time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153360,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.5585411787033081,0.0533877834677696,0.0490149967372417,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6411243677139282,0.0785971134901046,0.0755187049508094,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7963404655456543,0.1511056125164032,0.1065060868859291,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.5131667852401733,0.0430983528494834,0.0418847166001796,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.5336669683456421,0.0478047877550125,0.2193275392055511,284.9441833496094,284.95001220703125,289.57391357421875,288.9248962402344,294.959716796875,297.1438903808594,284.9441833496094,1.0,0.1614129543304443,0.0,0.0,1.0,1.0,-0.5907278060913086,3.285632033112052e-07,0.5907275080680847,-0.1704684197902679,0.5707495212554932,0.5707495212554932,0.0,25.59862518310547,25.0,7243.146484375,-0.0,37.53644180297852,0.0,283.1499938964844,284.585693359375,291.9168701171875,292.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,18341.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337566256523132,1.0,0.0,0.0,1.204850673675537,1.2048557996749878,9.686343105386189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.392333984375,0.0,90.75576782226562,1895.4371337890625,0.0,169.32608032226562,0.3539221882820129,1.0,0.0,3.0,1.0,0.0
18153420,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5563357472419739,0.0529088638722896,0.0485873408615589,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6392627358436584,0.0779333859682083,0.0748941600322723,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7942010164260864,0.1500303298234939,0.1057569608092308,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5107380151748657,0.0425777584314346,0.0413955934345722,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5331119894981384,0.0477168597280979,0.2189401686191558,284.9441833496094,284.95001220703125,289.4709777832031,288.8719177246094,294.9222412109375,297.1438293457031,284.94415283203125,1.0,0.1611180752515792,0.0,0.0,1.0,1.0,-0.5875110030174255,3.2659431781212334e-07,0.5875107049942017,-0.1701350659132003,0.5668478608131409,0.5668478608131409,0.0,25.60304069519043,25.0,7176.34619140625,-0.0,37.20968246459961,0.0,283.1499938964844,284.5911865234375,291.86297607421875,292.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18338.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331911027431488,1.0,0.0,0.0,1.1891590356826782,1.189164161682129,9.43568281286389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.118896484375,0.0,88.40571594238281,1895.4371337890625,0.0,166.4786376953125,0.3511084020137787,1.0,0.0,3.0,1.0,0.0
18153480,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5563357472419739,0.0529088638722896,0.0485873408615589,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6392627358436584,0.0779333859682083,0.0748941600322723,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7942010164260864,0.1500303298234939,0.1057569608092308,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5107380151748657,0.0425777584314346,0.0413955934345722,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.5331119894981384,0.0477168597280979,0.2189401686191558,284.9441833496094,284.95001220703125,289.4709777832031,288.8719177246094,294.9222412109375,297.1438293457031,284.94415283203125,1.0,0.1611180752515792,0.0,0.0,1.0,1.0,-0.5875110030174255,3.2659431781212334e-07,0.5875107049942017,-0.1701350659132003,0.5668478608131409,0.5668478608131409,0.0,25.60304069519043,25.0,7176.34619140625,-0.0,37.20968246459961,0.0,283.1499938964844,284.5911865234375,291.86297607421875,292.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18338.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331911027431488,1.0,0.0,0.0,1.1891590356826782,1.189164161682129,9.43568281286389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.118896484375,0.0,88.40571594238281,1895.4371337890625,0.0,166.4786376953125,0.3511084020137787,1.0,0.0,3.0,1.0,0.0
18153540,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5541203618049622,0.0524239689111709,0.0481537729501724,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6374074816703796,0.0772615224123001,0.074261225759983,297.0685729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7920846343040466,0.148952916264534,0.1050059348344802,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5083023905754089,0.0420475676655769,0.0408968776464462,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5325830578804016,0.0476285926997661,0.2185495346784591,284.9443054199219,284.95001220703125,289.3713073730469,288.8197326660156,294.8920593261719,297.143798828125,284.9443054199219,1.0,0.1608207672834396,0.0,0.0,1.0,1.0,-0.5842635631561279,3.243899868721201e-07,0.584263265132904,-0.169235348701477,0.5631229281425476,0.5631229281425476,0.0,25.607397079467773,25.0,7110.95849609375,-0.0,36.88140106201172,0.0,283.1499938964844,284.59649658203125,291.81005859375,292.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18329.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298958539962768,1.0,0.0,0.0,1.1740275621414185,1.1740326881408691,9.197081851652913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.595458984375,0.0,86.16796875,1895.4371337890625,0.0,163.36587524414062,0.348391443490982,1.0,0.0,3.0,1.0,0.0
18153600,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5541203618049622,0.0524239689111709,0.0481537729501724,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6374074816703796,0.0772615224123001,0.074261225759983,297.0685729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.7920846343040466,0.148952916264534,0.1050059348344802,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5083023905754089,0.0420475676655769,0.0408968776464462,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5325830578804016,0.0476285926997661,0.2185495346784591,284.9443054199219,284.95001220703125,289.3713073730469,288.8197326660156,294.8920593261719,297.143798828125,284.9443054199219,1.0,0.1608207672834396,0.0,0.0,1.0,1.0,-0.5842635631561279,3.243899868721201e-07,0.584263265132904,-0.169235348701477,0.5631229281425476,0.5631229281425476,0.0,25.607397079467773,25.0,7110.95849609375,-0.0,36.88140106201172,0.0,283.1499938964844,284.59649658203125,291.81005859375,292.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18329.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298958539962768,1.0,0.0,0.0,1.1740275621414185,1.1740326881408691,9.197081851652913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.595458984375,0.0,86.16796875,1895.4371337890625,0.0,163.36587524414062,0.348391443490982,1.0,0.0,3.0,1.0,0.0
18153660,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5518675446510315,0.0519336611032485,0.0477153956890106,297.1027526855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6355338096618652,0.0765831544995307,0.0736220404505729,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7899546027183533,0.1478739231824875,0.1042537540197372,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5058424472808838,0.041509736329317,0.0403908044099807,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5320494174957275,0.0475396215915679,0.2181562334299087,284.94439697265625,284.95001220703125,289.2757263183594,288.7688293457031,294.86297607421875,297.14373779296875,284.9444274902344,1.0,0.1605214774608612,0.0,0.0,1.0,1.0,-0.5809895396232605,3.2219600143434945e-07,0.5809892416000366,-0.1683826446533203,0.5594609379768372,0.5594609379768372,0.0,25.61157989501953,25.0,7046.38134765625,-0.0,36.55231094360352,0.0,283.1499938964844,284.60162353515625,291.758544921875,292.3030700683594,293.1499938964844,293.1499938964844,283.1499938964844,18319.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277461230754852,1.0,0.0,0.0,1.159294843673706,1.1592998504638672,8.9677037351521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.529052734375,0.0,84.02780151367188,1895.4371337890625,0.0,160.0399932861328,0.3457592725753784,1.0,0.0,3.0,1.0,0.0
18153720,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5518675446510315,0.0519336611032485,0.0477153956890106,297.1027526855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6355338096618652,0.0765831544995307,0.0736220404505729,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7899546027183533,0.1478739231824875,0.1042537540197372,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5058424472808838,0.041509736329317,0.0403908044099807,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5320494174957275,0.0475396215915679,0.2181562334299087,284.94439697265625,284.95001220703125,289.2757263183594,288.7688293457031,294.86297607421875,297.14373779296875,284.9444274902344,1.0,0.1605214774608612,0.0,0.0,1.0,1.0,-0.5809895396232605,3.2219600143434945e-07,0.5809892416000366,-0.1683826446533203,0.5594609379768372,0.5594609379768372,0.0,25.61157989501953,25.0,7046.38134765625,-0.0,36.55231094360352,0.0,283.1499938964844,284.60162353515625,291.758544921875,292.3030700683594,293.1499938964844,293.1499938964844,283.1499938964844,18319.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277461230754852,1.0,0.0,0.0,1.159294843673706,1.1592998504638672,8.9677037351521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.529052734375,0.0,84.02780151367188,1895.4371337890625,0.0,160.0399932861328,0.3457592725753784,1.0,0.0,3.0,1.0,0.0
18153780,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5495936274528503,0.0514386482536792,0.0472726300358772,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6336548328399658,0.075899638235569,0.0729776471853256,297.06866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7878287434577942,0.1467941999435424,0.1035008579492569,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5033738017082214,0.0409657657146453,0.0398785695433616,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5315244197845459,0.0474502630531787,0.2177605777978897,284.94451904296875,284.95001220703125,289.1851806640625,288.7197570800781,294.837646484375,297.1436767578125,284.9445495605469,1.0,0.1602203845977783,0.0,0.0,1.0,1.0,-0.5776904821395874,3.19912743407258e-07,0.5776901245117188,-0.1673230230808258,0.5558862686157227,0.5558862686157227,0.0,25.615623474121094,25.0,6982.95068359375,-0.0,36.2227668762207,0.0,283.1499938964844,284.6065673828125,291.7087097167969,292.247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18308.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254644572734833,1.0,0.0,0.0,1.1449801921844482,1.1449850797653198,8.747608859493995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.0458984375,0.0,81.98336029052734,1895.4371337890625,0.0,156.50279235839844,0.3432144820690155,1.0,0.0,3.0,1.0,0.0
18153840,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5495936274528503,0.0514386482536792,0.0472726300358772,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6336548328399658,0.075899638235569,0.0729776471853256,297.06866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7878287434577942,0.1467941999435424,0.1035008579492569,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5033738017082214,0.0409657657146453,0.0398785695433616,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5315244197845459,0.0474502630531787,0.2177605777978897,284.94451904296875,284.95001220703125,289.1851806640625,288.7197570800781,294.837646484375,297.1436767578125,284.9445495605469,1.0,0.1602203845977783,0.0,0.0,1.0,1.0,-0.5776904821395874,3.19912743407258e-07,0.5776901245117188,-0.1673230230808258,0.5558862686157227,0.5558862686157227,0.0,25.615623474121094,25.0,6982.95068359375,-0.0,36.2227668762207,0.0,283.1499938964844,284.6065673828125,291.7087097167969,292.247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18308.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254644572734833,1.0,0.0,0.0,1.1449801921844482,1.1449850797653198,8.747608859493995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.0458984375,0.0,81.98336029052734,1895.4371337890625,0.0,156.50279235839844,0.3432144820690155,1.0,0.0,3.0,1.0,0.0
18153900,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5484436750411987,0.0511894077062606,0.0470497012138366,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6327083110809326,0.0755560919642448,0.0726537257432937,297.0686950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7867609858512878,0.1462541222572326,0.1031242609024047,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5021318197250366,0.0406916327774524,0.0396203808486461,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5312596559524536,0.0474053584039211,0.2175618857145309,284.944580078125,284.95001220703125,289.14208984375,288.6960144042969,294.8252868652344,297.1436462402344,284.944580078125,1.0,0.1600692421197891,0.0,0.0,1.0,1.0,-0.5760350823402405,3.187888069078326e-07,0.5760347843170166,-0.1668395549058914,0.55411696434021,0.55411696434021,0.0,25.617456436157227,25.0,6951.67724609375,-0.0,36.05791091918945,0.0,283.1499938964844,284.6090087890625,291.68463134765625,292.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18302.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242675065994262,1.0,0.0,0.0,1.137955904006958,1.1379609107971191,8.640608939458616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2373.5361328125,0.0,80.99440002441406,1895.4371337890625,0.0,154.64369201660156,0.3419720828533172,1.0,0.0,3.0,1.0,0.0
18153960,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.547282338142395,0.050939243286848,0.0468258373439312,297.101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6317540407180786,0.0752115473151207,0.0723287612199783,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7856867909431458,0.1457143872976303,0.102747805416584,297.1127624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5008817911148071,0.0404161885380744,0.0393608473241329,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.5309901237487793,0.0473602525889873,0.217362493276596,284.9446105957031,284.95001220703125,289.1005859375,288.67291259765625,294.81219482421875,297.14361572265625,284.9446105957031,1.0,0.1599176377058029,0.0,0.0,1.0,1.0,-0.5743743777275085,3.176989480380144e-07,0.5743740200996399,-0.1664454191923141,0.552334725856781,0.552334725856781,0.0,25.619186401367188,25.0,6920.52783203125,-0.0,35.893001556396484,0.0,283.1499938964844,284.6114196777344,291.6612548828125,292.19482421875,293.1499938964844,293.1499938964844,283.1499938964844,18298.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323038786649704,1.0,0.0,0.0,1.130970120429993,1.1309751272201538,8.534846784868932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.12646484375,0.0,80.02261352539062,1895.4371337890625,0.0,152.7325439453125,0.3407443761825561,1.0,0.0,3.0,1.0,0.0
18154020,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.544928789138794,0.05043650791049,0.0463759414851665,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.629822313785553,0.0745198279619216,0.0716763362288475,297.0687561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7835182547569275,0.1446349620819091,0.1019949987530708,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.4983594417572021,0.0398620590567588,0.0388387106359005,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5304366946220398,0.0472695343196392,0.2169620245695114,284.944580078125,284.95001220703125,289.0227966308594,288.62890625,294.7834167480469,297.1435852050781,284.9445495605469,1.0,0.1596134603023529,0.0,0.0,1.0,1.0,-0.5710388422012329,3.1562547064822866e-07,0.571038544178009,-0.1659322828054428,0.5487021207809448,0.5487021207809448,0.0,25.622398376464844,25.0,6858.19873046875,-0.0,35.56337356567383,0.0,283.1499938964844,284.61639404296875,291.6163635253906,292.1443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18293.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204548358917236,1.0,0.0,0.0,1.116960048675537,1.1169649362564087,8.324701639139678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.4169921875,0.0,78.1073989868164,1895.4371337890625,0.0,148.703369140625,0.3383063971996307,1.0,0.0,3.0,1.0,0.0
18154080,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.544928789138794,0.05043650791049,0.0463759414851665,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.629822313785553,0.0745198279619216,0.0716763362288475,297.0687561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.7835182547569275,0.1446349620819091,0.1019949987530708,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.4983594417572021,0.0398620590567588,0.0388387106359005,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5304366946220398,0.0472695343196392,0.2169620245695114,284.944580078125,284.95001220703125,289.0227966308594,288.62890625,294.7834167480469,297.1435852050781,284.9445495605469,1.0,0.1596134603023529,0.0,0.0,1.0,1.0,-0.5710388422012329,3.1562547064822866e-07,0.571038544178009,-0.1659322828054428,0.5487021207809448,0.5487021207809448,0.0,25.622398376464844,25.0,6858.19873046875,-0.0,35.56337356567383,0.0,283.1499938964844,284.61639404296875,291.6163635253906,292.1443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18293.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204548358917236,1.0,0.0,0.0,1.116960048675537,1.1169649362564087,8.324701639139678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.4169921875,0.0,78.1073989868164,1895.4371337890625,0.0,148.703369140625,0.3383063971996307,1.0,0.0,3.0,1.0,0.0
18154140,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5426418781280518,0.0499523319303989,0.0459423325955867,297.1009826660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6279430985450745,0.0738536939024925,0.0710477530956268,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.7814210653305054,0.1436009556055069,0.1012736335396766,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4959122836589813,0.039327036589384,0.0383342690765857,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.52989262342453,0.0471819788217544,0.2165756374597549,284.9444885253906,284.95001220703125,288.95538330078125,288.5897216796875,294.75341796875,297.1435241699219,284.9444885253906,1.0,0.1593203395605087,0.0,0.0,1.0,1.0,-0.5678311586380005,3.137591022550623e-07,0.5678308606147766,-0.1657449007034301,0.5451375246047974,0.5451375246047974,0.0,25.624744415283203,25.0,6799.42724609375,-0.0,35.247493743896484,0.0,283.1499938964844,284.62158203125,291.57666015625,292.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18292.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317826509475708,1.0,0.0,0.0,1.103420972824097,1.1034258604049685,8.12411187212092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2313.3173828125,0.0,76.29707336425781,1895.4371337890625,0.0,144.5892791748047,0.335977166891098,1.0,0.0,3.0,1.0,0.0
18154200,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5425463914871216,0.049932163208723,0.0459242574870586,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.627864420413971,0.0738259255886077,0.0710215419530868,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.7813336253166199,0.1435579359531402,0.1012436226010322,297.1117858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.4958099722862243,0.0393047183752059,0.0383132174611091,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.5298699140548706,0.0471783280372619,0.2165595293045044,284.9444885253906,284.95001220703125,288.9527587890625,288.5881652832031,294.7521667480469,297.1435241699219,284.9444580078125,1.0,0.1593081057071685,0.0,0.0,1.0,1.0,-0.567697286605835,3.136822215310531e-07,0.5676969885826111,-0.1657392680644989,0.5449884533882141,0.5449884533882141,0.0,25.624832153320312,25.0,6796.998046875,-0.0,35.23435592651367,0.0,283.1499938964844,284.621826171875,291.5750427246094,292.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,18292.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177134692668915,1.0,0.0,0.0,1.1028562784194946,1.1028611660003662,8.115798522112527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.36767578125,0.0,76.22225189208984,1895.4371337890625,0.0,144.41197204589844,0.3358804285526275,1.0,0.0,3.0,1.0,0.0
18154260,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.5401570200920105,0.0494277849793434,0.0454722270369529,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.6258921027183533,0.0731314122676849,0.0703658610582351,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7791507244110107,0.1424839198589325,0.1004941165447235,297.111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.4932427704334259,0.0387460179626941,0.0377861186861991,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.5293039083480835,0.0470870807766914,0.2161564081907272,284.9444580078125,284.95001220703125,288.8913269042969,288.5512084960937,294.7216796875,297.1434936523437,284.9444580078125,1.0,0.1590020954608917,0.0,0.0,1.0,1.0,-0.5643500089645386,3.117611413472332e-07,0.5643497109413147,-0.165593147277832,0.5412850975990295,0.5412850975990295,0.0,25.6267204284668,25.0,6737.24365234375,-0.0,34.90663528442383,0.0,283.1499938964844,284.62762451171875,291.5369873046875,292.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18288.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147841989994049,1.0,0.0,0.0,1.088825225830078,1.0888299942016602,7.910606569794254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.13671875,0.0,74.37743377685547,1895.4371337890625,0.0,139.80453491210938,0.333481103181839,1.0,0.0,3.0,1.0,0.0
18154320,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.5401570200920105,0.0494277849793434,0.0454722270369529,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.6258921027183533,0.0731314122676849,0.0703658610582351,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7791507244110107,0.1424839198589325,0.1004941165447235,297.111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.4932427704334259,0.0387460179626941,0.0377861186861991,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.5293039083480835,0.0470870807766914,0.2161564081907272,284.9444580078125,284.95001220703125,288.8913269042969,288.5512084960937,294.7216796875,297.1434936523437,284.9444580078125,1.0,0.1590020954608917,0.0,0.0,1.0,1.0,-0.5643500089645386,3.117611413472332e-07,0.5643497109413147,-0.165593147277832,0.5412850975990295,0.5412850975990295,0.0,25.6267204284668,25.0,6737.24365234375,-0.0,34.90663528442383,0.0,283.1499938964844,284.62762451171875,291.5369873046875,292.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,18288.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147841989994049,1.0,0.0,0.0,1.088825225830078,1.0888299942016602,7.910606569794254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.13671875,0.0,74.37743377685547,1895.4371337890625,0.0,139.80453491210938,0.333481103181839,1.0,0.0,3.0,1.0,0.0
18154380,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5377801656723022,0.0489252395927906,0.0450212843716144,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6239134669303894,0.0724379122257232,0.0697105750441551,297.0690002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.776987612247467,0.1414156258106231,0.0997481197118759,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.4906593263149261,0.0381875373423099,0.037258643656969,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.528750479221344,0.0469961687922477,0.2157538831233978,284.944580078125,284.95001220703125,288.8394470214844,288.5185546875,294.6953430175781,297.1434631347656,284.9446105957031,1.0,0.1586957573890686,0.0,0.0,1.0,1.0,-0.5610119700431824,3.098099057297077e-07,0.5610116720199585,-0.1653406023979187,0.5377436876296997,0.5377436876296997,0.0,25.62761688232422,25.0,6679.74560546875,-0.0,34.580806732177734,0.0,283.1499938964844,284.6334533691406,291.50360107421875,292.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18279.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117004930973053,1.0,0.0,0.0,1.0752917528152466,1.0752965211868286,7.71518031683627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.165771484375,0.0,72.61854553222656,1895.4371337890625,0.0,134.92660522460938,0.3311645984649658,1.0,0.0,3.0,1.0,0.0
18154440,297.1141662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5377801656723022,0.0489252395927906,0.0450212843716144,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.6239134669303894,0.0724379122257232,0.0697105750441551,297.0690002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.776987612247467,0.1414156258106231,0.0997481197118759,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.4906593263149261,0.0381875373423099,0.037258643656969,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.528750479221344,0.0469961687922477,0.2157538831233978,284.944580078125,284.95001220703125,288.8394470214844,288.5185546875,294.6953430175781,297.1434631347656,284.9446105957031,1.0,0.1586957573890686,0.0,0.0,1.0,1.0,-0.5610119700431824,3.098099057297077e-07,0.5610116720199585,-0.1653406023979187,0.5377436876296997,0.5377436876296997,0.0,25.62761688232422,25.0,6679.74560546875,-0.0,34.580806732177734,0.0,283.1499938964844,284.6334533691406,291.50360107421875,292.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18279.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117004930973053,1.0,0.0,0.0,1.0752917528152466,1.0752965211868286,7.71518031683627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.165771484375,0.0,72.61854553222656,1895.4371337890625,0.0,134.92660522460938,0.3311645984649658,1.0,0.0,3.0,1.0,0.0
18154500,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5366002917289734,0.0486751645803451,0.044796735048294,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6229223608970642,0.072092056274414,0.0693836212158203,297.069091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7759156823158264,0.140884056687355,0.099376805126667,297.1107788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.4893601536750793,0.0379090122878551,0.0369953922927379,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.5284797549247742,0.0469509214162826,0.215553268790245,284.9447021484375,284.95001220703125,288.8173522949219,288.5040283203125,294.6840515136719,297.1434326171875,284.9447326660156,1.0,0.1585426479578018,0.0,0.0,1.0,1.0,-0.5593486428260803,3.0881781754033e-07,0.5593483448028564,-0.1651583909988403,0.5360550284385681,0.5360550284385681,0.0,25.627685546875,25.0,6652.14501953125,-0.0,34.41884994506836,0.0,283.1499938964844,284.6363220214844,291.48876953125,291.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,18272.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101151883602142,1.0,0.0,0.0,1.0688035488128662,1.0688083171844482,7.622355724379305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.748291015625,0.0,71.78168487548828,1895.4371337890625,0.0,132.40676879882812,0.3300523459911346,1.0,0.0,3.0,1.0,0.0
18154560,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5354278683662415,0.0484263077378273,0.0445731133222579,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.621929943561554,0.0717472285032272,0.0690574571490287,297.0691833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7748510241508484,0.1403547525405883,0.0990069136023521,297.1106262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.4880545437335968,0.0376314036548137,0.0367328189313411,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5282131433486938,0.0469058491289615,0.2153532207012176,284.94482421875,284.95001220703125,288.7980041503906,288.49072265625,294.6740417480469,297.1434326171875,284.9448547363281,1.0,0.1583896577358245,0.0,0.0,1.0,1.0,-0.5576898455619812,3.07815469113848e-07,0.5576895475387573,-0.164939746260643,0.5344231724739075,0.5344231724739075,0.0,25.627500534057617,25.0,6625.3720703125,-0.0,34.25766372680664,0.0,283.1499938964844,284.6390991210937,291.47528076171875,291.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18265.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3085100054740906,1.0,0.0,0.0,1.0625240802764893,1.0625288486480713,7.533052581720767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2246.730224609375,0.0,70.9762191772461,1895.4371337890625,0.0,129.84629821777344,0.3289752602577209,1.0,0.0,3.0,1.0,0.0
18154620,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5331047177314758,0.0479319728910923,0.0441286563873291,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6199371814727783,0.0710604712367057,0.0684075877070427,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.772741436958313,0.1393020004034042,0.0982710495591163,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.4854138493537903,0.0370790846645832,0.0362100601196289,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5276910066604614,0.0468162037432193,0.2149549424648285,284.9450988769531,284.95001220703125,288.76788330078125,288.4682006835937,294.6576843261719,297.1434020996094,284.9451599121094,1.0,0.1580842137336731,0.0,0.0,1.0,1.0,-0.5543862581253052,3.057869548683812e-07,0.5543859601020813,-0.16441011428833,0.5313097238540649,0.5313097238540649,0.0,25.626440048217773,25.0,6574.11669921875,-0.0,33.93766403198242,0.0,283.1499938964844,284.6445007324219,291.4520263671875,291.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18248.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052126169204712,1.0,0.0,0.0,1.0505454540252686,1.050550103187561,7.364157994516064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2227.777587890625,0.0,69.45342254638672,1895.4371337890625,0.0,124.55597686767578,0.3269221186637878,1.0,0.0,3.0,1.0,0.0
18154680,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5331047177314758,0.0479319728910923,0.0441286563873291,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6199371814727783,0.0710604712367057,0.0684075877070427,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.772741436958313,0.1393020004034042,0.0982710495591163,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.4854138493537903,0.0370790846645832,0.0362100601196289,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.5276910066604614,0.0468162037432193,0.2149549424648285,284.9450988769531,284.95001220703125,288.76788330078125,288.4682006835937,294.6576843261719,297.1434020996094,284.9451599121094,1.0,0.1580842137336731,0.0,0.0,1.0,1.0,-0.5543862581253052,3.057869548683812e-07,0.5543859601020813,-0.16441011428833,0.5313097238540649,0.5313097238540649,0.0,25.626440048217773,25.0,6574.11669921875,-0.0,33.93766403198242,0.0,283.1499938964844,284.6445007324219,291.4520263671875,291.9520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18248.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052126169204712,1.0,0.0,0.0,1.0505454540252686,1.050550103187561,7.364157994516064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2227.777587890625,0.0,69.45342254638672,1895.4371337890625,0.0,124.55597686767578,0.3269221186637878,1.0,0.0,3.0,1.0,0.0
18154740,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5308221578598022,0.0474442690610885,0.0436896570026874,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6179351210594177,0.0703797414898872,0.067762866616249,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.770665168762207,0.1382597684860229,0.0975421220064163,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.4827251732349396,0.0365330725908279,0.0356926172971725,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.527186393737793,0.046727430075407,0.214559867978096,284.9454345703125,284.95001220703125,288.75,288.4514465332031,294.64697265625,297.1434020996094,284.9454650878906,1.0,0.1577800959348678,0.0,0.0,1.0,1.0,-0.5511165857315063,3.037378064618679e-07,0.5511162281036377,-0.1637647598981857,0.5284304618835449,0.5284304618835449,0.0,25.624122619628903,25.0,6526.6201171875,-0.0,33.62163162231445,0.0,283.1499938964844,284.64959716796875,291.4349060058594,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,18230.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018467128276825,1.0,0.0,0.0,1.0394738912582395,1.0394785404205322,7.209756347492657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2210.576171875,0.0,68.06266021728516,1895.4371337890625,0.0,119.10960388183594,0.325026273727417,1.0,0.0,3.0,1.0,0.0
18154800,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.5308221578598022,0.0474442690610885,0.0436896570026874,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.6179351210594177,0.0703797414898872,0.067762866616249,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.770665168762207,0.1382597684860229,0.0975421220064163,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.4827251732349396,0.0365330725908279,0.0356926172971725,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.527186393737793,0.046727430075407,0.214559867978096,284.9454345703125,284.95001220703125,288.75,288.4514465332031,294.64697265625,297.1434020996094,284.9454650878906,1.0,0.1577800959348678,0.0,0.0,1.0,1.0,-0.5511165857315063,3.037378064618679e-07,0.5511162281036377,-0.1637647598981857,0.5284304618835449,0.5284304618835449,0.0,25.624122619628903,25.0,6526.6201171875,-0.0,33.62163162231445,0.0,283.1499938964844,284.64959716796875,291.4349060058594,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,18230.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018467128276825,1.0,0.0,0.0,1.0394738912582395,1.0394785404205322,7.209756347492657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2210.576171875,0.0,68.06266021728516,1895.4371337890625,0.0,119.10960388183594,0.325026273727417,1.0,0.0,3.0,1.0,0.0
18154860,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5285889506340027,0.0469649992883205,0.04325782507658,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6159217953681946,0.0697070956230163,0.0671252831816673,297.070068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.768625795841217,0.1372300088405609,0.096821554005146,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.4799724519252777,0.0359958112239837,0.0351828746497631,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5266992449760437,0.0466396808624267,0.2141687572002411,284.9457092285156,284.95001220703125,288.7410583496094,288.4390563964844,294.6406555175781,297.1434020996094,284.9457702636719,1.0,0.1574780195951461,0.0,0.0,1.0,1.0,-0.5478877425193787,3.016775451669673e-07,0.5478874444961548,-0.163018524646759,0.525749146938324,0.525749146938324,0.0,25.62057876586914,25.0,6482.33935546875,-0.0,33.31038284301758,0.0,283.1499938964844,284.654296875,291.4233093261719,291.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,18213.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987079620361328,1.0,0.0,0.0,1.0292454957962036,1.029250144958496,7.068567242640712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.8798828125,0.0,66.79535675048828,1895.4371337890625,0.0,114.00308990478516,0.3232828676700592,1.0,0.0,3.0,1.0,0.0
18154920,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5285889506340027,0.0469649992883205,0.04325782507658,297.0997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6159217953681946,0.0697070956230163,0.0671252831816673,297.070068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.768625795841217,0.1372300088405609,0.096821554005146,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.4799724519252777,0.0359958112239837,0.0351828746497631,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5266992449760437,0.0466396808624267,0.2141687572002411,284.9457092285156,284.95001220703125,288.7410583496094,288.4390563964844,294.6406555175781,297.1434020996094,284.9457702636719,1.0,0.1574780195951461,0.0,0.0,1.0,1.0,-0.5478877425193787,3.016775451669673e-07,0.5478874444961548,-0.163018524646759,0.525749146938324,0.525749146938324,0.0,25.62057876586914,25.0,6482.33935546875,-0.0,33.31038284301758,0.0,283.1499938964844,284.654296875,291.4233093261719,291.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,18213.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987079620361328,1.0,0.0,0.0,1.0292454957962036,1.029250144958496,7.068567242640712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.8798828125,0.0,66.79535675048828,1895.4371337890625,0.0,114.00308990478516,0.3232828676700592,1.0,0.0,3.0,1.0,0.0
18154980,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.5264071226119995,0.0464942306280136,0.0428333729505538,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6138910055160522,0.0690428465604782,0.0664953216910362,297.07049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7666232585906982,0.136212483048439,0.0961093157529831,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.4771282970905304,0.0354678034782409,0.0346815101802349,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.5262296199798584,0.0465529821813106,0.2137817442417144,284.9459533691406,284.95001220703125,288.7369384765625,288.4292907714844,294.63775634765625,297.1434020996094,284.9460144042969,1.0,0.1571783870458603,0.0,0.0,1.0,1.0,-0.544701099395752,2.996007992805972e-07,0.5447008013725281,-0.1621567457914352,0.5231994986534119,0.5231994986534119,0.0,25.6159610748291,25.0,6440.43359375,-0.0,33.004146575927734,0.0,283.1499938964844,284.6587219238281,291.4169006347656,291.90234375,293.1499938964844,293.1499938964844,283.1499938964844,18198.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964369654655456,1.0,0.0,0.0,1.019645929336548,1.0196505784988403,6.937327867717613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2180.3408203125,0.0,65.62461853027344,1895.4371337890625,0.0,109.7235107421875,0.3216597139835357,1.0,0.0,3.0,1.0,0.0
18155040,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.5264071226119995,0.0464942306280136,0.0428333729505538,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6138910055160522,0.0690428465604782,0.0664953216910362,297.07049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7666232585906982,0.136212483048439,0.0961093157529831,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.4771282970905304,0.0354678034782409,0.0346815101802349,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.5262296199798584,0.0465529821813106,0.2137817442417144,284.9459533691406,284.95001220703125,288.7369384765625,288.4292907714844,294.63775634765625,297.1434020996094,284.9460144042969,1.0,0.1571783870458603,0.0,0.0,1.0,1.0,-0.544701099395752,2.996007992805972e-07,0.5447008013725281,-0.1621567457914352,0.5231994986534119,0.5231994986534119,0.0,25.6159610748291,25.0,6440.43359375,-0.0,33.004146575927734,0.0,283.1499938964844,284.6587219238281,291.4169006347656,291.90234375,293.1499938964844,293.1499938964844,283.1499938964844,18198.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964369654655456,1.0,0.0,0.0,1.019645929336548,1.0196505784988403,6.937327867717613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2180.3408203125,0.0,65.62461853027344,1895.4371337890625,0.0,109.7235107421875,0.3216597139835357,1.0,0.0,3.0,1.0,0.0
18155100,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.525333046913147,0.0462613888084888,0.0426233857870101,297.0998229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.6128649115562439,0.068713255226612,0.0661826804280281,297.0707397460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.765634298324585,0.1357073485851287,0.0957557037472724,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.4756580591201782,0.0352066457271575,0.0344334430992603,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5260010361671448,0.0465099699795246,0.2135895043611526,284.9460754394531,284.95001220703125,288.736572265625,288.4253234863281,294.6376037597656,297.1434020996094,284.94610595703125,1.0,0.1570293754339218,0.0,0.0,1.0,1.0,-0.5431209802627563,2.985505886954343e-07,0.5431206822395325,-0.161671981215477,0.5219662189483643,0.5219662189483643,0.0,25.613330841064453,25.0,6420.24365234375,-0.0,32.85268783569336,0.0,283.1499938964844,284.6608581542969,291.4158935546875,291.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18190.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957620322704315,1.0,0.0,0.0,1.0150271654129028,1.015031814575195,6.874621050201314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2173.47607421875,0.0,65.06703186035156,1895.4371337890625,0.0,107.72374725341795,0.3208823204040527,1.0,0.0,3.0,1.0,0.0
18155160,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.524272620677948,0.0460307076573371,0.0424152426421642,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6118320226669312,0.0683858320116996,0.0658719837665557,297.07098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7646551728248596,0.135205328464508,0.0954041555523872,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.4741521775722503,0.0349478647112846,0.0341875292360782,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.5257773399353027,0.0464672334492206,0.2133983373641967,284.9461975097656,284.95001220703125,288.7373046875,288.42193603515625,294.6385192871094,297.1434326171875,284.9462280273437,1.0,0.1568810641765594,0.0,0.0,1.0,1.0,-0.5415512323379517,2.9748966312581615e-07,0.5415509343147278,-0.1611419320106506,0.5207711458206177,0.5207711458206177,0.0,25.610483169555664,25.0,6400.6923828125,-0.0,32.70250701904297,0.0,283.1499938964844,284.6629638671875,291.4156188964844,291.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,18183.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295397013425827,1.0,0.0,0.0,1.0105592012405396,1.010563850402832,6.814233444174533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.886474609375,0.0,64.5308609008789,1895.4371337890625,0.0,106.43182373046876,0.3201318681240082,1.0,0.0,3.0,1.0,0.0
