time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155220,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5221972465515137,0.0455764606595039,0.0420052371919155,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.609754204750061,0.0677381977438926,0.0652572512626648,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7627297639846802,0.1342115104198455,0.0947080850601196,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4710198044776916,0.0344382487237453,0.0337030664086341,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5253458619117737,0.0463826954364776,0.2130196839570999,284.9464416503906,284.95001220703125,288.7418518066406,288.41680908203125,294.643798828125,297.1434631347656,284.94647216796875,1.0,0.1565869748592376,0.0,0.0,1.0,1.0,-0.5384503602981567,2.953382818304817e-07,0.5384500622749329,-0.1599429547786712,0.5185021758079529,0.5185021758079529,0.0,25.60407257080078,25.0,6363.56298828125,-0.0,32.40639877319336,0.0,283.1499938964844,284.6669311523437,291.41424560546875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18170.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950758039951324,1.0,0.0,0.0,1.002113938331604,1.0021185874938965,6.70081590214977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.33203125,0.0,63.52610778808594,1895.4371337890625,0.0,105.17355346679688,0.3187177181243896,1.0,0.0,3.0,1.0,0.0
18155280,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5221972465515137,0.0455764606595039,0.0420052371919155,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.609754204750061,0.0677381977438926,0.0652572512626648,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7627297639846802,0.1342115104198455,0.0947080850601196,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4710198044776916,0.0344382487237453,0.0337030664086341,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5253458619117737,0.0463826954364776,0.2130196839570999,284.9464416503906,284.95001220703125,288.7418518066406,288.41680908203125,294.643798828125,297.1434631347656,284.94647216796875,1.0,0.1565869748592376,0.0,0.0,1.0,1.0,-0.5384503602981567,2.953382818304817e-07,0.5384500622749329,-0.1599429547786712,0.5185021758079529,0.5185021758079529,0.0,25.60407257080078,25.0,6363.56298828125,-0.0,32.40639877319336,0.0,283.1499938964844,284.6669311523437,291.41424560546875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18170.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950758039951324,1.0,0.0,0.0,1.002113938331604,1.0021185874938965,6.70081590214977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.33203125,0.0,63.52610778808594,1895.4371337890625,0.0,105.17355346679688,0.3187177181243896,1.0,0.0,3.0,1.0,0.0
18155340,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5201886296272278,0.0451336875557899,0.0416054017841815,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6076908707618713,0.0671025291085243,0.0646536201238632,297.0721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7608500123023987,0.133234217762947,0.0940234214067459,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.4677038490772247,0.0339413397014141,0.0332304984331131,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5249333381652832,0.0462995432317256,0.2126468271017074,284.9466247558594,284.95001220703125,288.7502136230469,288.413818359375,294.65264892578125,297.1434936523437,284.9466552734375,1.0,0.1562973111867904,0.0,0.0,1.0,1.0,-0.5354113578796387,2.931786013959936e-07,0.5354110598564148,-0.1586236953735351,0.5163689851760864,0.5163689851760864,0.0,25.596763610839844,25.0,6328.83349609375,-0.0,32.116939544677734,0.0,283.1499938964844,284.67059326171875,291.4122619628906,291.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18158.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948355376720428,1.0,0.0,0.0,0.9942865967750548,0.994291126728058,6.59654659784792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.533203125,0.0,62.60831451416016,1895.4371337890625,0.0,104.16114044189452,0.3174180686473846,1.0,0.0,3.0,1.0,0.0
18155400,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5201886296272278,0.0451336875557899,0.0416054017841815,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6076908707618713,0.0671025291085243,0.0646536201238632,297.0721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7608500123023987,0.133234217762947,0.0940234214067459,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.4677038490772247,0.0339413397014141,0.0332304984331131,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5249333381652832,0.0462995432317256,0.2126468271017074,284.9466247558594,284.95001220703125,288.7502136230469,288.413818359375,294.65264892578125,297.1434936523437,284.9466552734375,1.0,0.1562973111867904,0.0,0.0,1.0,1.0,-0.5354113578796387,2.931786013959936e-07,0.5354110598564148,-0.1586236953735351,0.5163689851760864,0.5163689851760864,0.0,25.596763610839844,25.0,6328.83349609375,-0.0,32.116939544677734,0.0,283.1499938964844,284.67059326171875,291.4122619628906,291.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18158.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948355376720428,1.0,0.0,0.0,0.9942865967750548,0.994291126728058,6.59654659784792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2142.533203125,0.0,62.60831451416016,1895.4371337890625,0.0,104.16114044189452,0.3174180686473846,1.0,0.0,3.0,1.0,0.0
18155460,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5182365775108337,0.0447022393345832,0.0412157885730266,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6056365370750427,0.0664791762828826,0.0640616044402122,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7590031623840332,0.1322734355926513,0.0933502987027168,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4641506969928741,0.0334570743143558,0.0327699221670627,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5245283842086792,0.0462175980210304,0.2122794687747955,284.9467468261719,284.95001220703125,288.7620849609375,288.4126892089844,294.66180419921875,297.1435241699219,284.9467468261719,1.0,0.156012549996376,0.0,0.0,1.0,1.0,-0.532433032989502,2.910906857778173e-07,0.5324327349662781,-0.1573894321918487,0.5142868161201477,0.5142868161201477,0.0,25.588817596435547,25.0,6295.37060546875,-0.0,31.83429527282715,0.0,283.1499938964844,284.6740417480469,291.41143798828125,291.88433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18151.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945639491081238,1.0,0.0,0.0,0.9868019819259644,0.9868065118789672,6.49760778514974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.1923828125,0.0,61.74595642089844,1895.4371337890625,0.0,102.94719696044922,0.3161920309066772,1.0,0.0,3.0,1.0,0.0
18155520,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5182365775108337,0.0447022393345832,0.0412157885730266,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6056365370750427,0.0664791762828826,0.0640616044402122,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7590031623840332,0.1322734355926513,0.0933502987027168,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4641506969928741,0.0334570743143558,0.0327699221670627,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5245283842086792,0.0462175980210304,0.2122794687747955,284.9467468261719,284.95001220703125,288.7620849609375,288.4126892089844,294.66180419921875,297.1435241699219,284.9467468261719,1.0,0.156012549996376,0.0,0.0,1.0,1.0,-0.532433032989502,2.910906857778173e-07,0.5324327349662781,-0.1573894321918487,0.5142868161201477,0.5142868161201477,0.0,25.588817596435547,25.0,6295.37060546875,-0.0,31.83429527282715,0.0,283.1499938964844,284.6740417480469,291.41143798828125,291.88433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18151.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945639491081238,1.0,0.0,0.0,0.9868019819259644,0.9868065118789672,6.49760778514974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.1923828125,0.0,61.74595642089844,1895.4371337890625,0.0,102.94719696044922,0.3161920309066772,1.0,0.0,3.0,1.0,0.0
18155580,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5163139700889587,0.0442782416939735,0.0408330373466014,297.1010437011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6035683751106262,0.0658642724156379,0.0634776875376701,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.757165789604187,0.1313235461711883,0.0926849171519279,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.4603651762008667,0.0329812988638877,0.0323175378143787,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5241174697875977,0.0461362786591053,0.211915522813797,284.94677734375,284.95001220703125,288.77716064453125,288.4133605957031,294.6679077148437,297.1435852050781,284.94677734375,1.0,0.1557314097881317,0.0,0.0,1.0,1.0,-0.5294938683509827,2.8914018912473693e-07,0.5294935703277588,-0.1564371585845947,0.5121702551841736,0.5121702551841736,0.0,25.580507278442383,25.0,6261.87841796875,-0.0,31.556774139404297,0.0,283.1499938964844,284.6774597167969,291.4120788574219,291.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18146.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294281542301178,1.0,0.0,0.0,0.9793534278869628,0.979357898235321,6.39988755324339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.885986328125,0.0,60.9027099609375,1895.4371337890625,0.0,101.61214447021484,0.3149890899658203,1.0,0.0,3.0,1.0,0.0
18155640,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5163139700889587,0.0442782416939735,0.0408330373466014,297.1010437011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6035683751106262,0.0658642724156379,0.0634776875376701,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.757165789604187,0.1313235461711883,0.0926849171519279,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.4603651762008667,0.0329812988638877,0.0323175378143787,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5241174697875977,0.0461362786591053,0.211915522813797,284.94677734375,284.95001220703125,288.77716064453125,288.4133605957031,294.6679077148437,297.1435852050781,284.94677734375,1.0,0.1557314097881317,0.0,0.0,1.0,1.0,-0.5294938683509827,2.8914018912473693e-07,0.5294935703277588,-0.1564371585845947,0.5121702551841736,0.5121702551841736,0.0,25.580507278442383,25.0,6261.87841796875,-0.0,31.556774139404297,0.0,283.1499938964844,284.6774597167969,291.4120788574219,291.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,18146.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294281542301178,1.0,0.0,0.0,0.9793534278869628,0.979357898235321,6.39988755324339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.885986328125,0.0,60.9027099609375,1895.4371337890625,0.0,101.61214447021484,0.3149890899658203,1.0,0.0,3.0,1.0,0.0
18155700,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5153634548187256,0.0440695919096469,0.0406447611749172,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6025287508964539,0.065560795366764,0.0631895363330841,297.0738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7562487125396729,0.1308535635471344,0.0923557803034782,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.4584884643554687,0.0327473357319831,0.0320951305329799,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5239067673683167,0.0460958629846572,0.2117350101470947,284.94677734375,284.95001220703125,288.7857666015625,288.4142761230469,294.6686096191406,297.1435852050781,284.9467468261719,1.0,0.1555925607681274,0.0,0.0,1.0,1.0,-0.5280442237854004,2.882493390643504e-07,0.5280439257621765,-0.1561432927846908,0.5110766291618347,0.5110766291618347,0.0,25.5761775970459,25.0,6244.87890625,-0.0,31.420255661010746,0.0,283.1499938964844,284.67919921875,291.4129943847656,291.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,18145.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941392362117767,1.0,0.0,0.0,0.9755773544311525,0.9755818247795104,6.350630599172291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.161376953125,0.0,60.4818000793457,1895.4371337890625,0.0,100.91301727294922,0.3143874406814575,1.0,0.0,3.0,1.0,0.0
18155760,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5144209861755371,0.0438631698489189,0.0404585190117359,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6014869213104248,0.0652600526809692,0.0629039779305458,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7553340792655945,0.1303870230913162,0.0920290276408195,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4566314220428467,0.0325160063803195,0.0318752378225326,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5236936211585999,0.0460556335747242,0.2115554511547088,284.9467468261719,284.95001220703125,288.7950744628906,288.41558837890625,294.6680603027344,297.14361572265625,284.9467163085937,1.0,0.1554548740386963,0.0,0.0,1.0,1.0,-0.5266067385673523,2.874040205824713e-07,0.5266064405441284,-0.1559454053640365,0.5099656581878662,0.5099656581878662,0.0,25.571775436401367,25.0,6227.77783203125,-0.0,31.28522300720215,0.0,283.1499938964844,284.6809387207031,291.414306640625,291.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18144.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294001817703247,1.0,0.0,0.0,0.9717695713043212,0.9717740416526794,6.301152666310372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.4189453125,0.0,60.060813903808594,1895.4371337890625,0.0,100.22234344482422,0.3137846887111664,1.0,0.0,3.0,1.0,0.0
18155820,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5125615000724792,0.0434560030698776,0.0400912538170814,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5994001626968384,0.0646659731864929,0.0623398721218109,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7535162568092346,0.1294627487659454,0.0913817435503006,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4529806077480316,0.0320605561137199,0.0314422994852066,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5232651829719543,0.0459757447242736,0.2111990600824356,284.9466857910156,284.95001220703125,288.8155212402344,288.4192199707031,294.6649169921875,297.1436462402344,284.9466857910156,1.0,0.1551826745271682,0.0,0.0,1.0,1.0,-0.523764431476593,2.857971992398234e-07,0.5237641334533691,-0.155709370970726,0.5077323317527771,0.5077323317527771,0.0,25.56282615661621,25.0,6193.71826171875,-0.0,31.019243240356445,0.0,283.1499938964844,284.6845703125,291.41802978515625,291.88214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18144.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937408983707428,1.0,0.0,0.0,0.9641398787498474,0.9641443490982056,6.202596836146769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.04931640625,0.0,59.22447204589844,1895.4371337890625,0.0,98.8714370727539,0.3125828504562378,1.0,0.0,3.0,1.0,0.0
18155880,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5125615000724792,0.0434560030698776,0.0400912538170814,297.1019592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5994001626968384,0.0646659731864929,0.0623398721218109,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7535162568092346,0.1294627487659454,0.0913817435503006,297.11236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4529806077480316,0.0320605561137199,0.0314422994852066,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5232651829719543,0.0459757447242736,0.2111990600824356,284.9466857910156,284.95001220703125,288.8155212402344,288.4192199707031,294.6649169921875,297.1436462402344,284.9466857910156,1.0,0.1551826745271682,0.0,0.0,1.0,1.0,-0.523764431476593,2.857971992398234e-07,0.5237641334533691,-0.155709370970726,0.5077323317527771,0.5077323317527771,0.0,25.56282615661621,25.0,6193.71826171875,-0.0,31.019243240356445,0.0,283.1499938964844,284.6845703125,291.41802978515625,291.88214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18144.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937408983707428,1.0,0.0,0.0,0.9641398787498474,0.9641443490982056,6.202596836146769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.04931640625,0.0,59.22447204589844,1895.4371337890625,0.0,98.8714370727539,0.3125828504562378,1.0,0.0,3.0,1.0,0.0
18155940,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5107518434524536,0.0430569946765899,0.0397313274443149,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.597331702709198,0.0640833303332328,0.061786413192749,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7517342567443848,0.1285518556833267,0.0907437279820442,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4494462013244629,0.0316160768270492,0.0310195963829755,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.522849977016449,0.0458969920873642,0.2108470946550369,284.9467468261719,284.95001220703125,288.8381652832031,288.4241027832031,294.6637878417969,297.1437072753906,284.9467468261719,1.0,0.1549152135848999,0.0,0.0,1.0,1.0,-0.5209729075431824,2.841795492258825e-07,0.5209726095199585,-0.1553657948970794,0.505599319934845,0.505599319934845,0.0,25.55368995666504,25.0,6161.2841796875,-0.0,30.759157180786133,0.0,283.1499938964844,284.6882629394531,291.4230041503906,291.88433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934955060482025,1.0,0.0,0.0,0.9567736387252808,0.9567781090736388,6.108180627961701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.37109375,0.0,58.42010116577149,1895.4371337890625,0.0,97.55754852294922,0.3114183247089386,1.0,0.0,3.0,1.0,0.0
18156000,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5107518434524536,0.0430569946765899,0.0397313274443149,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.597331702709198,0.0640833303332328,0.061786413192749,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7517342567443848,0.1285518556833267,0.0907437279820442,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4494462013244629,0.0316160768270492,0.0310195963829755,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.522849977016449,0.0458969920873642,0.2108470946550369,284.9467468261719,284.95001220703125,288.8381652832031,288.4241027832031,294.6637878417969,297.1437072753906,284.9467468261719,1.0,0.1549152135848999,0.0,0.0,1.0,1.0,-0.5209729075431824,2.841795492258825e-07,0.5209726095199585,-0.1553657948970794,0.505599319934845,0.505599319934845,0.0,25.55368995666504,25.0,6161.2841796875,-0.0,30.759157180786133,0.0,283.1499938964844,284.6882629394531,291.4230041503906,291.88433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934955060482025,1.0,0.0,0.0,0.9567736387252808,0.9567781090736388,6.108180627961701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.37109375,0.0,58.42010116577149,1895.4371337890625,0.0,97.55754852294922,0.3114183247089386,1.0,0.0,3.0,1.0,0.0
18156060,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5089731216430664,0.0426637381315231,0.0393766984343528,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5952634811401367,0.0635092034935951,0.0612410344183445,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.7499703168869019,0.1276505142450332,0.0901124626398086,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.4460007846355438,0.0311797820031642,0.0306046735495328,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5224373936653137,0.0458189211785793,0.2104983776807785,284.9468078613281,284.95001220703125,288.8627014160156,288.4300842285156,294.6623229980469,297.1437683105469,284.9468078613281,1.0,0.1546514183282852,0.0,0.0,1.0,1.0,-0.5182174444198608,2.826135983013956e-07,0.518217146396637,-0.1550938785076141,0.5035150051116943,0.5035150051116943,0.0,25.544448852539062,25.0,6129.5673828125,-0.0,30.50376892089844,0.0,283.1499938964844,284.6919250488281,291.428955078125,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,18137.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932627201080322,1.0,0.0,0.0,0.9495925903320312,0.9495970010757446,6.016834674937854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.032470703125,0.0,57.64175415039063,1895.4371337890625,0.0,96.27642822265624,0.3102843463420868,1.0,0.0,3.0,1.0,0.0
18156120,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5089731216430664,0.0426637381315231,0.0393766984343528,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5952634811401367,0.0635092034935951,0.0612410344183445,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.7499703168869019,0.1276505142450332,0.0901124626398086,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.4460007846355438,0.0311797820031642,0.0306046735495328,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5224373936653137,0.0458189211785793,0.2104983776807785,284.9468078613281,284.95001220703125,288.8627014160156,288.4300842285156,294.6623229980469,297.1437683105469,284.9468078613281,1.0,0.1546514183282852,0.0,0.0,1.0,1.0,-0.5182174444198608,2.826135983013956e-07,0.518217146396637,-0.1550938785076141,0.5035150051116943,0.5035150051116943,0.0,25.544448852539062,25.0,6129.5673828125,-0.0,30.50376892089844,0.0,283.1499938964844,284.6919250488281,291.428955078125,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,18137.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932627201080322,1.0,0.0,0.0,0.9495925903320312,0.9495970010757446,6.016834674937854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.032470703125,0.0,57.64175415039063,1895.4371337890625,0.0,96.27642822265624,0.3102843463420868,1.0,0.0,3.0,1.0,0.0
18156180,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5072738528251648,0.0422803536057472,0.0390305295586586,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5932551026344299,0.0629490986466407,0.0607084967195987,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7482766509056091,0.1267643272876739,0.0894915610551834,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.4427226781845093,0.0307561010122299,0.0302014201879501,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5220667123794556,0.0457425080239772,0.2101551443338394,284.9470520019531,284.95001220703125,288.8887939453125,288.4369812011719,294.6720275878906,297.1438293457031,284.94708251953125,1.0,0.1543933004140854,0.0,0.0,1.0,1.0,-0.5155234336853027,2.808022827593959e-07,0.5155231356620789,-0.1541056334972381,0.5017180442810059,0.5017180442810059,0.0,25.535175323486328,25.0,6101.974609375,-0.0,30.25497436523437,0.0,283.1499938964844,284.6954345703125,291.4360656738281,291.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,18127.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930809259414673,1.0,0.0,0.0,0.9432153701782228,0.943219780921936,5.9362911031257695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.258056640625,0.0,56.94646072387695,1895.4371337890625,0.0,95.2549057006836,0.3092603683471679,1.0,0.0,3.0,1.0,0.0
18156240,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5072738528251648,0.0422803536057472,0.0390305295586586,297.10357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5932551026344299,0.0629490986466407,0.0607084967195987,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7482766509056091,0.1267643272876739,0.0894915610551834,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.4427226781845093,0.0307561010122299,0.0302014201879501,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5220667123794556,0.0457425080239772,0.2101551443338394,284.9470520019531,284.95001220703125,288.8887939453125,288.4369812011719,294.6720275878906,297.1438293457031,284.94708251953125,1.0,0.1543933004140854,0.0,0.0,1.0,1.0,-0.5155234336853027,2.808022827593959e-07,0.5155231356620789,-0.1541056334972381,0.5017180442810059,0.5017180442810059,0.0,25.535175323486328,25.0,6101.974609375,-0.0,30.25497436523437,0.0,283.1499938964844,284.6954345703125,291.4360656738281,291.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,18127.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930809259414673,1.0,0.0,0.0,0.9432153701782228,0.943219780921936,5.9362911031257695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.258056640625,0.0,56.94646072387695,1895.4371337890625,0.0,95.2549057006836,0.3092603683471679,1.0,0.0,3.0,1.0,0.0
18156300,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5064386129379272,0.0420909747481346,0.0388595275580883,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5922558903694153,0.0626722425222396,0.0604452937841415,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7474393844604492,0.1263244152069091,0.089183397591114,297.1142272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.4411215782165527,0.0305472146719694,0.0300026126205921,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5218855142593384,0.0457045659422874,0.2099847197532653,284.9471435546875,284.95001220703125,288.9022827148437,288.4407043457031,294.6780090332031,297.14385986328125,284.9472045898437,1.0,0.1542656570672989,0.0,0.0,1.0,1.0,-0.5141893029212952,2.7988426154479384e-07,0.5141890645027161,-0.1535588800907135,0.5008605122566223,0.5008605122566223,0.0,25.530567169189453,25.0,6088.724609375,-0.0,30.132299423217773,0.0,283.1499938964844,284.69708251953125,291.4398193359375,291.89501953125,293.1499938964844,293.1499938964844,283.1499938964844,18122.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929909229278564,1.0,0.0,0.0,0.9401816129684448,0.9401860237121582,5.8981655115530884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.078125,0.0,56.61715698242188,1895.4371337890625,0.0,94.74285888671876,0.3087731897830963,1.0,0.0,3.0,1.0,0.0
18156360,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5056121945381165,0.0419036597013473,0.0386904254555702,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5912590026855469,0.0623981617391109,0.0601847842335701,297.0781555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7466059923171997,0.1258873045444488,0.0888772681355476,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.4395471215248108,0.0303408913314342,0.0298062935471534,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.521703839302063,0.0456667654216289,0.2098152339458465,284.9472351074219,284.95001220703125,288.91607666015625,288.4446105957031,294.6840209960937,297.14385986328125,284.9472961425781,1.0,0.1541392654180526,0.0,0.0,1.0,1.0,-0.5128676891326904,2.789911093259434e-07,0.5128673911094666,-0.1530560404062271,0.5000225901603699,0.5000225901603699,0.0,25.52595901489257,25.0,6075.7021484375,-0.0,30.011045455932617,0.0,283.1499938964844,284.6986694335937,291.4437561035156,291.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,18118.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929072976112366,1.0,0.0,0.0,0.9372456073760986,0.937250018119812,5.8613856879219384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.999267578125,0.0,56.30035018920898,1895.4371337890625,0.0,94.26355743408205,0.3083034157752991,1.0,0.0,3.0,1.0,0.0
18156420,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5039880275726318,0.0415347628295421,0.0383573770523071,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5892754197120667,0.0618574954569339,0.0596709698438644,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7449545860290527,0.1250204443931579,0.0882702618837356,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4364801943302154,0.0299354121088981,0.0294204782694578,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5213438272476196,0.0455915927886962,0.2094782143831253,284.9473571777344,284.95001220703125,288.9442749023437,288.45281982421875,294.6961975097656,297.1439208984375,284.9473876953125,1.0,0.1538899838924408,0.0,0.0,1.0,1.0,-0.510255753993988,2.772209199974896e-07,0.5102555155754089,-0.1520416736602783,0.4983484148979187,0.4983484148979187,0.0,25.516889572143555,25.0,6050.0322265625,-0.0,29.77242660522461,0.0,283.1499938964844,284.7016906738281,291.4520568847656,291.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18112.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927517294883728,1.0,0.0,0.0,0.9315023422241212,0.9315066933631896,5.7897704408560464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.920654296875,0.0,55.68875503540039,1895.4371337890625,0.0,93.36358642578124,0.3073953092098236,1.0,0.0,3.0,1.0,0.0
18156480,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5039880275726318,0.0415347628295421,0.0383573770523071,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5892754197120667,0.0618574954569339,0.0596709698438644,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7449545860290527,0.1250204443931579,0.0882702618837356,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4364801943302154,0.0299354121088981,0.0294204782694578,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5213438272476196,0.0455915927886962,0.2094782143831253,284.9473571777344,284.95001220703125,288.9442749023437,288.45281982421875,294.6961975097656,297.1439208984375,284.9473876953125,1.0,0.1538899838924408,0.0,0.0,1.0,1.0,-0.510255753993988,2.772209199974896e-07,0.5102555155754089,-0.1520416736602783,0.4983484148979187,0.4983484148979187,0.0,25.516889572143555,25.0,6050.0322265625,-0.0,29.77242660522461,0.0,283.1499938964844,284.7016906738281,291.4520568847656,291.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18112.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927517294883728,1.0,0.0,0.0,0.9315023422241212,0.9315066933631896,5.7897704408560464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.920654296875,0.0,55.68875503540039,1895.4371337890625,0.0,93.36358642578124,0.3073953092098236,1.0,0.0,3.0,1.0,0.0
18156540,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5023908615112305,0.041173331439495,0.0380312092602252,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5872926712036133,0.0613264068961143,0.0591664873063564,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7433114647865295,0.1241642236709594,0.0876707583665847,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4335090517997741,0.0295390803366899,0.0290435589849948,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5209759473800659,0.0455167368054389,0.2091432809829712,284.9473876953125,284.95001220703125,288.9730224609375,288.46148681640625,294.7050476074219,297.1439819335937,284.9473876953125,1.0,0.1536454707384109,0.0,0.0,1.0,1.0,-0.5076858997344971,2.755737398274505e-07,0.5076856017112732,-0.1512742191553115,0.4966092705726623,0.4966092705726623,0.0,25.50801467895508,25.0,6023.9345703125,-0.0,29.5389404296875,0.0,283.1499938964844,284.7046813964844,291.46075439453125,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18109.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926006615161896,1.0,0.0,0.0,0.9256980419158936,0.9257023930549622,5.717841844443684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.6373291015625,0.0,55.08298873901367,1895.4371337890625,0.0,92.4797821044922,0.3064960539340973,1.0,0.0,3.0,1.0,0.0
18156600,297.1190490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5023908615112305,0.041173331439495,0.0380312092602252,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5872926712036133,0.0613264068961143,0.0591664873063564,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7433114647865295,0.1241642236709594,0.0876707583665847,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4335090517997741,0.0295390803366899,0.0290435589849948,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5209759473800659,0.0455167368054389,0.2091432809829712,284.9473876953125,284.95001220703125,288.9730224609375,288.46148681640625,294.7050476074219,297.1439819335937,284.9473876953125,1.0,0.1536454707384109,0.0,0.0,1.0,1.0,-0.5076858997344971,2.755737398274505e-07,0.5076856017112732,-0.1512742191553115,0.4966092705726623,0.4966092705726623,0.0,25.50801467895508,25.0,6023.9345703125,-0.0,29.5389404296875,0.0,283.1499938964844,284.7046813964844,291.46075439453125,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18109.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926006615161896,1.0,0.0,0.0,0.9256980419158936,0.9257023930549622,5.717841844443684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.6373291015625,0.0,55.08298873901367,1895.4371337890625,0.0,92.4797821044922,0.3064960539340973,1.0,0.0,3.0,1.0,0.0
18156660,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.500815749168396,0.0408178828656673,0.0377105586230754,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5853074789047241,0.0608029253780841,0.0586693994700908,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7416769862174988,0.1233173161745071,0.0870777368545532,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4306239187717438,0.0291499961167573,0.0286736898124218,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5206025242805481,0.0454421453177928,0.2088099420070648,284.9473571777344,284.95001220703125,289.00201416015625,288.47039794921875,294.7113342285156,297.14404296875,284.9473571777344,1.0,0.1534048467874527,0.0,0.0,1.0,1.0,-0.5051484107971191,2.7401688384998124e-07,0.5051481127738953,-0.150684118270874,0.4948287606239319,0.4948287606239319,0.0,25.499345779418945,25.0,5997.5712890625,-0.0,29.309778213500977,0.0,283.1499938964844,284.70770263671875,291.4696655273437,291.917724609375,293.1499938964844,293.1499938964844,283.1499938964844,18108.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924506962299347,1.0,0.0,0.0,0.9198315143585204,0.9198358058929444,5.6455984775993784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.2406005859373,0.0,54.47900772094727,1895.4371337890625,0.0,91.59403228759766,0.3055978417396545,1.0,0.0,3.0,1.0,0.0
18156720,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.500815749168396,0.0408178828656673,0.0377105586230754,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5853074789047241,0.0608029253780841,0.0586693994700908,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7416769862174988,0.1233173161745071,0.0870777368545532,297.11627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4306239187717438,0.0291499961167573,0.0286736898124218,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5206025242805481,0.0454421453177928,0.2088099420070648,284.9473571777344,284.95001220703125,289.00201416015625,288.47039794921875,294.7113342285156,297.14404296875,284.9473571777344,1.0,0.1534048467874527,0.0,0.0,1.0,1.0,-0.5051484107971191,2.7401688384998124e-07,0.5051481127738953,-0.150684118270874,0.4948287606239319,0.4948287606239319,0.0,25.499345779418945,25.0,5997.5712890625,-0.0,29.309778213500977,0.0,283.1499938964844,284.70770263671875,291.4696655273437,291.917724609375,293.1499938964844,293.1499938964844,283.1499938964844,18108.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924506962299347,1.0,0.0,0.0,0.9198315143585204,0.9198358058929444,5.6455984775993784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.2406005859373,0.0,54.47900772094727,1895.4371337890625,0.0,91.59403228759766,0.3055978417396545,1.0,0.0,3.0,1.0,0.0
18156780,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4992794394493103,0.0404706411063671,0.0373973660171031,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5833421945571899,0.0602898821234703,0.0581823103129863,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7400709986686707,0.1224847733974456,0.0864946618676185,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4278528392314911,0.0287706442177295,0.0283131655305624,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5202341079711914,0.0453681498765945,0.208479106426239,284.9473571777344,284.95001220703125,289.0309143066406,288.4794311523437,294.71807861328125,297.1440734863281,284.9473571777344,1.0,0.1531696915626526,0.0,0.0,1.0,1.0,-0.5026608109474182,2.724784167185135e-07,0.5026605725288391,-0.1500655859708786,0.4930865466594696,0.4930865466594696,0.0,25.49096298217773,25.0,5971.97509765625,-0.0,29.086206436157227,0.0,283.1499938964844,284.7107849121094,291.47869873046875,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,18107.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923097014427185,1.0,0.0,0.0,0.9140892028808594,0.9140934944152832,5.57533006428912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.134033203125,0.0,53.89209747314453,1895.4371337890625,0.0,90.75418090820312,0.3047207295894623,1.0,0.0,3.0,1.0,0.0
18156840,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4992794394493103,0.0404706411063671,0.0373973660171031,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5833421945571899,0.0602898821234703,0.0581823103129863,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7400709986686707,0.1224847733974456,0.0864946618676185,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4278528392314911,0.0287706442177295,0.0283131655305624,297.1440734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5202341079711914,0.0453681498765945,0.208479106426239,284.9473571777344,284.95001220703125,289.0309143066406,288.4794311523437,294.71807861328125,297.1440734863281,284.9473571777344,1.0,0.1531696915626526,0.0,0.0,1.0,1.0,-0.5026608109474182,2.724784167185135e-07,0.5026605725288391,-0.1500655859708786,0.4930865466594696,0.4930865466594696,0.0,25.49096298217773,25.0,5971.97509765625,-0.0,29.086206436157227,0.0,283.1499938964844,284.7107849121094,291.47869873046875,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,18107.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923097014427185,1.0,0.0,0.0,0.9140892028808594,0.9140934944152832,5.57533006428912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.134033203125,0.0,53.89209747314453,1895.4371337890625,0.0,90.75418090820312,0.3047207295894623,1.0,0.0,3.0,1.0,0.0
18156900,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4985176026821136,0.0402983836829662,0.0372420325875282,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5823587775230408,0.0600351318717002,0.0579404756426811,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.73927241563797,0.1220708340406417,0.0862047895789146,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4264951348304748,0.0285826660692691,0.028134549036622,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5200508236885071,0.0453312508761882,0.2083141505718231,284.9473876953125,284.95001220703125,289.0452575683594,288.48394775390625,294.7217712402344,297.14410400390625,284.9473571777344,1.0,0.1530530601739883,0.0,0.0,1.0,1.0,-0.5014222860336304,2.717077052238892e-07,0.5014219880104065,-0.149742305278778,0.4922297298908233,0.4922297298908233,0.0,25.486900329589844,25.0,5959.3515625,-0.0,28.975574493408203,0.0,283.1499938964844,284.7123107910156,291.48321533203125,291.9283752441406,293.1499938964844,293.1499938964844,283.1499938964844,18105.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922422587871551,1.0,0.0,0.0,0.9112616181373596,0.9112659692764282,5.5408911237009306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.1497802734373,0.0,53.60409927368164,1895.4371337890625,0.0,90.35013580322266,0.3042891025543213,1.0,0.0,3.0,1.0,0.0
18156960,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4977651834487915,0.040127795189619,0.0370881780982017,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5813816785812378,0.0597825236618518,0.057700652629137,297.0820617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.738482654094696,0.1216600760817527,0.0859170779585838,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4251644909381866,0.0283966790884733,0.0279578007757663,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.519871175289154,0.0452945083379745,0.2081496864557266,284.9473876953125,284.95001220703125,289.0594177246094,288.4884338378906,294.72613525390625,297.1441345214844,284.9473876953125,1.0,0.1529375910758972,0.0,0.0,1.0,1.0,-0.5001950860023499,2.709201112338633e-07,0.5001948475837708,-0.1493589431047439,0.4913875460624695,0.4913875460624695,0.0,25.482873916625977,25.0,5947.00048828125,-0.0,28.86612129211425,0.0,283.1499938964844,284.7138366699219,291.4876708984375,291.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,18104.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921767830848694,1.0,0.0,0.0,0.9084851145744324,0.908489465713501,5.507178002517321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.24951171875,0.0,53.32217788696289,1895.4371337890625,0.0,89.95677185058594,0.3038653135299682,1.0,0.0,3.0,1.0,0.0
18157020,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4962783753871918,0.0397903472185134,0.0367838628590106,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5794355273246765,0.0592821836471557,0.057225689291954,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7369191646575928,0.1208455339074134,0.0853465497493743,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4225693643093109,0.0280294120311737,0.0276088006794452,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5195169448852539,0.0452213026583194,0.2078218609094619,284.94744873046875,284.95001220703125,289.087158203125,288.4972229003906,294.7361755371094,297.1441650390625,284.94744873046875,1.0,0.1527094095945358,0.0,0.0,1.0,1.0,-0.4977632462978363,2.693260796604591e-07,0.4977629780769348,-0.148508071899414,0.4897343218326568,0.4897343218326568,0.0,25.47503471374512,25.0,5922.861328125,-0.0,28.650127410888672,0.0,283.1499938964844,284.7168884277344,291.4964904785156,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18102.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920540869235992,1.0,0.0,0.0,0.9030402898788452,0.903044581413269,5.441362915803438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.635986328125,0.0,52.772003173828125,1895.4371337890625,0.0,89.2161636352539,0.3030352294445038,1.0,0.0,3.0,1.0,0.0
