time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157080,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4962783753871918,0.0397903472185134,0.0367838628590106,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5794355273246765,0.0592821836471557,0.057225689291954,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7369191646575928,0.1208455339074134,0.0853465497493743,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4225693643093109,0.0280294120311737,0.0276088006794452,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5195169448852539,0.0452213026583194,0.2078218609094619,284.94744873046875,284.95001220703125,289.087158203125,288.4972229003906,294.7361755371094,297.1441650390625,284.94744873046875,1.0,0.1527094095945358,0.0,0.0,1.0,1.0,-0.4977632462978363,2.693260796604591e-07,0.4977629780769348,-0.148508071899414,0.4897343218326568,0.4897343218326568,0.0,25.47503471374512,25.0,5922.861328125,-0.0,28.650127410888672,0.0,283.1499938964844,284.7168884277344,291.4964904785156,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,18102.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920540869235992,1.0,0.0,0.0,0.9030402898788452,0.903044581413269,5.441362915803438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.635986328125,0.0,52.772003173828125,1895.4371337890625,0.0,89.2161636352539,0.3030352294445038,1.0,0.0,3.0,1.0,0.0
18157140,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4948033392429352,0.0394561886787414,0.0364825949072837,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5774884223937988,0.0587862692773342,0.0567550063133239,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7353665828704834,0.1200374290347099,0.0847805887460708,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4200426638126373,0.0276664514094591,0.0272639468312263,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5191649198532104,0.0451482869684696,0.2074949294328689,284.9474792480469,284.95001220703125,289.1138610839844,288.50567626953125,294.7465515136719,297.1441955566406,284.9474792480469,1.0,0.1524838358163833,0.0,0.0,1.0,1.0,-0.4953501522541046,2.677344923540659e-07,0.4953498840332031,-0.1476303786039352,0.4880920946598053,0.4880920946598053,0.0,25.467416763305664,25.0,5898.9560546875,-0.0,28.43707847595215,0.0,283.1499938964844,284.7199401855469,291.5050048828125,291.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18099.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291946142911911,1.0,0.0,0.0,0.897662341594696,0.8976666331291199,5.3767450935993124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.0791015625,0.0,52.23281097412109,1895.4371337890625,0.0,88.56141662597656,0.3022187650203705,1.0,0.0,3.0,1.0,0.0
18157200,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4948033392429352,0.0394561886787414,0.0364825949072837,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5774884223937988,0.0587862692773342,0.0567550063133239,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7353665828704834,0.1200374290347099,0.0847805887460708,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4200426638126373,0.0276664514094591,0.0272639468312263,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5191649198532104,0.0451482869684696,0.2074949294328689,284.9474792480469,284.95001220703125,289.1138610839844,288.50567626953125,294.7465515136719,297.1441955566406,284.9474792480469,1.0,0.1524838358163833,0.0,0.0,1.0,1.0,-0.4953501522541046,2.677344923540659e-07,0.4953498840332031,-0.1476303786039352,0.4880920946598053,0.4880920946598053,0.0,25.467416763305664,25.0,5898.9560546875,-0.0,28.43707847595215,0.0,283.1499938964844,284.7199401855469,291.5050048828125,291.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18099.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291946142911911,1.0,0.0,0.0,0.897662341594696,0.8976666331291199,5.3767450935993124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.0791015625,0.0,52.23281097412109,1895.4371337890625,0.0,88.56141662597656,0.3022187650203705,1.0,0.0,3.0,1.0,0.0
18157260,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.493339329957962,0.0391266383230686,0.0361856743693351,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5755431056022644,0.0582968741655349,0.0562906861305236,297.0843200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7338243722915649,0.1192392483353614,0.0842216908931732,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.417589008808136,0.0273096393793821,0.0269251205027103,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.51880943775177,0.0450754016637802,0.2071689963340759,284.9474792480469,284.95001220703125,289.13916015625,288.5136108398437,294.7552185058594,297.1442565917969,284.9474792480469,1.0,0.1522622406482696,0.0,0.0,1.0,1.0,-0.4929692149162292,2.66205063326197e-07,0.4929689466953277,-0.146860584616661,0.4864198267459869,0.4864198267459869,0.0,25.46011734008789,25.0,5874.7900390625,-0.0,28.227956771850582,0.0,283.1499938964844,284.72296142578125,291.5129089355469,291.9519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18098.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291835606098175,1.0,0.0,0.0,0.8922675848007202,0.892271876335144,5.3123137888633216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.3807373046875,0.0,51.698692321777344,1895.4371337890625,0.0,87.88821411132812,0.3014080822467804,1.0,0.0,3.0,1.0,0.0
18157320,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.493339329957962,0.0391266383230686,0.0361856743693351,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5755431056022644,0.0582968741655349,0.0562906861305236,297.0843200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7338243722915649,0.1192392483353614,0.0842216908931732,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.417589008808136,0.0273096393793821,0.0269251205027103,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.51880943775177,0.0450754016637802,0.2071689963340759,284.9474792480469,284.95001220703125,289.13916015625,288.5136108398437,294.7552185058594,297.1442565917969,284.9474792480469,1.0,0.1522622406482696,0.0,0.0,1.0,1.0,-0.4929692149162292,2.66205063326197e-07,0.4929689466953277,-0.146860584616661,0.4864198267459869,0.4864198267459869,0.0,25.46011734008789,25.0,5874.7900390625,-0.0,28.227956771850582,0.0,283.1499938964844,284.72296142578125,291.5129089355469,291.9519958496094,293.1499938964844,293.1499938964844,283.1499938964844,18098.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291835606098175,1.0,0.0,0.0,0.8922675848007202,0.892271876335144,5.3123137888633216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.3807373046875,0.0,51.698692321777344,1895.4371337890625,0.0,87.88821411132812,0.3014080822467804,1.0,0.0,3.0,1.0,0.0
18157380,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4918773472309112,0.0388000048696994,0.035891517996788,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5735929012298584,0.057811826467514,0.0558306165039539,297.0850524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7322863936424255,0.1184476390480995,0.0836674943566322,297.1195983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4151901304721832,0.0269568804651498,0.0265902765095233,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.518450915813446,0.0450025685131549,0.2068435549736023,284.9474792480469,284.95001220703125,289.1627197265625,288.5209045410156,294.76239013671875,297.144287109375,284.94744873046875,1.0,0.1520433574914932,0.0,0.0,1.0,1.0,-0.4906052649021148,2.647151973178552e-07,0.4906049966812134,-0.1461613476276397,0.4847132861614227,0.4847132861614227,0.0,25.453149795532227,25.0,5850.3037109375,-0.0,28.021713256835938,0.0,283.1499938964844,284.7260131835937,291.520263671875,291.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18097.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917406558990478,1.0,0.0,0.0,0.88681960105896,0.8868238925933838,5.247639833783069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.5123291015625,0.0,51.16499710083008,1895.4371337890625,0.0,87.30766296386719,0.3005961775779724,1.0,0.0,3.0,1.0,0.0
18157440,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4918773472309112,0.0388000048696994,0.035891517996788,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5735929012298584,0.057811826467514,0.0558306165039539,297.0850524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7322863936424255,0.1184476390480995,0.0836674943566322,297.1195983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.4151901304721832,0.0269568804651498,0.0265902765095233,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.518450915813446,0.0450025685131549,0.2068435549736023,284.9474792480469,284.95001220703125,289.1627197265625,288.5209045410156,294.76239013671875,297.144287109375,284.94744873046875,1.0,0.1520433574914932,0.0,0.0,1.0,1.0,-0.4906052649021148,2.647151973178552e-07,0.4906049966812134,-0.1461613476276397,0.4847132861614227,0.4847132861614227,0.0,25.453149795532227,25.0,5850.3037109375,-0.0,28.021713256835938,0.0,283.1499938964844,284.7260131835937,291.520263671875,291.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18097.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917406558990478,1.0,0.0,0.0,0.88681960105896,0.8868238925933838,5.247639833783069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.5123291015625,0.0,51.16499710083008,1895.4371337890625,0.0,87.30766296386719,0.3005961775779724,1.0,0.0,3.0,1.0,0.0
18157500,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4911472201347351,0.0386379361152648,0.0357456170022487,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5726177096366882,0.0575712621212005,0.055602490901947,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7315200567245483,0.1180548593401908,0.0833925604820251,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4140112698078155,0.026782251894474,0.0264245755970478,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5182706713676453,0.044966172426939,0.2066809982061386,284.94744873046875,284.95001220703125,289.1737365722656,288.5242614746094,294.765380859375,297.144287109375,284.94744873046875,1.0,0.1519351750612259,0.0,0.0,1.0,1.0,-0.4894329607486725,2.63986748905154e-07,0.489432692527771,-0.1458381563425064,0.4838445782661438,0.4838445782661438,0.0,25.449783325195312,25.0,5837.923828125,-0.0,27.919816970825195,0.0,283.1499938964844,284.7275390625,291.52362060546875,291.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,18097.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916919291019439,1.0,0.0,0.0,0.8840650320053101,0.8840693235397339,5.215090936872002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.5048828125,0.0,50.89731216430664,1895.4371337890625,0.0,87.00919342041016,0.3001880943775177,1.0,0.0,3.0,1.0,0.0
18157560,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4904167652130127,0.0384766049683094,0.0356004051864147,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5716421604156494,0.0573318600654602,0.0553754903376102,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7307550311088562,0.1176639571785926,0.0831189453601837,297.1200866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.4128438830375671,0.0266086217015981,0.026259858161211,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.5180899500846863,0.0449297875165939,0.2065185308456421,284.9474182128906,284.95001220703125,289.1842346191406,288.52740478515625,294.7680053710937,297.1443176269531,284.9474182128906,1.0,0.151827722787857,0.0,0.0,1.0,1.0,-0.4882652163505554,2.632659459322895e-07,0.4882649481296539,-0.1455266177654266,0.4829671084880829,0.4829671084880829,0.0,25.446510314941406,25.0,5825.4609375,-0.0,27.81865882873535,0.0,283.1499938964844,284.7291259765625,291.5267639160156,291.9625549316406,293.1499938964844,293.1499938964844,283.1499938964844,18097.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916449308395386,1.0,0.0,0.0,0.881292998790741,0.88129723072052,5.18243759017878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.453125,0.0,50.62921524047852,1895.4371337890625,0.0,86.72085571289062,0.2997787594795227,1.0,0.0,3.0,1.0,0.0
18157620,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4889532029628753,0.0381558649241924,0.0353117920458316,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.569690465927124,0.0568562597036361,0.0549245961010456,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7292288541793823,0.1168872117996215,0.0825753211975097,297.1205749511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4105387032032013,0.026264140382409,0.0259331539273262,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5177277326583862,0.0448570512235164,0.2061937749385833,284.9473876953125,284.95001220703125,289.203369140625,288.532958984375,294.7725524902344,297.14434814453125,284.9473571777344,1.0,0.1516149491071701,0.0,0.0,1.0,1.0,-0.4859432578086853,2.6183747081631736e-07,0.4859430193901062,-0.1449136734008789,0.4811889827251434,0.4811889827251434,0.0,25.44025230407715,25.0,5800.328125,-0.0,27.618444442749023,0.0,283.1499938964844,284.7323303222656,291.5323181152344,291.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18098.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915538847446441,1.0,0.0,0.0,0.8756996393203735,0.8757039308547974,5.1168633774523193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.2265625,0.0,50.09185028076172,1895.4371337890625,0.0,86.16110229492188,0.2989561855792999,1.0,0.0,3.0,1.0,0.0
18157680,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4889532029628753,0.0381558649241924,0.0353117920458316,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.569690465927124,0.0568562597036361,0.0549245961010456,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7292288541793823,0.1168872117996215,0.0825753211975097,297.1205749511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4105387032032013,0.026264140382409,0.0259331539273262,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5177277326583862,0.0448570512235164,0.2061937749385833,284.9473876953125,284.95001220703125,289.203369140625,288.532958984375,294.7725524902344,297.14434814453125,284.9473571777344,1.0,0.1516149491071701,0.0,0.0,1.0,1.0,-0.4859432578086853,2.6183747081631736e-07,0.4859430193901062,-0.1449136734008789,0.4811889827251434,0.4811889827251434,0.0,25.44025230407715,25.0,5800.328125,-0.0,27.618444442749023,0.0,283.1499938964844,284.7323303222656,291.5323181152344,291.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18098.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915538847446441,1.0,0.0,0.0,0.8756996393203735,0.8757039308547974,5.1168633774523193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.2265625,0.0,50.09185028076172,1895.4371337890625,0.0,86.16110229492188,0.2989561855792999,1.0,0.0,3.0,1.0,0.0
18157740,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4874819219112396,0.0378373265266418,0.0350252576172351,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.567737340927124,0.056384477764368,0.0544774420559406,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7277063727378845,0.1161168664693832,0.0820362418889999,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4082613885402679,0.0259228199720382,0.0256095789372921,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5173649787902832,0.0447843372821807,0.2058691829442978,284.94732666015625,284.95001220703125,289.2198181152344,288.53741455078125,294.7762451171875,297.14434814453125,284.94732666015625,1.0,0.1514048129320144,0.0,0.0,1.0,1.0,-0.4836376309394836,2.604229507596756e-07,0.4836373627185821,-0.1443077176809311,0.4793841540813446,0.4793841540813446,0.0,25.434345245361328,25.0,5774.9326171875,-0.0,27.42082977294922,0.0,283.1499938964844,284.735595703125,291.53680419921875,291.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18099.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914711236953735,1.0,0.0,0.0,0.8700497150421143,0.8700539469718933,5.0510493565525394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.843994140625,0.0,49.55343627929688,1895.4371337890625,0.0,85.65106201171875,0.2981289327144623,1.0,0.0,3.0,1.0,0.0
18157800,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4874819219112396,0.0378373265266418,0.0350252576172351,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.567737340927124,0.056384477764368,0.0544774420559406,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7277063727378845,0.1161168664693832,0.0820362418889999,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.4082613885402679,0.0259228199720382,0.0256095789372921,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5173649787902832,0.0447843372821807,0.2058691829442978,284.94732666015625,284.95001220703125,289.2198181152344,288.53741455078125,294.7762451171875,297.14434814453125,284.94732666015625,1.0,0.1514048129320144,0.0,0.0,1.0,1.0,-0.4836376309394836,2.604229507596756e-07,0.4836373627185821,-0.1443077176809311,0.4793841540813446,0.4793841540813446,0.0,25.434345245361328,25.0,5774.9326171875,-0.0,27.42082977294922,0.0,283.1499938964844,284.735595703125,291.53680419921875,291.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18099.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914711236953735,1.0,0.0,0.0,0.8700497150421143,0.8700539469718933,5.0510493565525394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.843994140625,0.0,49.55343627929688,1895.4371337890625,0.0,85.65106201171875,0.2981289327144623,1.0,0.0,3.0,1.0,0.0
18157860,297.1237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.4859970510005951,0.0375205911695957,0.0347404479980468,297.1114196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5657812356948853,0.0559160225093364,0.0540335588157177,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7261850237846375,0.1153523921966552,0.0815013423562049,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.405996024608612,0.0255841426551342,0.0252886451780796,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.517001211643219,0.0447116047143936,0.2055446356534958,284.9472961425781,284.95001220703125,289.23321533203125,288.5406494140625,294.7789611816406,297.1443786621094,284.947265625,1.0,0.1511971205472946,0.0,0.0,1.0,1.0,-0.4813459813594818,2.59022641557749e-07,0.4813457131385803,-0.1437125504016876,0.4775476455688476,0.4775476455688476,0.0,25.42879104614257,25.0,5749.18798828125,-0.0,27.22560691833496,0.0,283.1499938964844,284.7389221191406,291.5401306152344,291.9710693359375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913983464241028,1.0,0.0,0.0,0.8643343448638916,0.8643385767936707,4.984906354366103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.2674560546875,0.0,49.01334381103516,1895.4371337890625,0.0,85.20191955566406,0.2972959578037262,1.0,0.0,3.0,1.0,0.0
18157920,297.1237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.4859970510005951,0.0375205911695957,0.0347404479980468,297.1114196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5657812356948853,0.0559160225093364,0.0540335588157177,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7261850237846375,0.1153523921966552,0.0815013423562049,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.405996024608612,0.0255841426551342,0.0252886451780796,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.517001211643219,0.0447116047143936,0.2055446356534958,284.9472961425781,284.95001220703125,289.23321533203125,288.5406494140625,294.7789611816406,297.1443786621094,284.947265625,1.0,0.1511971205472946,0.0,0.0,1.0,1.0,-0.4813459813594818,2.59022641557749e-07,0.4813457131385803,-0.1437125504016876,0.4775476455688476,0.4775476455688476,0.0,25.42879104614257,25.0,5749.18798828125,-0.0,27.22560691833496,0.0,283.1499938964844,284.7389221191406,291.5401306152344,291.9710693359375,293.1499938964844,293.1499938964844,283.1499938964844,18099.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913983464241028,1.0,0.0,0.0,0.8643343448638916,0.8643385767936707,4.984906354366103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.2674560546875,0.0,49.01334381103516,1895.4371337890625,0.0,85.20191955566406,0.2972959578037262,1.0,0.0,3.0,1.0,0.0
18157980,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4844938814640045,0.0372056178748607,0.0344573408365249,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5638235211372375,0.0554511025547981,0.0535931587219238,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7246648073196411,0.114594779908657,0.0809713304042816,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4037269949913025,0.0252480693161487,0.0249703340232372,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5166359543800354,0.0446388162672519,0.2052199244499206,284.9472351074219,284.95001220703125,289.2432556152344,288.54248046875,294.78033447265625,297.1444091796875,284.9472045898437,1.0,0.1509921848773956,0.0,0.0,1.0,1.0,-0.4790712296962738,2.576401243459259e-07,0.4790709912776947,-0.143133744597435,0.4756636917591095,0.4756636917591095,0.0,25.42364501953125,25.0,5722.91845703125,-0.0,27.03291702270508,0.0,283.1499938964844,284.74237060546875,291.54180908203125,291.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18100.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913070321083069,1.0,0.0,0.0,0.858515202999115,0.8585193753242493,4.918010176879761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.4093017578125,0.0,48.46868515014648,1895.4371337890625,0.0,84.6371841430664,0.2964527308940887,1.0,0.0,3.0,1.0,0.0
18158040,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4844938814640045,0.0372056178748607,0.0344573408365249,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5638235211372375,0.0554511025547981,0.0535931587219238,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7246648073196411,0.114594779908657,0.0809713304042816,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4037269949913025,0.0252480693161487,0.0249703340232372,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5166359543800354,0.0446388162672519,0.2052199244499206,284.9472351074219,284.95001220703125,289.2432556152344,288.54248046875,294.78033447265625,297.1444091796875,284.9472045898437,1.0,0.1509921848773956,0.0,0.0,1.0,1.0,-0.4790712296962738,2.576401243459259e-07,0.4790709912776947,-0.143133744597435,0.4756636917591095,0.4756636917591095,0.0,25.42364501953125,25.0,5722.91845703125,-0.0,27.03291702270508,0.0,283.1499938964844,284.74237060546875,291.54180908203125,291.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18100.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913070321083069,1.0,0.0,0.0,0.858515202999115,0.8585193753242493,4.918010176879761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.4093017578125,0.0,48.46868515014648,1895.4371337890625,0.0,84.6371841430664,0.2964527308940887,1.0,0.0,3.0,1.0,0.0
18158100,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.4837321937084198,0.0370484068989753,0.0343160815536975,297.112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5628417134284973,0.0552193149924278,0.0533736534416675,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7239024639129639,0.1142173334956169,0.0807073265314102,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4025821089744568,0.0250805206596851,0.0248116888105869,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5164528489112854,0.0446023978292942,0.2050575017929077,284.9472045898437,284.95001220703125,289.2469177246094,288.5428466796875,294.7807312011719,297.1444091796875,284.9471740722656,1.0,0.1508903205394745,0.0,0.0,1.0,1.0,-0.4779353141784668,2.5695115368762345e-07,0.4779350757598877,-0.1428456604480743,0.4747094213962555,0.4747094213962555,0.0,25.42120742797852,25.0,5709.64208984375,-0.0,26.937217712402344,0.0,283.1499938964844,284.7441101074219,291.5422668457031,291.9707946777344,293.1499938964844,293.1499938964844,283.1499938964844,18101.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912808656692505,1.0,0.0,0.0,0.8555788993835449,0.8555830717086792,4.88442637447406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.9046630859373,0.0,48.19548797607422,1895.4371337890625,0.0,84.47504425048828,0.2960287034511566,1.0,0.0,3.0,1.0,0.0
18158160,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.482963502407074,0.0368915200233459,0.0341751165688037,297.1122741699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5618591904640198,0.0549882389605045,0.0531548336148262,297.0889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7231395840644836,0.1138414815068245,0.0804444178938865,297.1221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.401427686214447,0.0249134320765733,0.0246535055339336,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5162695050239563,0.0445659607648849,0.2048950046300888,284.9471740722656,284.95001220703125,289.2496337890625,288.54278564453125,294.7807312011719,297.1444091796875,284.9471435546875,1.0,0.1507890671491623,0.0,0.0,1.0,1.0,-0.4768034219741821,2.562662473337696e-07,0.4768031537532806,-0.1425609737634658,0.4737418889999389,0.4737418889999389,0.0,25.418842315673828,25.0,5696.20849609375,-0.0,26.84206962585449,0.0,283.1499938964844,284.7458801269531,291.542236328125,291.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18101.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912476360797882,1.0,0.0,0.0,0.8526131510734558,0.8526173233985901,4.850622659091641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.317138671875,0.0,47.92090225219727,1895.4371337890625,0.0,84.26933288574219,0.2956016063690185,1.0,0.0,3.0,1.0,0.0
18158220,297.12457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.4813998639583587,0.0365782789885997,0.0338937565684318,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5598896741867065,0.0545276440680027,0.05271877348423,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7216089367866516,0.1130933463573455,0.0799212008714675,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.399074912071228,0.0245802532881498,0.0243381820619106,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.515901505947113,0.0444929897785186,0.2045696675777435,284.9471130371094,284.95001220703125,289.2519836425781,288.5414123535156,294.77978515625,297.1444396972656,284.94708251953125,1.0,0.1505880951881408,0.0,0.0,1.0,1.0,-0.4745453298091888,2.5490226107649505e-07,0.4745450615882873,-0.1419940590858459,0.4717667400836944,0.4717667400836944,0.0,25.41443252563477,25.0,5668.8662109375,-0.0,26.653200149536133,0.0,283.1499938964844,284.7494812011719,291.5408630371094,291.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,18103.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911803722381592,1.0,0.0,0.0,0.8465918898582458,0.8465960621833801,4.782353357768444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.8955078125,0.0,47.36735153198242,1895.4371337890625,0.0,83.8521728515625,0.2947382032871246,1.0,0.0,3.0,1.0,0.0
18158280,297.12457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.4813998639583587,0.0365782789885997,0.0338937565684318,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5598896741867065,0.0545276440680027,0.05271877348423,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7216089367866516,0.1130933463573455,0.0799212008714675,297.1224975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.399074912071228,0.0245802532881498,0.0243381820619106,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.515901505947113,0.0444929897785186,0.2045696675777435,284.9471130371094,284.95001220703125,289.2519836425781,288.5414123535156,294.77978515625,297.1444396972656,284.94708251953125,1.0,0.1505880951881408,0.0,0.0,1.0,1.0,-0.4745453298091888,2.5490226107649505e-07,0.4745450615882873,-0.1419940590858459,0.4717667400836944,0.4717667400836944,0.0,25.41443252563477,25.0,5668.8662109375,-0.0,26.653200149536133,0.0,283.1499938964844,284.7494812011719,291.5408630371094,291.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,18103.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911803722381592,1.0,0.0,0.0,0.8465918898582458,0.8465960621833801,4.782353357768444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.8955078125,0.0,47.36735153198242,1895.4371337890625,0.0,83.8521728515625,0.2947382032871246,1.0,0.0,3.0,1.0,0.0
18158340,297.12481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.4797948002815246,0.0362655147910118,0.0336129069328308,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5579137802124023,0.0540687479078769,0.0522844344377517,297.0901184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7200697660446167,0.1123496294021606,0.0794011354446411,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.3966366052627563,0.024248031899333,0.0240238700062036,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5155322551727295,0.0444198958575725,0.2042438685894012,284.947021484375,284.95001220703125,289.25,288.5382080078125,294.7775573730469,297.1444396972656,284.9469909667969,1.0,0.1503889709711074,0.0,0.0,1.0,1.0,-0.4722945392131805,2.535453518248687e-07,0.472294270992279,-0.1414288729429245,0.4697370231151581,0.4697370231151581,0.0,25.410369873046875,25.0,5640.87744140625,-0.0,26.46605491638184,0.0,283.1499938964844,284.753173828125,291.53765869140625,291.962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18104.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911175787448883,1.0,0.0,0.0,0.8404459953308105,0.8404501676559448,4.7131695879443214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.13818359375,0.0,46.80758666992188,1895.4371337890625,0.0,83.46241760253906,0.2938616573810577,1.0,0.0,3.0,1.0,0.0
18158400,297.12481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.4797948002815246,0.0362655147910118,0.0336129069328308,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5579137802124023,0.0540687479078769,0.0522844344377517,297.0901184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7200697660446167,0.1123496294021606,0.0794011354446411,297.122802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.3966366052627563,0.024248031899333,0.0240238700062036,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5155322551727295,0.0444198958575725,0.2042438685894012,284.947021484375,284.95001220703125,289.25,288.5382080078125,294.7775573730469,297.1444396972656,284.9469909667969,1.0,0.1503889709711074,0.0,0.0,1.0,1.0,-0.4722945392131805,2.535453518248687e-07,0.472294270992279,-0.1414288729429245,0.4697370231151581,0.4697370231151581,0.0,25.410369873046875,25.0,5640.87744140625,-0.0,26.46605491638184,0.0,283.1499938964844,284.753173828125,291.53765869140625,291.962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18104.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911175787448883,1.0,0.0,0.0,0.8404459953308105,0.8404501676559448,4.7131695879443214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.13818359375,0.0,46.80758666992188,1895.4371337890625,0.0,83.46241760253906,0.2938616573810577,1.0,0.0,3.0,1.0,0.0
18158460,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.4781398773193359,0.0359530821442604,0.0333324111998081,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5559310913085938,0.0536113232374191,0.0518515557050704,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7185191512107849,0.1116100326180458,0.0788840129971504,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.3940757513046264,0.0239165499806404,0.0237103328108787,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5151617527008057,0.0443466678261756,0.2039175033569336,284.94696044921875,284.95001220703125,289.244384765625,288.53271484375,294.7742919921875,297.1444396972656,284.9469299316406,1.0,0.1501915156841278,0.0,0.0,1.0,1.0,-0.4700496792793274,2.52194098493419e-07,0.4700494110584259,-0.1408637166023254,0.4676490724086761,0.4676490724086761,0.0,25.406635284423828,25.0,5612.1689453125,-0.0,26.28050422668457,0.0,283.1499938964844,284.7569885253906,291.5321960449219,291.95513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18106.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910693883895874,1.0,0.0,0.0,0.8341668248176575,0.8341709971427917,4.6430063349589545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.001708984375,0.0,46.24103546142578,1895.4371337890625,0.0,83.16319274902344,0.2929708957672119,1.0,0.0,3.0,1.0,0.0
18158520,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.4781398773193359,0.0359530821442604,0.0333324111998081,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5559310913085938,0.0536113232374191,0.0518515557050704,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7185191512107849,0.1116100326180458,0.0788840129971504,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.3940757513046264,0.0239165499806404,0.0237103328108787,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5151617527008057,0.0443466678261756,0.2039175033569336,284.94696044921875,284.95001220703125,289.244384765625,288.53271484375,294.7742919921875,297.1444396972656,284.9469299316406,1.0,0.1501915156841278,0.0,0.0,1.0,1.0,-0.4700496792793274,2.52194098493419e-07,0.4700494110584259,-0.1408637166023254,0.4676490724086761,0.4676490724086761,0.0,25.406635284423828,25.0,5612.1689453125,-0.0,26.28050422668457,0.0,283.1499938964844,284.7569885253906,291.5321960449219,291.95513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18106.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910693883895874,1.0,0.0,0.0,0.8341668248176575,0.8341709971427917,4.6430063349589545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.001708984375,0.0,46.24103546142578,1895.4371337890625,0.0,83.16319274902344,0.2929708957672119,1.0,0.0,3.0,1.0,0.0
18158580,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4764268696308136,0.035641074180603,0.0330522917211055,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5539425611495972,0.0531553886830806,0.0514201074838638,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7169549465179443,0.1108746081590652,0.0783698186278343,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.3913493454456329,0.0235858410596847,0.0233975425362586,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5147902369499207,0.0442732945084571,0.2035905420780182,284.9468688964844,284.95001220703125,289.2362060546875,288.5246887207031,294.7701721191406,297.1444396972656,284.94683837890625,1.0,0.1499956250190735,0.0,0.0,1.0,1.0,-0.4678107798099518,2.508484158170177e-07,0.4678105115890503,-0.1402983963489532,0.4654993116855621,0.4654993116855621,0.0,25.40317916870117,25.0,5582.68603515625,-0.0,26.09648895263672,0.0,283.1499938964844,284.76092529296875,291.5242614746094,291.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18108.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910324931144714,1.0,0.0,0.0,0.8277457356452942,0.8277499079704285,4.571801781594331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.455810546875,0.0,45.66716003417969,1895.4371337890625,0.0,82.93368530273438,0.292064756155014,1.0,0.0,3.0,1.0,0.0
18158640,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4764268696308136,0.035641074180603,0.0330522917211055,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5539425611495972,0.0531553886830806,0.0514201074838638,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7169549465179443,0.1108746081590652,0.0783698186278343,297.1233215332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.3913493454456329,0.0235858410596847,0.0233975425362586,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5147902369499207,0.0442732945084571,0.2035905420780182,284.9468688964844,284.95001220703125,289.2362060546875,288.5246887207031,294.7701721191406,297.1444396972656,284.94683837890625,1.0,0.1499956250190735,0.0,0.0,1.0,1.0,-0.4678107798099518,2.508484158170177e-07,0.4678105115890503,-0.1402983963489532,0.4654993116855621,0.4654993116855621,0.0,25.40317916870117,25.0,5582.68603515625,-0.0,26.09648895263672,0.0,283.1499938964844,284.76092529296875,291.5242614746094,291.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18108.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910324931144714,1.0,0.0,0.0,0.8277457356452942,0.8277499079704285,4.571801781594331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.455810546875,0.0,45.66716003417969,1895.4371337890625,0.0,82.93368530273438,0.292064756155014,1.0,0.0,3.0,1.0,0.0
18158700,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.4755460023880005,0.0354852750897407,0.0329124107956886,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5529465079307556,0.0529279857873916,0.0512049198150634,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.7161668539047241,0.1105083748698234,0.0781137570738792,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.3899085521697998,0.023420812562108,0.0232414510101079,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5146042704582214,0.0442365631461143,0.2034268826246261,284.9468078613281,284.95001220703125,289.231201171875,288.5198059082031,294.7678527832031,297.1444702148437,284.94677734375,1.0,0.1498982161283493,0.0,0.0,1.0,1.0,-0.4666936993598938,2.5017777716129785e-07,0.4666934311389923,-0.1400158256292343,0.4644030928611755,0.4644030928611755,0.0,25.40152168273925,25.0,5567.67919921875,-0.0,26.005033493041992,0.0,283.1499938964844,284.7629089355469,291.5194396972656,291.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18109.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910177111625671,1.0,0.0,0.0,0.8244869112968445,0.824491024017334,4.5358738987033576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.0426025390625,0.0,45.377906799316406,1895.4371337890625,0.0,82.84178161621094,0.291606456041336,1.0,0.0,3.0,1.0,0.0
18158760,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.474648118019104,0.0353298150002956,0.0327728018164634,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5519505143165588,0.052701249718666,0.0509903281927108,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7153756022453308,0.1101437732577323,0.0778587982058525,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.388410747051239,0.0232561901211738,0.0230857133865356,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5144181251525879,0.0441998019814491,0.203263059258461,284.94677734375,284.95001220703125,289.22564697265625,288.51434326171875,294.76531982421875,297.1444702148437,284.9467468261719,1.0,0.1498012989759445,0.0,0.0,1.0,1.0,-0.4655799567699432,2.4950975330284564e-07,0.4655797183513641,-0.1397340148687362,0.4632881283760071,0.4632881283760071,0.0,25.399911880493164,25.0,5552.44482421875,-0.0,25.914047241210938,0.0,283.1499938964844,284.76495361328125,291.513916015625,291.93359375,293.1499938964844,293.1499938964844,283.1499938964844,18110.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909859716892242,1.0,0.0,0.0,0.8211838006973267,0.8211879730224609,4.49960317894238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1885.5115966796875,0.0,45.08620071411133,1895.4371337890625,0.0,82.64445495605469,0.2911431491374969,1.0,0.0,3.0,1.0,0.0
18158820,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.4727942049503326,0.0350195616483688,0.0324941426515579,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.549956738948822,0.0522491820156574,0.0505624450743198,297.0920715332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7137787342071533,0.1094178482890129,0.0773511603474617,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.3853606283664703,0.0229278653860092,0.0227750781923532,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5140454769134521,0.0441262014210224,0.202935054898262,284.9466857910156,284.95001220703125,289.212890625,288.5018615722656,294.75982666015625,297.1444702148437,284.9466552734375,1.0,0.1496085226535797,0.0,0.0,1.0,1.0,-0.4633560478687286,2.481768035522691e-07,0.4633558094501495,-0.139168843626976,0.4610182344913482,0.4610182344913482,0.0,25.396862030029297,25.0,5521.48095703125,-0.0,25.733217239379883,0.0,283.1499938964844,284.7691345214844,291.5013732910156,291.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18111.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909259498119354,1.0,0.0,0.0,0.8144854307174683,0.8144895434379578,4.426496502674127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.1966552734373,0.0,44.49851989746094,1895.4371337890625,0.0,82.2708969116211,0.2902064025402069,1.0,0.0,3.0,1.0,0.0
18158880,297.12554931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.4727942049503326,0.0350195616483688,0.0324941426515579,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.549956738948822,0.0522491820156574,0.0505624450743198,297.0920715332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7137787342071533,0.1094178482890129,0.0773511603474617,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.3853606283664703,0.0229278653860092,0.0227750781923532,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5140454769134521,0.0441262014210224,0.202935054898262,284.9466857910156,284.95001220703125,289.212890625,288.5018615722656,294.75982666015625,297.1444702148437,284.9466552734375,1.0,0.1496085226535797,0.0,0.0,1.0,1.0,-0.4633560478687286,2.481768035522691e-07,0.4633558094501495,-0.139168843626976,0.4610182344913482,0.4610182344913482,0.0,25.396862030029297,25.0,5521.48095703125,-0.0,25.733217239379883,0.0,283.1499938964844,284.7691345214844,291.5013732910156,291.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18111.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909259498119354,1.0,0.0,0.0,0.8144854307174683,0.8144895434379578,4.426496502674127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.1966552734373,0.0,44.49851989746094,1895.4371337890625,0.0,82.2708969116211,0.2902064025402069,1.0,0.0,3.0,1.0,0.0
