time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.4708558320999145,0.0347105823457241,0.0322165712714195,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5479636192321777,0.0517993681132793,0.0501366332173347,297.092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7121618986129761,0.1086968183517456,0.0768469050526619,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.3822769820690155,0.0226011220365762,0.0224658735096454,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5136730074882507,0.0440525338053703,0.2026067376136779,284.94659423828125,284.95001220703125,289.1981506347656,288.4874267578125,294.7537536621094,297.1444702148437,284.9465637207031,1.0,0.1494171619415283,0.0,0.0,1.0,1.0,-0.4611417055130005,2.468515845066577e-07,0.4611414670944214,-0.1386047750711441,0.4587012231349945,0.4587012231349945,0.0,25.39388465881348,25.0,5489.95361328125,-0.0,25.55398941040039,0.0,283.1499938964844,284.7734069824219,291.4869079589844,291.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18113.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908638715744018,1.0,0.0,0.0,0.8076856732368469,0.8076897859573364,4.3528952886617844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1862.5869140625,0.0,43.907203674316406,1895.4371337890625,0.0,81.88433837890625,0.2892588078975677,1.0,0.0,3.0,1.0,0.0
18159000,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.4708558320999145,0.0347105823457241,0.0322165712714195,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5479636192321777,0.0517993681132793,0.0501366332173347,297.092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7121618986129761,0.1086968183517456,0.0768469050526619,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.3822769820690155,0.0226011220365762,0.0224658735096454,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.5136730074882507,0.0440525338053703,0.2026067376136779,284.94659423828125,284.95001220703125,289.1981506347656,288.4874267578125,294.7537536621094,297.1444702148437,284.9465637207031,1.0,0.1494171619415283,0.0,0.0,1.0,1.0,-0.4611417055130005,2.468515845066577e-07,0.4611414670944214,-0.1386047750711441,0.4587012231349945,0.4587012231349945,0.0,25.39388465881348,25.0,5489.95361328125,-0.0,25.55398941040039,0.0,283.1499938964844,284.7734069824219,291.4869079589844,291.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18113.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908638715744018,1.0,0.0,0.0,0.8076856732368469,0.8076897859573364,4.3528952886617844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1862.5869140625,0.0,43.907203674316406,1895.4371337890625,0.0,81.88433837890625,0.2892588078975677,1.0,0.0,3.0,1.0,0.0
18159060,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.4688217937946319,0.0344030708074569,0.031940259039402,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5459730625152588,0.0513519793748855,0.0497130565345287,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.7105221748352051,0.1079807132482528,0.0763460546731948,297.1241760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.3791638314723968,0.0222761780023574,0.0221583042293787,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5133010745048523,0.0439788363873958,0.2022782266139984,284.946533203125,284.95001220703125,289.181640625,288.4712219238281,294.7471618652344,297.1444702148437,284.9465026855469,1.0,0.1492271870374679,0.0,0.0,1.0,1.0,-0.4589371979236603,2.455341245877207e-07,0.4589369595050812,-0.1380415558815002,0.456342339515686,0.456342339515686,0.0,25.39095115661621,25.0,5457.939453125,-0.0,25.376384735107425,0.0,283.1499938964844,284.7777709960937,291.4707336425781,291.884765625,293.1499938964844,293.1499938964844,283.1499938964844,18114.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907999157905578,1.0,0.0,0.0,0.8008027076721191,0.8008067607879639,4.279021936781646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.7216796875,0.0,43.31398391723633,1895.4371337890625,0.0,81.48590087890625,0.288303017616272,1.0,0.0,3.0,1.0,0.0
18159120,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.4688217937946319,0.0344030708074569,0.031940259039402,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5459730625152588,0.0513519793748855,0.0497130565345287,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.7105221748352051,0.1079807132482528,0.0763460546731948,297.1241760253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.3791638314723968,0.0222761780023574,0.0221583042293787,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5133010745048523,0.0439788363873958,0.2022782266139984,284.946533203125,284.95001220703125,289.181640625,288.4712219238281,294.7471618652344,297.1444702148437,284.9465026855469,1.0,0.1492271870374679,0.0,0.0,1.0,1.0,-0.4589371979236603,2.455341245877207e-07,0.4589369595050812,-0.1380415558815002,0.456342339515686,0.456342339515686,0.0,25.39095115661621,25.0,5457.939453125,-0.0,25.376384735107425,0.0,283.1499938964844,284.7777709960937,291.4707336425781,291.884765625,293.1499938964844,293.1499938964844,283.1499938964844,18114.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907999157905578,1.0,0.0,0.0,0.8008027076721191,0.8008067607879639,4.279021936781646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.7216796875,0.0,43.31398391723633,1895.4371337890625,0.0,81.48590087890625,0.288303017616272,1.0,0.0,3.0,1.0,0.0
18159180,297.1259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.4666827619075775,0.0340976230800151,0.0316657423973083,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5439896583557129,0.0509077943861484,0.0492924414575099,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7088592648506165,0.1072708293795585,0.0758494958281517,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.3760299980640411,0.0219537056982517,0.0218530017882585,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.512930154800415,0.0439051501452922,0.2019496858119964,284.94647216796875,284.95001220703125,289.1634826660156,288.4534606933594,294.7400207519531,297.1444702148437,284.9464416503906,1.0,0.1490388959646225,0.0,0.0,1.0,1.0,-0.4567475914955139,2.442276070269145e-07,0.4567473530769348,-0.1374810636043548,0.4539422690868377,0.4539422690868377,0.0,25.388002395629883,25.0,5425.48583984375,-0.0,25.200654983520508,0.0,283.1499938964844,284.7822570800781,291.45281982421875,291.86474609375,293.1499938964844,293.1499938964844,283.1499938964844,18115.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907102704048157,1.0,0.0,0.0,0.7938442826271057,0.7938483357429504,4.204981252087237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.620849609375,0.0,42.7199592590332,1895.4371337890625,0.0,80.92704772949219,0.287340372800827,1.0,0.0,3.0,1.0,0.0
18159240,297.1259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.4666827619075775,0.0340976230800151,0.0316657423973083,297.1148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5439896583557129,0.0509077943861484,0.0492924414575099,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7088592648506165,0.1072708293795585,0.0758494958281517,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.3760299980640411,0.0219537056982517,0.0218530017882585,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.512930154800415,0.0439051501452922,0.2019496858119964,284.94647216796875,284.95001220703125,289.1634826660156,288.4534606933594,294.7400207519531,297.1444702148437,284.9464416503906,1.0,0.1490388959646225,0.0,0.0,1.0,1.0,-0.4567475914955139,2.442276070269145e-07,0.4567473530769348,-0.1374810636043548,0.4539422690868377,0.4539422690868377,0.0,25.388002395629883,25.0,5425.48583984375,-0.0,25.200654983520508,0.0,283.1499938964844,284.7822570800781,291.45281982421875,291.86474609375,293.1499938964844,293.1499938964844,283.1499938964844,18115.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907102704048157,1.0,0.0,0.0,0.7938442826271057,0.7938483357429504,4.204981252087237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.620849609375,0.0,42.7199592590332,1895.4371337890625,0.0,80.92704772949219,0.287340372800827,1.0,0.0,3.0,1.0,0.0
18159300,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.465567409992218,0.0339453965425491,0.0315289311110973,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5429990887641907,0.0506864935159683,0.0490828901529312,297.0936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7080163955688477,0.1069173514842987,0.0756022557616233,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.3744533956050873,0.0217931102961301,0.0217009503394365,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5127449035644531,0.0438683107495307,0.2017854154109954,284.9464416503906,284.95001220703125,289.1539001464844,288.4440612792969,294.7363586425781,297.1444702148437,284.9464111328125,1.0,0.1489451676607132,0.0,0.0,1.0,1.0,-0.4556551277637481,2.435763235553168e-07,0.455654889345169,-0.137200579047203,0.4527327120304107,0.4527327120304107,0.0,25.386547088623047,25.0,5409.15576171875,-0.0,25.113338470458984,0.0,283.1499938964844,284.7845153808594,291.4435119628906,291.8543395996094,293.1499938964844,293.1499938964844,283.1499938964844,18115.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906779944896698,1.0,0.0,0.0,0.7903510928153992,0.7903552055358887,4.168056477737992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.5162353515625,0.0,42.42362594604492,1895.4371337890625,0.0,80.72579193115234,0.2868583500385284,1.0,0.0,3.0,1.0,0.0
18159360,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4644210636615753,0.0337937921285629,0.031392652541399,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5420112609863281,0.0504661053419113,0.0488741658627986,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7071734070777893,0.1065655797719955,0.0753561779856681,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.3728735148906708,0.0216332245618104,0.0215495489537715,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5125601291656494,0.0438314862549304,0.2016212046146392,284.9464111328125,284.95001220703125,289.1439514160156,288.434326171875,294.7325439453125,297.1444702148437,284.9463806152344,1.0,0.1488518714904785,0.0,0.0,1.0,1.0,-0.4545673429965973,2.42928337002013e-07,0.4545670747756958,-0.1369210630655288,0.4515154659748077,0.4515154659748077,0.0,25.38506126403809,25.0,5392.7568359375,-0.0,25.026512145996094,0.0,283.1499938964844,284.78680419921875,291.43377685546875,291.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18115.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906377911567688,1.0,0.0,0.0,0.7868479490280151,0.7868520021438599,4.131189257350344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.3704833984373,0.0,42.127906799316406,1895.4371337890625,0.0,80.47509002685547,0.2863757312297821,1.0,0.0,3.0,1.0,0.0
18159420,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.4620371162891388,0.033492125570774,0.0311214681714773,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5400423407554626,0.050027672201395,0.0484589263796806,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7054896950721741,0.1058662980794906,0.0748669803142547,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.3697033226490021,0.0213153772056102,0.0212485399097204,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5121914148330688,0.0437578782439231,0.2012929171323776,284.9463806152344,284.95001220703125,289.1231994628906,288.4139709472656,294.72467041015625,297.1444702148437,284.94635009765625,1.0,0.1486664563417434,0.0,0.0,1.0,1.0,-0.4524014294147491,2.4163929879250645e-07,0.45240119099617,-0.1363629251718521,0.4490600526332855,0.4490600526332855,0.0,25.382099151611328,25.0,5359.765625,-0.0,24.854217529296875,0.0,283.1499938964844,284.7914123535156,291.4133605957031,291.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18116.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290545105934143,1.0,0.0,0.0,0.7798178195953369,0.7798218727111816,4.0576985327334114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.972900390625,0.0,41.53874206542969,1895.4371337890625,0.0,79.89684295654297,0.2854100167751312,1.0,0.0,3.0,1.0,0.0
18159480,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.4620371162891388,0.033492125570774,0.0311214681714773,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5400423407554626,0.050027672201395,0.0484589263796806,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7054896950721741,0.1058662980794906,0.0748669803142547,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.3697033226490021,0.0213153772056102,0.0212485399097204,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5121914148330688,0.0437578782439231,0.2012929171323776,284.9463806152344,284.95001220703125,289.1231994628906,288.4139709472656,294.72467041015625,297.1444702148437,284.94635009765625,1.0,0.1486664563417434,0.0,0.0,1.0,1.0,-0.4524014294147491,2.4163929879250645e-07,0.45240119099617,-0.1363629251718521,0.4490600526332855,0.4490600526332855,0.0,25.382099151611328,25.0,5359.765625,-0.0,24.854217529296875,0.0,283.1499938964844,284.7914123535156,291.4133605957031,291.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18116.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290545105934143,1.0,0.0,0.0,0.7798178195953369,0.7798218727111816,4.0576985327334114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.972900390625,0.0,41.53874206542969,1895.4371337890625,0.0,79.89684295654297,0.2854100167751312,1.0,0.0,3.0,1.0,0.0
18159540,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.4596418142318725,0.0331923812627792,0.0308519937098026,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5380822420120239,0.0495921187102794,0.0480463914573192,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7038082480430603,0.10517218708992,0.0743813887238502,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.3665196895599365,0.0209998935461044,0.0209497455507516,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5118239521980286,0.0436843335628509,0.200964868068695,284.9463195800781,284.95001220703125,289.1014099121094,288.39263916015625,294.7165222167969,297.1444702148437,284.9463195800781,1.0,0.1484824568033218,0.0,0.0,1.0,1.0,-0.4502476751804352,2.4035927026488935e-07,0.4502474367618561,-0.1358064115047454,0.446584403514862,0.446584403514862,0.0,25.37910842895508,25.0,5326.62109375,-0.0,24.68362236022949,0.0,283.1499938964844,284.7961120605469,291.3920593261719,291.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18115.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904538512229919,1.0,0.0,0.0,0.7727757096290588,0.7727797627449036,3.984743557339243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.484619140625,0.0,40.95402908325195,1895.4371337890625,0.0,79.32730865478516,0.284446120262146,1.0,0.0,3.0,1.0,0.0
18159600,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.4596418142318725,0.0331923812627792,0.0308519937098026,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5380822420120239,0.0495921187102794,0.0480463914573192,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7038082480430603,0.10517218708992,0.0743813887238502,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.3665196895599365,0.0209998935461044,0.0209497455507516,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5118239521980286,0.0436843335628509,0.200964868068695,284.9463195800781,284.95001220703125,289.1014099121094,288.39263916015625,294.7165222167969,297.1444702148437,284.9463195800781,1.0,0.1484824568033218,0.0,0.0,1.0,1.0,-0.4502476751804352,2.4035927026488935e-07,0.4502474367618561,-0.1358064115047454,0.446584403514862,0.446584403514862,0.0,25.37910842895508,25.0,5326.62109375,-0.0,24.68362236022949,0.0,283.1499938964844,284.7961120605469,291.3920593261719,291.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18115.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904538512229919,1.0,0.0,0.0,0.7727757096290588,0.7727797627449036,3.984743557339243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.484619140625,0.0,40.95402908325195,1895.4371337890625,0.0,79.32730865478516,0.284446120262146,1.0,0.0,3.0,1.0,0.0
18159660,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.4572705328464508,0.0328949652612209,0.030584592372179,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5361346006393433,0.0491600111126899,0.0476370975375175,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7021321654319763,0.1044842600822448,0.0739001035690307,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.3497829139232635,0.0206872448325157,0.0206536091864109,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5114580392837524,0.0436108857393264,0.2006372064352035,284.9462890625,284.95001220703125,289.0788269042969,288.3705139160156,294.7081298828125,297.1444702148437,284.9462890625,1.0,0.1483001261949539,0.0,0.0,1.0,1.0,-0.4481101930141449,2.3909083779471985e-07,0.4481099545955658,-0.1352531015872955,0.4440917074680328,0.4440917074680328,0.0,25.376070022583008,25.0,5293.400390625,-0.0,24.514930725097656,0.0,283.1499938964844,284.8008728027344,291.369873046875,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,18115.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903508841991424,1.0,0.0,0.0,0.7657357454299927,0.7657397389411926,3.9124724793282446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1788.9407958984375,0.0,40.37520980834961,1895.4371337890625,0.0,78.68466186523438,0.2834861576557159,1.0,0.0,3.0,1.0,0.0
18159720,297.1265563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.4572705328464508,0.0328949652612209,0.030584592372179,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5361346006393433,0.0491600111126899,0.0476370975375175,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7021321654319763,0.1044842600822448,0.0739001035690307,297.1250915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.3497829139232635,0.0206872448325157,0.0206536091864109,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5114580392837524,0.0436108857393264,0.2006372064352035,284.9462890625,284.95001220703125,289.0788269042969,288.3705139160156,294.7081298828125,297.1444702148437,284.9462890625,1.0,0.1483001261949539,0.0,0.0,1.0,1.0,-0.4481101930141449,2.3909083779471985e-07,0.4481099545955658,-0.1352531015872955,0.4440917074680328,0.4440917074680328,0.0,25.376070022583008,25.0,5293.400390625,-0.0,24.514930725097656,0.0,283.1499938964844,284.8008728027344,291.369873046875,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,18115.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903508841991424,1.0,0.0,0.0,0.7657357454299927,0.7657397389411926,3.9124724793282446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1788.9407958984375,0.0,40.37520980834961,1895.4371337890625,0.0,78.68466186523438,0.2834861576557159,1.0,0.0,3.0,1.0,0.0
18159780,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4549215137958526,0.0325994826853275,0.0303189251571893,297.11602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5341976881027222,0.0487307906150817,0.0472305342555046,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7004591822624207,0.1038014888763427,0.0734224170446395,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.2949049770832062,0.0203769952058792,0.020359743386507,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5110934376716614,0.0435375235974788,0.2003098875284195,284.9462890625,284.95001220703125,289.0555725097656,288.3477478027344,294.6995544433594,297.1444702148437,284.9462585449219,1.0,0.1481192409992218,0.0,0.0,1.0,1.0,-0.4459844827651977,2.378308749939606e-07,0.4459842443466186,-0.1347009390592575,0.4415885210037231,0.4415885210037231,0.0,25.373029708862305,25.0,5260.1650390625,-0.0,24.34792709350586,0.0,283.1499938964844,284.8056640625,291.3471374511719,291.7476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18115.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902480959892273,1.0,0.0,0.0,0.7587137818336487,0.7587177753448486,3.84104517081596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.3768310546875,0.0,39.80320739746094,1895.4371337890625,0.0,78.04322052001953,0.2825319766998291,1.0,0.0,3.0,1.0,0.0
18159840,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4549215137958526,0.0325994826853275,0.0303189251571893,297.11602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5341976881027222,0.0487307906150817,0.0472305342555046,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7004591822624207,0.1038014888763427,0.0734224170446395,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.2949049770832062,0.0203769952058792,0.020359743386507,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5110934376716614,0.0435375235974788,0.2003098875284195,284.9462890625,284.95001220703125,289.0555725097656,288.3477478027344,294.6995544433594,297.1444702148437,284.9462585449219,1.0,0.1481192409992218,0.0,0.0,1.0,1.0,-0.4459844827651977,2.378308749939606e-07,0.4459842443466186,-0.1347009390592575,0.4415885210037231,0.4415885210037231,0.0,25.373029708862305,25.0,5260.1650390625,-0.0,24.34792709350586,0.0,283.1499938964844,284.8056640625,291.3471374511719,291.7476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18115.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902480959892273,1.0,0.0,0.0,0.7587137818336487,0.7587177753448486,3.84104517081596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.3768310546875,0.0,39.80320739746094,1895.4371337890625,0.0,78.04322052001953,0.2825319766998291,1.0,0.0,3.0,1.0,0.0
18159900,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4537568986415863,0.0324525870382785,0.0301868598908185,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5332344174385071,0.0485174469649791,0.0470284558832645,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6996249556541443,0.1034623831510543,0.0731851756572723,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.2581512629985809,0.0202229227870702,0.0202138070017099,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5109117031097412,0.0435008890926837,0.2001464068889618,284.9462585449219,284.95001220703125,289.0437927246094,288.336181640625,294.6952209472656,297.1444702148437,284.9462585449219,1.0,0.1480294317007064,0.0,0.0,1.0,1.0,-0.4449278712272644,2.372054268562352e-07,0.4449276328086853,-0.1344264149665832,0.4403344094753265,0.4403344094753265,0.0,25.37149429321289,25.0,5243.57470703125,-0.0,24.265134811401367,0.0,283.1499938964844,284.8080749511719,291.3356018066406,291.73492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18114.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901953458786011,1.0,0.0,0.0,0.7552148699760437,0.7552188634872437,3.8056999329683094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.1019287109375,0.0,39.52025985717773,1895.4371337890625,0.0,77.71402740478516,0.282057911157608,1.0,0.0,3.0,1.0,0.0
18159960,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.452599823474884,0.0323063693940639,0.0300553906708955,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5322752594947815,0.048305083066225,0.0468272902071476,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6987929344177246,0.1031251028180122,0.0729491859674453,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.2180568128824234,0.0200696345418691,0.0200686063617467,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5107304453849792,0.0434642918407917,0.1999831050634384,284.9462585449219,284.95001220703125,289.0318908691406,288.3245544433594,294.6908569335937,297.1444702148437,284.9462585449219,1.0,0.1479400843381881,0.0,0.0,1.0,1.0,-0.4438756704330444,2.36582906154581e-07,0.4438754320144653,-0.1341524720191955,0.4390797317028045,0.4390797317028045,0.0,25.36995506286621,25.0,5227.01953125,-0.0,24.18285179138184,0.0,283.1499938964844,284.8105163574219,291.323974609375,291.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,18114.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901402413845062,1.0,0.0,0.0,0.7517277598381042,0.7517317533493042,3.77063607004402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1763.83935546875,0.0,39.23966979980469,1895.4371337890625,0.0,77.37012481689453,0.2815862894058227,1.0,0.0,3.0,1.0,0.0
18160020,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4503067135810852,0.0320156328380107,0.0297939833253622,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5303683876991272,0.0478829182684421,0.0464273989200592,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6971340775489807,0.1024552062153816,0.0724804699420929,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.1357969492673874,0.0197651926428079,0.0197802316397428,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5103690028190613,0.0433911904692649,0.1996568739414215,284.9462585449219,284.95001220703125,289.00799560546875,288.3011169433594,294.6820678710937,297.1444702148437,284.9462280273437,1.0,0.147762730717659,0.0,0.0,1.0,1.0,-0.4417832493782043,2.353461496795717e-07,0.4417830109596252,-0.1336065381765365,0.4365694522857666,0.4365694522857666,0.0,25.366886138916016,25.0,5194.0302734375,-0.0,24.01971244812012,0.0,283.1499938964844,284.8153686523437,291.300537109375,291.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18113.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900243699550628,1.0,0.0,0.0,0.7447922229766846,0.7447961568832397,3.70138018013222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.362548828125,0.0,38.685794830322266,1895.4371337890625,0.0,76.64746856689453,0.2806509137153625,1.0,0.0,3.0,1.0,0.0
18160080,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4503067135810852,0.0320156328380107,0.0297939833253622,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5303683876991272,0.0478829182684421,0.0464273989200592,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6971340775489807,0.1024552062153816,0.0724804699420929,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.1357969492673874,0.0197651926428079,0.0197802316397428,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5103690028190613,0.0433911904692649,0.1996568739414215,284.9462585449219,284.95001220703125,289.00799560546875,288.3011169433594,294.6820678710937,297.1444702148437,284.9462280273437,1.0,0.147762730717659,0.0,0.0,1.0,1.0,-0.4417832493782043,2.353461496795717e-07,0.4417830109596252,-0.1336065381765365,0.4365694522857666,0.4365694522857666,0.0,25.366886138916016,25.0,5194.0302734375,-0.0,24.01971244812012,0.0,283.1499938964844,284.8153686523437,291.300537109375,291.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18113.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900243699550628,1.0,0.0,0.0,0.7447922229766846,0.7447961568832397,3.70138018013222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.362548828125,0.0,38.685794830322266,1895.4371337890625,0.0,76.64746856689453,0.2806509137153625,1.0,0.0,3.0,1.0,0.0
18160140,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4480367302894592,0.0317264348268508,0.0295339673757553,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5284718871116638,0.0474630370736122,0.0460296832025051,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6954771876335144,0.101789467036724,0.0720146745443344,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0630275458097457,0.0194626841694116,0.0194936972111463,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5100085735321045,0.0433181747794151,0.1993310004472732,284.9462585449219,284.95001220703125,288.9840087890625,288.2776184082031,294.6732788085937,297.1445007324219,284.9462280273437,1.0,0.1475865691900253,0.0,0.0,1.0,1.0,-0.4396989047527313,2.341154754503805e-07,0.4396986663341522,-0.1330605894327163,0.4340609014034271,0.4340609014034271,0.0,25.363847732543945,25.0,5161.1787109375,-0.0,23.858022689819336,0.0,283.1499938964844,284.8202514648437,291.2770690917969,291.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,18112.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899065911769867,1.0,0.0,0.0,0.7379065752029419,0.7379105091094971,3.633257605883956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.94384765625,0.0,38.1406364440918,1895.4371337890625,0.0,75.9134292602539,0.2797249853610992,1.0,0.0,3.0,1.0,0.0
18160200,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4480367302894592,0.0317264348268508,0.0295339673757553,297.11669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5284718871116638,0.0474630370736122,0.0460296832025051,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6954771876335144,0.101789467036724,0.0720146745443344,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0630275458097457,0.0194626841694116,0.0194936972111463,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5100085735321045,0.0433181747794151,0.1993310004472732,284.9462585449219,284.95001220703125,288.9840087890625,288.2776184082031,294.6732788085937,297.1445007324219,284.9462280273437,1.0,0.1475865691900253,0.0,0.0,1.0,1.0,-0.4396989047527313,2.341154754503805e-07,0.4396986663341522,-0.1330605894327163,0.4340609014034271,0.4340609014034271,0.0,25.363847732543945,25.0,5161.1787109375,-0.0,23.858022689819336,0.0,283.1499938964844,284.8202514648437,291.2770690917969,291.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,18112.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899065911769867,1.0,0.0,0.0,0.7379065752029419,0.7379105091094971,3.633257605883956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.94384765625,0.0,38.1406364440918,1895.4371337890625,0.0,75.9134292602539,0.2797249853610992,1.0,0.0,3.0,1.0,0.0
18160260,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4457974731922149,0.0314395651221275,0.0292759928852319,297.116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5265905857086182,0.0470462366938591,0.0456348545849323,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6938267350196838,0.101129375398159,0.0715527832508087,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0138402488082647,0.0191628783941268,0.0192096754908561,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5096498131752014,0.0432452820241451,0.1990056484937667,284.9462585449219,284.95001220703125,288.9601745605469,288.2542724609375,294.66455078125,297.1445007324219,284.9462280273437,1.0,0.147411972284317,0.0,0.0,1.0,1.0,-0.4376300573348999,2.328957577901747e-07,0.4376298189163208,-0.1325179189443588,0.4315595626831054,0.4315595626831054,0.0,25.36075210571289,25.0,5128.6025390625,-0.0,23.698074340820312,0.0,283.1499938964844,284.8251647949219,291.2537536621094,291.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18111.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897839844226837,1.0,0.0,0.0,0.7310923337936401,0.7310963273048401,3.566464812365666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.6448974609375,0.0,37.606239318847656,1895.4371337890625,0.0,75.1498794555664,0.2788115441799164,1.0,0.0,3.0,1.0,0.0
18160320,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4457974731922149,0.0314395651221275,0.0292759928852319,297.116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5265905857086182,0.0470462366938591,0.0456348545849323,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6938267350196838,0.101129375398159,0.0715527832508087,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0138402488082647,0.0191628783941268,0.0192096754908561,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5096498131752014,0.0432452820241451,0.1990056484937667,284.9462585449219,284.95001220703125,288.9601745605469,288.2542724609375,294.66455078125,297.1445007324219,284.9462280273437,1.0,0.147411972284317,0.0,0.0,1.0,1.0,-0.4376300573348999,2.328957577901747e-07,0.4376298189163208,-0.1325179189443588,0.4315595626831054,0.4315595626831054,0.0,25.36075210571289,25.0,5128.6025390625,-0.0,23.698074340820312,0.0,283.1499938964844,284.8251647949219,291.2537536621094,291.6443786621094,293.1499938964844,293.1499938964844,283.1499938964844,18111.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897839844226837,1.0,0.0,0.0,0.7310923337936401,0.7310963273048401,3.566464812365666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.6448974609375,0.0,37.606239318847656,1895.4371337890625,0.0,75.1498794555664,0.2788115441799164,1.0,0.0,3.0,1.0,0.0
18160380,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4435913562774658,0.0311552360653877,0.0290202163159847,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5247247219085693,0.0466324351727962,0.0452428236603736,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6921826601028442,0.1004747226834297,0.0710946470499038,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0188658572733402,0.0189282223582267,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5092926621437073,0.0431725196540355,0.1986808478832245,284.9462585449219,284.95001220703125,288.9366760253906,288.23126220703125,294.6559143066406,297.1445007324219,284.9462585449219,1.0,0.1472388207912445,0.0,0.0,1.0,1.0,-0.4355747997760772,2.316854761374998e-07,0.4355745613574981,-0.1319771260023117,0.4290703237056732,0.4290703237056732,0.0,25.35761260986328,25.0,5096.34619140625,-0.0,23.53982162475586,0.0,283.1499938964844,284.8301086425781,291.2307434082031,291.61883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18109.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289654940366745,1.0,0.0,0.0,0.7243593335151672,0.7243632674217224,3.501076051293239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.4898681640625,0.0,37.08297348022461,1895.4371337890625,0.0,74.34696960449219,0.2779114842414856,1.0,0.0,3.0,1.0,0.0
18160440,297.12744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4435913562774658,0.0311552360653877,0.0290202163159847,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5247247219085693,0.0466324351727962,0.0452428236603736,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6921826601028442,0.1004747226834297,0.0710946470499038,297.126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0188658572733402,0.0189282223582267,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5092926621437073,0.0431725196540355,0.1986808478832245,284.9462585449219,284.95001220703125,288.9366760253906,288.23126220703125,294.6559143066406,297.1445007324219,284.9462585449219,1.0,0.1472388207912445,0.0,0.0,1.0,1.0,-0.4355747997760772,2.316854761374998e-07,0.4355745613574981,-0.1319771260023117,0.4290703237056732,0.4290703237056732,0.0,25.35761260986328,25.0,5096.34619140625,-0.0,23.53982162475586,0.0,283.1499938964844,284.8301086425781,291.2307434082031,291.61883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18109.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289654940366745,1.0,0.0,0.0,0.7243593335151672,0.7243632674217224,3.501076051293239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.4898681640625,0.0,37.08297348022461,1895.4371337890625,0.0,74.34696960449219,0.2779114842414856,1.0,0.0,3.0,1.0,0.0
18160500,297.1275329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4425010681152344,0.0310140158981084,0.0288931503891944,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5237974524497986,0.0464265681803226,0.0450477786362171,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6913627982139587,0.1001492664217948,0.0708668828010559,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0187183637171983,0.0187884345650672,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.509114682674408,0.0431361868977546,0.1985186338424682,284.9462585449219,284.95001220703125,288.9251403808594,288.2199401855469,294.65167236328125,297.1445007324219,284.9462585449219,1.0,0.1471527516841888,0.0,0.0,1.0,1.0,-0.4345520138740539,2.3108381697056762e-07,0.4345517754554748,-0.1317076683044433,0.4278312623500824,0.4278312623500824,0.0,25.356016159057617,25.0,5080.3427734375,-0.0,23.4612979888916,0.0,283.1499938964844,284.8325500488281,291.2193908691406,291.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18108.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895853817462921,1.0,0.0,0.0,0.7210245132446289,0.7210284471511841,3.468913689630426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.4683837890625,0.0,36.825439453125,1895.4371337890625,0.0,73.91472625732422,0.2774665653705597,1.0,0.0,3.0,1.0,0.0
18160560,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.4414219260215759,0.0308737624436616,0.0287669040262699,297.1174011230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.5228754878044128,0.0462217070162296,0.0448536463081836,297.0980529785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6905460357666016,0.0998256802558898,0.0706403627991676,297.1264343261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0185718368738889,0.0186495203524827,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.508937418460846,0.0430999100208282,0.1983566433191299,284.9462585449219,284.95001220703125,288.9137268066406,288.208740234375,294.6474609375,297.1445007324219,284.9462585449219,1.0,0.1470671147108078,0.0,0.0,1.0,1.0,-0.433534562587738,2.3048566788475e-07,0.4335343241691589,-0.1314392685890197,0.4265980422496795,0.4265980422496795,0.0,25.3543758392334,25.0,5064.46923828125,-0.0,23.38327980041504,0.0,283.1499938964844,284.83502197265625,291.2082214355469,291.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,18107.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289515733718872,1.0,0.0,0.0,0.7177181839942932,0.7177221775054932,3.4371730350812875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1702.505126953125,0.0,36.571327209472656,1895.4371337890625,0.0,73.48225402832031,0.2770259380340576,1.0,0.0,3.0,1.0,0.0
18160620,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4392960965633392,0.0305959824472665,0.0285167545080184,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5210464000701904,0.0458147004246711,0.0444678962230682,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6889193058013916,0.0991829708218574,0.0701904222369194,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.018281577154994,0.0183742493391037,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5085843205451965,0.0430274792015552,0.1980331689119339,284.9462890625,284.95001220703125,288.8914794921875,288.1869506835937,294.63922119140625,297.1445007324219,284.9462890625,1.0,0.1468970477581024,0.0,0.0,1.0,1.0,-0.431512713432312,2.2929806675620057e-07,0.4315125048160553,-0.1309046596288681,0.4241498410701751,0.4241498410701751,0.0,25.351024627685547,25.0,5033.1015625,-0.0,23.228662490844727,0.0,283.1499938964844,284.8399353027344,291.1864318847656,291.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,18105.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893735766410827,1.0,0.0,0.0,0.7111908793449402,0.7111948132514954,3.374938373212899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.7545166015625,0.0,36.07306671142578,1895.4371337890625,0.0,72.60047912597656,0.2761577367782593,1.0,0.0,3.0,1.0,0.0
18160680,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.4392960965633392,0.0305959824472665,0.0285167545080184,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5210464000701904,0.0458147004246711,0.0444678962230682,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6889193058013916,0.0991829708218574,0.0701904222369194,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.018281577154994,0.0183742493391037,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5085843205451965,0.0430274792015552,0.1980331689119339,284.9462890625,284.95001220703125,288.8914794921875,288.1869506835937,294.63922119140625,297.1445007324219,284.9462890625,1.0,0.1468970477581024,0.0,0.0,1.0,1.0,-0.431512713432312,2.2929806675620057e-07,0.4315125048160553,-0.1309046596288681,0.4241498410701751,0.4241498410701751,0.0,25.351024627685547,25.0,5033.1015625,-0.0,23.228662490844727,0.0,283.1499938964844,284.8399353027344,291.1864318847656,291.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,18105.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893735766410827,1.0,0.0,0.0,0.7111908793449402,0.7111948132514954,3.374938373212899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.7545166015625,0.0,36.07306671142578,1895.4371337890625,0.0,72.60047912597656,0.2761577367782593,1.0,0.0,3.0,1.0,0.0
18160740,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.4372162520885467,0.0303221233189106,0.0282699856907129,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5192378163337708,0.0454113855957984,0.0440855510532856,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6873010396957397,0.0985456556081771,0.069744274020195,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0179951880127191,0.0181025173515081,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5082334280014038,0.0429552346467971,0.1977104544639587,284.9463195800781,284.95001220703125,288.8701477050781,288.16607666015625,294.6312255859375,297.14453125,284.9463195800781,1.0,0.1467285603284835,0.0,0.0,1.0,1.0,-0.4295083284378052,2.281221895827913e-07,0.4295080900192261,-0.130373477935791,0.4217301607131958,0.4217301607131958,0.0,25.34755516052246,25.0,5002.263671875,-0.0,23.075910568237305,0.0,283.1499938964844,284.8448486328125,291.1654968261719,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18103.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892203629016876,1.0,0.0,0.0,0.7047829627990723,0.7047868967056274,3.314395158326988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.2452392578125,0.0,35.58799743652344,1895.4371337890625,0.0,71.6520767211914,0.2753072082996368,1.0,0.0,3.0,1.0,0.0
