time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160800,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.4372162520885467,0.0303221233189106,0.0282699856907129,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5192378163337708,0.0454113855957984,0.0440855510532856,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.6873010396957397,0.0985456556081771,0.069744274020195,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0179951880127191,0.0181025173515081,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.5082334280014038,0.0429552346467971,0.1977104544639587,284.9463195800781,284.95001220703125,288.8701477050781,288.16607666015625,294.6312255859375,297.14453125,284.9463195800781,1.0,0.1467285603284835,0.0,0.0,1.0,1.0,-0.4295083284378052,2.281221895827913e-07,0.4295080900192261,-0.130373477935791,0.4217301607131958,0.4217301607131958,0.0,25.34755516052246,25.0,5002.263671875,-0.0,23.075910568237305,0.0,283.1499938964844,284.8448486328125,291.1654968261719,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18103.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892203629016876,1.0,0.0,0.0,0.7047829627990723,0.7047868967056274,3.314395158326988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.2452392578125,0.0,35.58799743652344,1895.4371337890625,0.0,71.6520767211914,0.2753072082996368,1.0,0.0,3.0,1.0,0.0
18160860,297.1282043457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.4351926147937774,0.0300534963607788,0.0280277375131845,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5174549221992493,0.0450127683579921,0.0437075272202491,297.0993347167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6856939792633057,0.0979144796729087,0.0693024396896362,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0177138410508632,0.017835397273302,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5078852772712708,0.0428832285106182,0.1973887085914611,284.9463806152344,284.95001220703125,288.8499450683594,288.1462707519531,294.6236267089844,297.14453125,284.9463806152344,1.0,0.1465619504451751,0.0,0.0,1.0,1.0,-0.4275272488594055,2.2696157486734602e-07,0.4275270402431488,-0.1298476606607437,0.4193500280380249,0.4193500280380249,0.0,25.34391021728516,25.0,4972.125,-0.0,22.925338745117188,0.0,283.1499938964844,284.8497314453125,291.1457214355469,291.5234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18100.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890689969062805,1.0,0.0,0.0,0.6985244154930115,0.6985282897949219,3.2557917251097024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.05322265625,0.0,35.1182861328125,1895.4371337890625,0.0,70.7173080444336,0.2744781970977783,1.0,0.0,3.0,1.0,0.0
18160920,297.1282043457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.4351926147937774,0.0300534963607788,0.0280277375131845,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5174549221992493,0.0450127683579921,0.0437075272202491,297.0993347167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6856939792633057,0.0979144796729087,0.0693024396896362,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0177138410508632,0.017835397273302,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.5078852772712708,0.0428832285106182,0.1973887085914611,284.9463806152344,284.95001220703125,288.8499450683594,288.1462707519531,294.6236267089844,297.14453125,284.9463806152344,1.0,0.1465619504451751,0.0,0.0,1.0,1.0,-0.4275272488594055,2.2696157486734602e-07,0.4275270402431488,-0.1298476606607437,0.4193500280380249,0.4193500280380249,0.0,25.34391021728516,25.0,4972.125,-0.0,22.925338745117188,0.0,283.1499938964844,284.8497314453125,291.1457214355469,291.5234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18100.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890689969062805,1.0,0.0,0.0,0.6985244154930115,0.6985282897949219,3.2557917251097024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.05322265625,0.0,35.1182861328125,1895.4371337890625,0.0,70.7173080444336,0.2744781970977783,1.0,0.0,3.0,1.0,0.0
18160980,297.1284484863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4332241415977478,0.029789961874485,0.0277899168431758,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5156965851783752,0.0446185693144798,0.0433335863053798,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6840965151786804,0.0972887575626373,0.0688643902540206,297.1273498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0174373481422662,0.0175727382302284,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.507539689540863,0.0428114496171474,0.19706791639328,284.9464416503906,284.95001220703125,288.8310241699219,288.12774658203125,294.61639404296875,297.14453125,284.9464416503906,1.0,0.1463970690965652,0.0,0.0,1.0,1.0,-0.4255665838718414,2.258141620359311e-07,0.4255663454532623,-0.1293257176876068,0.4170101881027221,0.4170101881027221,0.0,25.340112686157227,25.0,4942.662109375,-0.0,22.77681350708008,0.0,283.1499938964844,284.8545837402344,291.12713623046875,291.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,18098.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288903146982193,1.0,0.0,0.0,0.6924118399620056,0.692415714263916,3.1990602167297766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1657.1669921875,0.0,34.663143157958984,1895.4371337890625,0.0,69.69551086425781,0.2736697793006897,1.0,0.0,3.0,1.0,0.0
18161040,297.1284484863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4332241415977478,0.029789961874485,0.0277899168431758,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5156965851783752,0.0446185693144798,0.0433335863053798,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6840965151786804,0.0972887575626373,0.0688643902540206,297.1273498535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0174373481422662,0.0175727382302284,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.507539689540863,0.0428114496171474,0.19706791639328,284.9464416503906,284.95001220703125,288.8310241699219,288.12774658203125,294.61639404296875,297.14453125,284.9464416503906,1.0,0.1463970690965652,0.0,0.0,1.0,1.0,-0.4255665838718414,2.258141620359311e-07,0.4255663454532623,-0.1293257176876068,0.4170101881027221,0.4170101881027221,0.0,25.340112686157227,25.0,4942.662109375,-0.0,22.77681350708008,0.0,283.1499938964844,284.8545837402344,291.12713623046875,291.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,18098.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288903146982193,1.0,0.0,0.0,0.6924118399620056,0.692415714263916,3.1990602167297766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1657.1669921875,0.0,34.663143157958984,1895.4371337890625,0.0,69.69551086425781,0.2736697793006897,1.0,0.0,3.0,1.0,0.0
18161100,297.1285705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.4322644472122192,0.0296606179326772,0.0276731215417385,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5148286819458008,0.0444235205650329,0.0431485101580619,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6833028793334961,0.0969783514738082,0.0686470717191696,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0173013899475336,0.0174435134977102,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5073681473731995,0.042775671929121,0.1969079673290252,284.94647216796875,284.95001220703125,288.8221435546875,288.1190185546875,294.61297607421875,297.14453125,284.94647216796875,1.0,0.1463154107332229,0.0,0.0,1.0,1.0,-0.424596905708313,2.252474047281794e-07,0.4245966672897339,-0.1290676593780517,0.4158599078655243,0.4158599078655243,0.0,25.338117599487305,25.0,4928.25390625,-0.0,22.70345115661621,0.0,283.1499938964844,284.85699462890625,291.118408203125,291.4922180175781,293.1499938964844,293.1499938964844,283.1499938964844,18096.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888219654560089,1.0,0.0,0.0,0.6894220113754272,0.6894258856773376,3.171492934939124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.86865234375,0.0,34.44184875488281,1895.4371337890625,0.0,69.19636535644531,0.2732748091220855,1.0,0.0,3.0,1.0,0.0
18161160,297.1286926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.4313215017318725,0.0295329801738262,0.0275578033179044,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5139684081077576,0.0442299097776412,0.0429647527635097,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6825127601623535,0.0966697260737419,0.0684309378266334,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0171670131385326,0.0173157397657632,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5071974396705627,0.0427399687469005,0.1967483311891555,284.9465026855469,284.95001220703125,288.8136291503906,288.1106872558594,294.60968017578125,297.1445617675781,284.9465026855469,1.0,0.1462342590093612,0.0,0.0,1.0,1.0,-0.4236337840557098,2.2468471172487625e-07,0.4236335754394531,-0.128810778260231,0.4147236049175262,0.4147236049175262,0.0,25.33607482910156,25.0,4914.06494140625,-0.0,22.63070106506348,0.0,283.1499938964844,284.859375,291.1100769042969,291.4825744628906,293.1499938964844,293.1499938964844,283.1499938964844,18095.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887399792671203,1.0,0.0,0.0,0.6864778995513916,0.686481773853302,3.14446388927081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.6697998046875,0.0,34.22478485107422,1895.4371337890625,0.0,68.69314575195312,0.2728860974311828,1.0,0.0,3.0,1.0,0.0
18161220,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.4294860661029815,0.0292828418314456,0.0273316651582717,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5122708678245544,0.0438469387590885,0.0426011718809604,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6809427738189697,0.0960573554039001,0.0680020600557327,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0169030781835317,0.0170646402984857,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5068584084510803,0.0426688008010387,0.1964300274848938,284.9465637207031,284.95001220703125,288.79791259765625,288.0953063964844,294.6034545898437,297.1445617675781,284.94659423828125,1.0,0.1460735350847244,0.0,0.0,1.0,1.0,-0.4217275977134704,2.2357180284871005e-07,0.4217273592948913,-0.1283010393381118,0.4124944806098938,0.4124944806098938,0.0,25.33183860778809,25.0,4886.36767578125,-0.0,22.48702621459961,0.0,283.1499938964844,284.8641052246094,291.0946655273437,291.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18092.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288571685552597,1.0,0.0,0.0,0.6807297468185425,0.6807336211204529,3.0920247695576115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.5784912109375,0.0,33.8033561706543,1895.4371337890625,0.0,67.66249084472656,0.2721277177333832,1.0,0.0,3.0,1.0,0.0
18161280,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.4294860661029815,0.0292828418314456,0.0273316651582717,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5122708678245544,0.0438469387590885,0.0426011718809604,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6809427738189697,0.0960573554039001,0.0680020600557327,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0169030781835317,0.0170646402984857,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5068584084510803,0.0426688008010387,0.1964300274848938,284.9465637207031,284.95001220703125,288.79791259765625,288.0953063964844,294.6034545898437,297.1445617675781,284.94659423828125,1.0,0.1460735350847244,0.0,0.0,1.0,1.0,-0.4217275977134704,2.2357180284871005e-07,0.4217273592948913,-0.1283010393381118,0.4124944806098938,0.4124944806098938,0.0,25.33183860778809,25.0,4886.36767578125,-0.0,22.48702621459961,0.0,283.1499938964844,284.8641052246094,291.0946655273437,291.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,18092.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288571685552597,1.0,0.0,0.0,0.6807297468185425,0.6807336211204529,3.0920247695576115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.5784912109375,0.0,33.8033561706543,1895.4371337890625,0.0,67.66249084472656,0.2721277177333832,1.0,0.0,3.0,1.0,0.0
18161340,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.4277220070362091,0.0290402323007583,0.0271121244877576,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5106063485145569,0.0434701405465602,0.042243305593729,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6793885827064514,0.0954521298408508,0.0675780698657035,297.12823486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0166461337357759,0.0168199986219406,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5065229535102844,0.0425979793071746,0.1961131393909454,284.9466552734375,284.95001220703125,288.7840881347656,288.0817565917969,294.59783935546875,297.1445617675781,284.9466857910156,1.0,0.1459150165319442,0.0,0.0,1.0,1.0,-0.4198518395423889,2.2247803599384497e-07,0.4198516011238098,-0.127798706293106,0.410330057144165,0.410330057144165,0.0,25.327342987060547,25.0,4859.65625,-0.0,22.345932006835938,0.0,283.1499938964844,284.8687438964844,291.08111572265625,291.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18089.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883983552455902,1.0,0.0,0.0,0.6751816272735596,0.6751854419708252,3.0418281227184714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.9273681640625,0.0,33.39944839477539,1895.4371337890625,0.0,66.60444641113281,0.2713962495326996,1.0,0.0,3.0,1.0,0.0
18161400,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.4277220070362091,0.0290402323007583,0.0271121244877576,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5106063485145569,0.0434701405465602,0.042243305593729,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6793885827064514,0.0954521298408508,0.0675780698657035,297.12823486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0166461337357759,0.0168199986219406,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.5065229535102844,0.0425979793071746,0.1961131393909454,284.9466552734375,284.95001220703125,288.7840881347656,288.0817565917969,294.59783935546875,297.1445617675781,284.9466857910156,1.0,0.1459150165319442,0.0,0.0,1.0,1.0,-0.4198518395423889,2.2247803599384497e-07,0.4198516011238098,-0.127798706293106,0.410330057144165,0.410330057144165,0.0,25.327342987060547,25.0,4859.65625,-0.0,22.345932006835938,0.0,283.1499938964844,284.8687438964844,291.08111572265625,291.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18089.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883983552455902,1.0,0.0,0.0,0.6751816272735596,0.6751854419708252,3.0418281227184714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.9273681640625,0.0,33.39944839477539,1895.4371337890625,0.0,66.60444641113281,0.2713962495326996,1.0,0.0,3.0,1.0,0.0
18161460,297.12969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4260313510894775,0.0288055948913097,0.0268995817750692,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5089758634567261,0.0430998317897319,0.0418914407491683,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6778512597084045,0.0948542580008506,0.0671591386198997,297.12860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0163965616375207,0.0165821798145771,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5061912536621094,0.0425275228917598,0.1957977861166,284.9467468261719,284.95001220703125,288.7723388671875,288.0702209472656,294.59283447265625,297.14459228515625,284.94677734375,1.0,0.1457587927579879,0.0,0.0,1.0,1.0,-0.4180076420307159,2.2140392275105122e-07,0.4180074334144592,-0.1273037940263748,0.4082357585430145,0.4082357585430145,0.0,25.322586059570312,25.0,4833.990234375,-0.0,22.20749855041504,0.0,283.1499938964844,284.8733215332031,291.0695495605469,291.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18085.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882159650325775,1.0,0.0,0.0,0.6698432564735413,0.6698471307754517,2.9939176471316387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.7425537109375,0.0,33.01339340209961,1895.4371337890625,0.0,65.49526977539062,0.2706925868988037,1.0,0.0,3.0,1.0,0.0
18161520,297.12969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4260313510894775,0.0288055948913097,0.0268995817750692,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5089758634567261,0.0430998317897319,0.0418914407491683,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6778512597084045,0.0948542580008506,0.0671591386198997,297.12860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0163965616375207,0.0165821798145771,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.5061912536621094,0.0425275228917598,0.1957977861166,284.9467468261719,284.95001220703125,288.7723388671875,288.0702209472656,294.59283447265625,297.14459228515625,284.94677734375,1.0,0.1457587927579879,0.0,0.0,1.0,1.0,-0.4180076420307159,2.2140392275105122e-07,0.4180074334144592,-0.1273037940263748,0.4082357585430145,0.4082357585430145,0.0,25.322586059570312,25.0,4833.990234375,-0.0,22.20749855041504,0.0,283.1499938964844,284.8733215332031,291.0695495605469,291.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18085.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882159650325775,1.0,0.0,0.0,0.6698432564735413,0.6698471307754517,2.9939176471316387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.7425537109375,0.0,33.01339340209961,1895.4371337890625,0.0,65.49526977539062,0.2706925868988037,1.0,0.0,3.0,1.0,0.0
18161580,297.1300964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4244243204593658,0.0285805948078632,0.0266955122351646,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5073851346969604,0.0427373349666595,0.0415468141436576,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6763351559638977,0.0942651703953743,0.0667462199926376,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0161558613181114,0.016352578997612,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5058640837669373,0.0424575209617614,0.195484310388565,284.9468688964844,284.95001220703125,288.7628479003906,288.0609436035156,294.588623046875,297.1446228027344,284.9468994140625,1.0,0.1456052809953689,0.0,0.0,1.0,1.0,-0.4162022769451141,2.2035368374417885e-07,0.4162020683288574,-0.1268186271190643,0.4062275886535644,0.4062275886535644,0.0,25.31751251220703,25.0,4809.57763671875,-0.0,22.072153091430664,0.0,283.1499938964844,284.8777770996094,291.06036376953125,291.4228210449219,293.1499938964844,293.1499938964844,283.1499938964844,18082.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880471646785736,1.0,0.0,0.0,0.6647517085075378,0.6647555232048035,2.9485763164416312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.115234375,0.0,32.64753341674805,1895.4371337890625,0.0,64.47262573242188,0.2700214087963104,1.0,0.0,3.0,1.0,0.0
18161640,297.1300964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4244243204593658,0.0285805948078632,0.0266955122351646,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5073851346969604,0.0427373349666595,0.0415468141436576,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6763351559638977,0.0942651703953743,0.0667462199926376,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0161558613181114,0.016352578997612,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5058640837669373,0.0424575209617614,0.195484310388565,284.9468688964844,284.95001220703125,288.7628479003906,288.0609436035156,294.588623046875,297.1446228027344,284.9468994140625,1.0,0.1456052809953689,0.0,0.0,1.0,1.0,-0.4162022769451141,2.2035368374417885e-07,0.4162020683288574,-0.1268186271190643,0.4062275886535644,0.4062275886535644,0.0,25.31751251220703,25.0,4809.57763671875,-0.0,22.072153091430664,0.0,283.1499938964844,284.8777770996094,291.06036376953125,291.4228210449219,293.1499938964844,293.1499938964844,283.1499938964844,18082.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880471646785736,1.0,0.0,0.0,0.6647517085075378,0.6647555232048035,2.9485763164416312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.115234375,0.0,32.64753341674805,1895.4371337890625,0.0,64.47262573242188,0.2700214087963104,1.0,0.0,3.0,1.0,0.0
18161700,297.1303100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.4236481785774231,0.0284712184220552,0.0265962313860654,297.1202087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5066026449203491,0.0425586067140102,0.0413768440485,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6755837202072144,0.0939733609557151,0.066541664302349,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0160383898764848,0.0162404514849185,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5057018995285034,0.0424226634204387,0.1953281760215759,284.9469299316406,284.95001220703125,288.759033203125,288.05718994140625,294.5867614746094,297.1446228027344,284.94696044921875,1.0,0.1455294042825698,0.0,0.0,1.0,1.0,-0.4153115749359131,2.198359396743399e-07,0.415311336517334,-0.1265788525342941,0.4052518606185913,0.4052518606185913,0.0,25.314882278442383,25.0,4797.77294921875,-0.0,22.005489349365234,0.0,283.1499938964844,284.8799743652344,291.0565490722656,291.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,18080.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879494130611419,1.0,0.0,0.0,0.6622864603996277,0.6622903347015381,2.9267473777849773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1604.978759765625,0.0,32.47112274169922,1895.4371337890625,0.0,63.88210678100586,0.2696963250637054,1.0,0.0,3.0,1.0,0.0
18161760,297.1305236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.4228936433792114,0.0283644460141658,0.0264992378652095,297.12042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5058305859565735,0.042382001876831,0.0412088297307491,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6748381853103638,0.0936839506030082,0.0663387179374694,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0159233007580041,0.0161305293440818,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5055409073829651,0.0423879325389862,0.1951725482940673,284.9469909667969,284.95001220703125,288.7558288574219,288.0540771484375,294.5851135253906,297.1446228027344,284.947021484375,1.0,0.1454542279243469,0.0,0.0,1.0,1.0,-0.4144314229488373,2.1932463312168693e-07,0.4144312143325805,-0.1263417601585388,0.4042996764183044,0.4042996764183044,0.0,25.312162399291992,25.0,4786.30859375,-0.0,21.93963432312012,0.0,283.1499938964844,284.8821105957031,291.05340576171875,291.4134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18078.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878554463386535,1.0,0.0,0.0,0.6598864793777466,0.6598902940750122,2.905573737166378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1600.9931640625,0.0,32.29987335205078,1895.4371337890625,0.0,63.31570053100586,0.2693796753883362,1.0,0.0,3.0,1.0,0.0
18161820,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.4214479029178619,0.0281586684286594,0.0263120997697114,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5043169856071472,0.0420350544154644,0.0408786199986934,297.1031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6733641624450684,0.0931118577718734,0.0659374818205833,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0157002620398998,0.0159173179417848,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5052222609519958,0.0423188209533691,0.1948627978563308,284.9471130371094,284.95001220703125,288.7514953613281,288.0498352050781,294.5824584960937,297.1446533203125,284.9471435546875,1.0,0.1453060060739517,0.0,0.0,1.0,1.0,-0.4127010405063629,2.183199967475957e-07,0.4127008318901062,-0.1258745044469833,0.4024675488471985,0.4024675488471985,0.0,25.30651092529297,25.0,4764.39111328125,-0.0,21.810327529907227,0.0,283.1499938964844,284.8863220214844,291.0491027832031,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,18074.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876661717891693,1.0,0.0,0.0,0.6552826166152954,0.655286431312561,2.8651724548467428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.471435546875,0.0,31.97265243530273,1895.4371337890625,0.0,62.178672790527344,0.2687717080116272,1.0,0.0,3.0,1.0,0.0
18161880,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.4214479029178619,0.0281586684286594,0.0263120997697114,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5043169856071472,0.0420350544154644,0.0408786199986934,297.1031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6733641624450684,0.0931118577718734,0.0659374818205833,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0157002620398998,0.0159173179417848,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5052222609519958,0.0423188209533691,0.1948627978563308,284.9471130371094,284.95001220703125,288.7514953613281,288.0498352050781,294.5824584960937,297.1446533203125,284.9471435546875,1.0,0.1453060060739517,0.0,0.0,1.0,1.0,-0.4127010405063629,2.183199967475957e-07,0.4127008318901062,-0.1258745044469833,0.4024675488471985,0.4024675488471985,0.0,25.30651092529297,25.0,4764.39111328125,-0.0,21.810327529907227,0.0,283.1499938964844,284.8863220214844,291.0491027832031,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,18074.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876661717891693,1.0,0.0,0.0,0.6552826166152954,0.655286431312561,2.8651724548467428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.471435546875,0.0,31.97265243530273,1895.4371337890625,0.0,62.178672790527344,0.2687717080116272,1.0,0.0,3.0,1.0,0.0
18161940,297.13153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4200905263423919,0.0279640424996614,0.0261348020285367,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5028465390205383,0.0416971631348133,0.0405568107962608,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6719152927398682,0.0925495103001594,0.0655429363250732,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0154874445870518,0.0157136023044586,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5049085021018982,0.0422502271831035,0.1945551931858062,284.947265625,284.95001220703125,288.75,288.0483703613281,294.5807189941406,297.1446838378906,284.9472961425781,1.0,0.14516082406044,0.0,0.0,1.0,1.0,-0.411014974117279,2.173422473106257e-07,0.4110147655010223,-0.1254187077283859,0.4007390737533569,0.4007390737533569,0.0,25.300518035888672,25.0,4743.90380859375,-0.0,21.684410095214844,0.0,283.1499938964844,284.8904113769531,291.0476379394531,291.403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18070.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874764502048492,1.0,0.0,0.0,0.6509547829627991,0.6509585976600647,2.8274509844550263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.58056640625,0.0,31.66645240783692,1895.4371337890625,0.0,61.04399490356445,0.2681992352008819,1.0,0.0,3.0,1.0,0.0
18162000,297.13153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4200905263423919,0.0279640424996614,0.0261348020285367,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5028465390205383,0.0416971631348133,0.0405568107962608,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6719152927398682,0.0925495103001594,0.0655429363250732,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0154874445870518,0.0157136023044586,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5049085021018982,0.0422502271831035,0.1945551931858062,284.947265625,284.95001220703125,288.75,288.0483703613281,294.5807189941406,297.1446838378906,284.9472961425781,1.0,0.14516082406044,0.0,0.0,1.0,1.0,-0.411014974117279,2.173422473106257e-07,0.4110147655010223,-0.1254187077283859,0.4007390737533569,0.4007390737533569,0.0,25.300518035888672,25.0,4743.90380859375,-0.0,21.684410095214844,0.0,283.1499938964844,284.8904113769531,291.0476379394531,291.403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18070.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874764502048492,1.0,0.0,0.0,0.6509547829627991,0.6509585976600647,2.8274509844550263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.58056640625,0.0,31.66645240783692,1895.4371337890625,0.0,61.04399490356445,0.2681992352008819,1.0,0.0,3.0,1.0,0.0
18162060,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4188251793384552,0.0277814175933599,0.0259681083261966,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5014214515686035,0.041369043290615,0.0402440838515758,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6704936623573303,0.0919975787401199,0.0651555508375167,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0152856213971972,0.0155201209709048,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5045998096466064,0.0421821698546409,0.1942498534917831,284.9474182128906,284.95001220703125,288.7506103515625,288.0489501953125,294.57965087890625,297.1446838378906,284.94744873046875,1.0,0.1450188755989074,0.0,0.0,1.0,1.0,-0.4093762338161468,2.163928911613766e-07,0.4093759953975677,-0.1249749809503555,0.3991073966026306,0.3991073966026306,0.0,25.29418563842773,25.0,4724.72216796875,-0.0,21.56208229064941,0.0,283.1499938964844,284.8943176269531,291.0482177734375,291.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18065.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873053252696991,1.0,0.0,0.0,0.6468905806541443,0.6468943953514099,2.7922551382175698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.23876953125,0.0,31.380390167236328,1895.4371337890625,0.0,60.02515411376953,0.2676615118980407,1.0,0.0,3.0,1.0,0.0
18162120,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.4188251793384552,0.0277814175933599,0.0259681083261966,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5014214515686035,0.041369043290615,0.0402440838515758,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6704936623573303,0.0919975787401199,0.0651555508375167,297.1308898925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0152856213971972,0.0155201209709048,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5045998096466064,0.0421821698546409,0.1942498534917831,284.9474182128906,284.95001220703125,288.7506103515625,288.0489501953125,294.57965087890625,297.1446838378906,284.94744873046875,1.0,0.1450188755989074,0.0,0.0,1.0,1.0,-0.4093762338161468,2.163928911613766e-07,0.4093759953975677,-0.1249749809503555,0.3991073966026306,0.3991073966026306,0.0,25.29418563842773,25.0,4724.72216796875,-0.0,21.56208229064941,0.0,283.1499938964844,284.8943176269531,291.0482177734375,291.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18065.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873053252696991,1.0,0.0,0.0,0.6468905806541443,0.6468943953514099,2.7922551382175698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.23876953125,0.0,31.380390167236328,1895.4371337890625,0.0,60.02515411376953,0.2676615118980407,1.0,0.0,3.0,1.0,0.0
18162180,297.1326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.4176726639270782,0.0276141539216041,0.0258150342851877,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5000535249710083,0.0410535484552383,0.0399431176483631,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6691078543663025,0.0914590135216713,0.0647773742675781,297.1314697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.015097863972187,0.0153397666290402,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5042973160743713,0.0421147905290126,0.1939473897218704,284.9475402832031,284.95001220703125,288.75250244140625,288.0508117675781,294.5791320800781,297.14471435546875,284.94757080078125,1.0,0.1448810696601867,0.0,0.0,1.0,1.0,-0.4077987968921661,2.1548009954130978e-07,0.407798558473587,-0.1245474815368652,0.3975744843482971,0.3975744843482971,0.0,25.28744888305664,25.0,4706.8623046875,-0.0,21.444244384765625,0.0,283.1499938964844,284.89801025390625,291.0503845214844,291.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,18062.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287191241979599,1.0,0.0,0.0,0.6430981755256653,0.6431019902229309,2.7596119167583324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.420166015625,0.0,31.115108489990234,1895.4371337890625,0.0,59.34825897216797,0.2671607434749603,1.0,0.0,3.0,1.0,0.0
18162240,297.1326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.4176726639270782,0.0276141539216041,0.0258150342851877,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5000535249710083,0.0410535484552383,0.0399431176483631,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6691078543663025,0.0914590135216713,0.0647773742675781,297.1314697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.015097863972187,0.0153397666290402,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5042973160743713,0.0421147905290126,0.1939473897218704,284.9475402832031,284.95001220703125,288.75250244140625,288.0508117675781,294.5791320800781,297.14471435546875,284.94757080078125,1.0,0.1448810696601867,0.0,0.0,1.0,1.0,-0.4077987968921661,2.1548009954130978e-07,0.407798558473587,-0.1245474815368652,0.3975744843482971,0.3975744843482971,0.0,25.28744888305664,25.0,4706.8623046875,-0.0,21.444244384765625,0.0,283.1499938964844,284.89801025390625,291.0503845214844,291.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,18062.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287191241979599,1.0,0.0,0.0,0.6430981755256653,0.6431019902229309,2.7596119167583324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.420166015625,0.0,31.115108489990234,1895.4371337890625,0.0,59.34825897216797,0.2671607434749603,1.0,0.0,3.0,1.0,0.0
18162300,297.1330261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.4171219170093536,0.0275339130312204,0.0257415100932121,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.4993818998336792,0.0408985652029514,0.0397952273488044,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6684223413467407,0.0911925435066223,0.0645902529358863,297.1317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0150071009993553,0.0152525026351213,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5041473507881165,0.042081244289875,0.193796768784523,284.9476013183594,284.95001220703125,288.75396728515625,288.05224609375,294.5789794921875,297.1447448730469,284.9476318359375,1.0,0.1448131054639816,0.0,0.0,1.0,1.0,-0.4070225954055786,2.150311502191471e-07,0.4070223867893219,-0.1243365928530693,0.3968286216259002,0.3968286216259002,0.0,25.284008026123047,25.0,4698.205078125,-0.0,21.386354446411133,0.0,283.1499938964844,284.8998107910156,291.0517578125,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18060.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871167361736297,1.0,0.0,0.0,0.6412599682807922,0.6412637829780579,2.743858651399477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.61572265625,0.0,30.986995697021484,1895.4371337890625,0.0,58.9073486328125,0.2669181823730469,1.0,0.0,3.0,1.0,0.0
18162360,297.13336181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.4165965020656585,0.0274572018533945,0.0256711114197969,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.4987231791019439,0.0407465100288391,0.0396500527858734,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6677451729774475,0.0909291803836822,0.0644052475690841,297.132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.014919557608664,0.0151682449504733,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5039988160133362,0.0420478470623493,0.1936467736959457,284.9476623535156,284.95001220703125,288.7558288574219,288.0540466308594,294.5789794921875,297.1447448730469,284.9476928710937,1.0,0.1447460800409317,0.0,0.0,1.0,1.0,-0.4062609374523163,2.1459088372921545e-07,0.4062606990337372,-0.1241296753287315,0.3961038887500763,0.3961038887500763,0.0,25.28046417236328,25.0,4689.8408203125,-0.0,21.329492568969727,0.0,283.1499938964844,284.9015808105469,291.0535583496094,291.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18058.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870490252971649,1.0,0.0,0.0,0.6394785046577454,0.639482319355011,2.7286345627430826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.9290771484375,0.0,30.86317253112793,1895.4371337890625,0.0,58.50732803344727,0.2666831612586975,1.0,0.0,3.0,1.0,0.0
18162420,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.4156241118907928,0.0273148845881223,0.025540167465806,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.4974454045295715,0.0404515378177166,0.0393682308495044,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6664162278175354,0.0904118567705154,0.0640417337417602,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.014754625968635,0.0150092151015996,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5037059187889099,0.0419815145432949,0.1933487355709076,284.9477844238281,284.95001220703125,288.7606811523437,288.0588073730469,294.57940673828125,297.144775390625,284.94781494140625,1.0,0.144615039229393,0.0,0.0,1.0,1.0,-0.404780775308609,2.1373578817929229e-07,0.4047805666923523,-0.1237267926335334,0.3947232961654663,0.3947232961654663,0.0,25.273136138916016,25.0,4674.02880859375,-0.0,21.218965530395508,0.0,283.1499938964844,284.9049987792969,291.05841064453125,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18055.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869268953800201,1.0,0.0,0.0,0.6360934972763062,0.6360973119735718,2.6998234758934814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.9268798828125,0.0,30.62866973876953,1895.4371337890625,0.0,57.787376403808594,0.2662365436553955,1.0,0.0,3.0,1.0,0.0
18162480,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.4156241118907928,0.0273148845881223,0.025540167465806,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.4974454045295715,0.0404515378177166,0.0393682308495044,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6664162278175354,0.0904118567705154,0.0640417337417602,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.014754625968635,0.0150092151015996,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5037059187889099,0.0419815145432949,0.1933487355709076,284.9477844238281,284.95001220703125,288.7606811523437,288.0588073730469,294.57940673828125,297.144775390625,284.94781494140625,1.0,0.144615039229393,0.0,0.0,1.0,1.0,-0.404780775308609,2.1373578817929229e-07,0.4047805666923523,-0.1237267926335334,0.3947232961654663,0.3947232961654663,0.0,25.273136138916016,25.0,4674.02880859375,-0.0,21.218965530395508,0.0,283.1499938964844,284.9049987792969,291.05841064453125,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18055.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869268953800201,1.0,0.0,0.0,0.6360934972763062,0.6360973119735718,2.6998234758934814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.9268798828125,0.0,30.62866973876953,1895.4371337890625,0.0,57.787376403808594,0.2662365436553955,1.0,0.0,3.0,1.0,0.0
18162540,297.134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.414739727973938,0.0271851141005754,0.025420356541872,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.4962116479873657,0.0401669293642044,0.0390960872173309,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.665116012096405,0.0899051651358604,0.0636855587363243,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0146011365577578,0.0148608852177858,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5034176111221313,0.0419156774878501,0.1930528283119201,284.9479064941406,284.95001220703125,288.7672119140625,288.0652160644531,294.5803527832031,297.1448059082031,284.9479675292969,1.0,0.1444873958826065,0.0,0.0,1.0,1.0,-0.4033493101596832,2.1290946961016746e-07,0.4033491015434265,-0.1233364567160606,0.3934231102466583,0.3934231102466583,0.0,25.26552963256836,25.0,4659.2607421875,-0.0,21.1120662689209,0.0,283.1499938964844,284.9082946777344,291.06475830078125,291.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18051.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867878079414367,1.0,0.0,0.0,0.6329121589660645,0.6329159736633301,2.6728857349667123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.3480224609375,0.0,30.4089298248291,1895.4371337890625,0.0,56.97045135498047,0.2658163607120514,1.0,0.0,3.0,1.0,0.0
18162600,297.134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.414739727973938,0.0271851141005754,0.025420356541872,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.4962116479873657,0.0401669293642044,0.0390960872173309,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.665116012096405,0.0899051651358604,0.0636855587363243,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0146011365577578,0.0148608852177858,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.5034176111221313,0.0419156774878501,0.1930528283119201,284.9479064941406,284.95001220703125,288.7672119140625,288.0652160644531,294.5803527832031,297.1448059082031,284.9479675292969,1.0,0.1444873958826065,0.0,0.0,1.0,1.0,-0.4033493101596832,2.1290946961016746e-07,0.4033491015434265,-0.1233364567160606,0.3934231102466583,0.3934231102466583,0.0,25.26552963256836,25.0,4659.2607421875,-0.0,21.1120662689209,0.0,283.1499938964844,284.9082946777344,291.06475830078125,291.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18051.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867878079414367,1.0,0.0,0.0,0.6329121589660645,0.6329159736633301,2.6728857349667123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.3480224609375,0.0,30.4089298248291,1895.4371337890625,0.0,56.97045135498047,0.2658163607120514,1.0,0.0,3.0,1.0,0.0
