time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162660,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.4143203496932983,0.0271235089749097,0.0253632701933383,297.1243896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.4955907166004181,0.0400238037109375,0.0389591231942176,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6644535660743713,0.0896466597914695,0.0635037943720817,297.1337585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0145266707986593,0.0147887542843818,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5032697916030884,0.0418816693127155,0.1928999274969101,284.947998046875,284.95001220703125,288.7713317871094,288.0692443847656,294.5810852050781,297.14483642578125,284.9480285644531,1.0,0.1444226056337356,0.0,0.0,1.0,1.0,-0.4026283919811249,2.1249370263376482e-07,0.4026281833648681,-0.1231399625539779,0.3927855789661407,0.3927855789661407,0.0,25.261438369750977,25.0,4652.076171875,-0.0,21.058149337768555,0.0,283.1499938964844,284.9099426269531,291.0687866210937,291.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18049.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867198288440704,1.0,0.0,0.0,0.6313529014587402,0.6313567161560059,2.659731634935269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1557.1700439453125,0.0,30.301362991333008,1895.4371337890625,0.0,56.57228088378906,0.2656102478504181,1.0,0.0,3.0,1.0,0.0
18162720,297.13555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.4139634072780609,0.0270710848271846,0.0253145229071378,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.4950332045555115,0.0398954078555107,0.038836158812046,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.6638525128364563,0.0894118994474411,0.0633386448025703,297.1341247558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0144619708880782,0.0147259505465626,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5031349062919617,0.0418504551053047,0.1927595138549804,284.94805908203125,284.95001220703125,288.77557373046875,288.0733947753906,294.5819396972656,297.14483642578125,284.9480895996094,1.0,0.144363984465599,0.0,0.0,1.0,1.0,-0.4019801914691925,2.121199429439003e-07,0.4019799828529358,-0.1229629069566726,0.3922266364097595,0.3922266364097595,0.0,25.25757598876953,25.0,4645.81982421875,-0.0,21.009626388549805,0.0,283.1499938964844,284.91143798828125,291.072998046875,291.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18048.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866660058498382,1.0,0.0,0.0,0.6299857497215271,0.629989504814148,2.6482251058723705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.3135986328125,0.0,30.20711898803711,1895.4371337890625,0.0,56.25746536254883,0.26542928814888,1.0,0.0,3.0,1.0,0.0
18162780,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4132809340953827,0.0269708484411239,0.0252209473401308,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4939022362232208,0.039635382592678,0.0385869704186916,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6626209616661072,0.0889303311705589,0.0629998072981834,297.1348571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0143353343009948,0.0146027449518442,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5028570294380188,0.0417857579886913,0.1924684345722198,284.9482116699219,284.95001220703125,288.78582763671875,288.0834655761719,294.5840759277344,297.1448974609375,284.9482421875,1.0,0.1442443132400512,0.0,0.0,1.0,1.0,-0.4006648063659668,2.1136193595339137e-07,0.4006645977497101,-0.1226033642888069,0.3911222815513611,0.3911222815513611,0.0,25.249340057373047,25.0,4633.55078125,-0.0,20.91109848022461,0.0,283.1499938964844,284.9143981933594,291.0830078125,291.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,18044.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286526083946228,1.0,0.0,0.0,0.6272848844528198,0.6272886395454407,2.6255669638430845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.759521484375,0.0,30.02109909057617,1895.4371337890625,0.0,55.44112777709961,0.2650713622570038,1.0,0.0,3.0,1.0,0.0
18162840,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4132809340953827,0.0269708484411239,0.0252209473401308,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4939022362232208,0.039635382592678,0.0385869704186916,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6626209616661072,0.0889303311705589,0.0629998072981834,297.1348571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0143353343009948,0.0146027449518442,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5028570294380188,0.0417857579886913,0.1924684345722198,284.9482116699219,284.95001220703125,288.78582763671875,288.0834655761719,294.5840759277344,297.1448974609375,284.9482421875,1.0,0.1442443132400512,0.0,0.0,1.0,1.0,-0.4006648063659668,2.1136193595339137e-07,0.4006645977497101,-0.1226033642888069,0.3911222815513611,0.3911222815513611,0.0,25.249340057373047,25.0,4633.55078125,-0.0,20.91109848022461,0.0,283.1499938964844,284.9143981933594,291.0830078125,291.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,18044.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286526083946228,1.0,0.0,0.0,0.6272848844528198,0.6272886395454407,2.6255669638430845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.759521484375,0.0,30.02109909057617,1895.4371337890625,0.0,55.44112777709961,0.2650713622570038,1.0,0.0,3.0,1.0,0.0
18162900,297.13677978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.4129790067672729,0.0269265659153461,0.0251793414354324,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4933569133281708,0.0395102500915527,0.0384669415652751,297.10870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6620188355445862,0.0886944830417633,0.0628338083624839,297.13525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0142773073166608,0.0145460935309529,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5027199983596802,0.0417536199092865,0.1923237890005111,284.9482727050781,284.95001220703125,288.791748046875,288.0892639160156,294.5854187011719,297.1448974609375,284.94830322265625,1.0,0.1441860347986221,0.0,0.0,1.0,1.0,-0.4000301361083984,2.1099650382439005e-07,0.4000299274921417,-0.1224299073219299,0.3906098306179046,0.3906098306179046,0.0,25.24510383605957,25.0,4627.91943359375,-0.0,20.863466262817383,0.0,283.1499938964844,284.9158020019531,291.0887756347656,291.43218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18042.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864589393138885,1.0,0.0,0.0,0.626029908657074,0.6260336637496948,2.61507189236454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.190185546875,0.0,29.934654235839844,1895.4371337890625,0.0,55.05061340332031,0.2649045884609222,1.0,0.0,3.0,1.0,0.0
18162960,297.1372375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4127045571804046,0.0268863886594772,0.0251413881778717,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4928258657455444,0.0393885895609855,0.0383501499891281,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6614263653755188,0.0884622037410736,0.0626702606678009,297.1356506347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.014222995378077,0.0144929233938455,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5025843977928162,0.0417216308414936,0.1921797841787338,284.9483642578125,284.95001220703125,288.7981872558594,288.0955505371094,294.5869140625,297.1449279785156,284.9483947753906,1.0,0.1441288739442825,0.0,0.0,1.0,1.0,-0.3994115591049194,2.1064040822693642e-07,0.3994113504886627,-0.122260645031929,0.3901258409023285,0.3901258409023285,0.0,25.24078750610352,25.0,4622.64794921875,-0.0,20.81698036193848,0.0,283.1499938964844,284.91717529296875,291.0950927734375,291.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18040.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863940596580505,1.0,0.0,0.0,0.6248430609703064,0.6248468160629272,2.6051655055425733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.769287109375,0.0,29.85287475585937,1895.4371337890625,0.0,54.67375183105469,0.2647464573383331,1.0,0.0,3.0,1.0,0.0
18163020,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.4122441411018371,0.0268193054944276,0.025077287107706,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.491809993982315,0.0391564406454563,0.0381270125508308,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.6602723598480225,0.0880088806152343,0.0623509250581264,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0141263771802186,0.014397831633687,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5023173093795776,0.0416581146419048,0.1918937116861343,284.9485168457031,284.95001220703125,288.8127136230469,288.1097717285156,294.59051513671875,297.1449584960937,284.94854736328125,1.0,0.1440181136131286,0.0,0.0,1.0,1.0,-0.3982260227203369,2.099582587788973e-07,0.3982258141040802,-0.1219357699155807,0.3892503082752228,0.3892503082752228,0.0,25.23192024230957,25.0,4613.2568359375,-0.0,20.727670669555664,0.0,283.1499938964844,284.9197692871094,291.10943603515625,291.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,18036.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862755060195923,1.0,0.0,0.0,0.6226887106895447,0.6226924657821655,2.5872324727060924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.403076171875,0.0,29.70421600341797,1895.4371337890625,0.0,53.98680877685547,0.2644579112529754,1.0,0.0,3.0,1.0,0.0
18163080,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.4122441411018371,0.0268193054944276,0.025077287107706,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.491809993982315,0.0391564406454563,0.0381270125508308,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.6602723598480225,0.0880088806152343,0.0623509250581264,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0141263771802186,0.014397831633687,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5023173093795776,0.0416581146419048,0.1918937116861343,284.9485168457031,284.95001220703125,288.8127136230469,288.1097717285156,294.59051513671875,297.1449584960937,284.94854736328125,1.0,0.1440181136131286,0.0,0.0,1.0,1.0,-0.3982260227203369,2.099582587788973e-07,0.3982258141040802,-0.1219357699155807,0.3892503082752228,0.3892503082752228,0.0,25.23192024230957,25.0,4613.2568359375,-0.0,20.727670669555664,0.0,283.1499938964844,284.9197692871094,291.10943603515625,291.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,18036.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862755060195923,1.0,0.0,0.0,0.6226887106895447,0.6226924657821655,2.5872324727060924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.403076171875,0.0,29.70421600341797,1895.4371337890625,0.0,53.98680877685547,0.2644579112529754,1.0,0.0,3.0,1.0,0.0
18163140,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.4118836224079132,0.0267672128975391,0.0250265523791313,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.4908463954925537,0.0389371253550052,0.0379158779978752,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6591538190841675,0.087568461894989,0.0620405115187168,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0140434494242072,0.0143155669793486,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5020549893379211,0.0415950939059257,0.1916097551584243,284.9486999511719,284.95001220703125,288.8295288085937,288.12628173828125,294.59478759765625,297.1449890136719,284.94873046875,1.0,0.1439114212989807,0.0,0.0,1.0,1.0,-0.3970996141433716,2.093105848643973e-07,0.3970994055271148,-0.1216268017888069,0.3884803652763366,0.3884803652763366,0.0,25.2227783203125,25.0,4605.185546875,-0.0,20.642541885375977,0.0,283.1499938964844,284.9221496582031,291.12579345703125,291.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,18032.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861330211162567,1.0,0.0,0.0,0.6207845211029053,0.6207882761955261,2.5714330220694137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.5811767578125,0.0,29.57247543334961,1895.4371337890625,0.0,53.16435241699219,0.2642008662223816,1.0,0.0,3.0,1.0,0.0
18163200,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.4118836224079132,0.0267672128975391,0.0250265523791313,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.4908463954925537,0.0389371253550052,0.0379158779978752,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6591538190841675,0.087568461894989,0.0620405115187168,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0140434494242072,0.0143155669793486,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5020549893379211,0.0415950939059257,0.1916097551584243,284.9486999511719,284.95001220703125,288.8295288085937,288.12628173828125,294.59478759765625,297.1449890136719,284.94873046875,1.0,0.1439114212989807,0.0,0.0,1.0,1.0,-0.3970996141433716,2.093105848643973e-07,0.3970994055271148,-0.1216268017888069,0.3884803652763366,0.3884803652763366,0.0,25.2227783203125,25.0,4605.185546875,-0.0,20.642541885375977,0.0,283.1499938964844,284.9221496582031,291.12579345703125,291.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,18032.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861330211162567,1.0,0.0,0.0,0.6207845211029053,0.6207882761955261,2.5714330220694137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.5811767578125,0.0,29.57247543334961,1895.4371337890625,0.0,53.16435241699219,0.2642008662223816,1.0,0.0,3.0,1.0,0.0
18163260,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.4116474092006683,0.0267338026314973,0.0249925181269645,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.4899514019489288,0.0387342795729637,0.0377201475203037,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.6580807566642761,0.0871446132659912,0.061741542071104,297.13824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0139780510216951,0.0142497085034847,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5017980337142944,0.0415326058864593,0.1913281232118606,284.9488525390625,284.95001220703125,288.84881591796875,288.1451721191406,294.5999450683594,297.14501953125,284.94891357421875,1.0,0.143809899687767,0.0,0.0,1.0,1.0,-0.3960481286048889,2.0870645300874457e-07,0.3960479199886322,-0.1213382184505462,0.3878476917743683,0.3878476917743683,0.0,25.213321685791016,25.0,4598.8212890625,-0.0,20.56262969970703,0.0,283.1499938964844,284.9242858886719,291.1448669433594,291.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286022275686264,1.0,0.0,0.0,0.6192002296447754,0.6192039847373962,2.5583245744087435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.4686279296875,0.0,29.46207046508789,1895.4371337890625,0.0,52.52709197998047,0.2639836966991424,1.0,0.0,3.0,1.0,0.0
18163320,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.4116474092006683,0.0267338026314973,0.0249925181269645,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.4899514019489288,0.0387342795729637,0.0377201475203037,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.6580807566642761,0.0871446132659912,0.061741542071104,297.13824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0139780510216951,0.0142497085034847,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5017980337142944,0.0415326058864593,0.1913281232118606,284.9488525390625,284.95001220703125,288.84881591796875,288.1451721191406,294.5999450683594,297.14501953125,284.94891357421875,1.0,0.143809899687767,0.0,0.0,1.0,1.0,-0.3960481286048889,2.0870645300874457e-07,0.3960479199886322,-0.1213382184505462,0.3878476917743683,0.3878476917743683,0.0,25.213321685791016,25.0,4598.8212890625,-0.0,20.56262969970703,0.0,283.1499938964844,284.9242858886719,291.1448669433594,291.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286022275686264,1.0,0.0,0.0,0.6192002296447754,0.6192039847373962,2.5583245744087435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.4686279296875,0.0,29.46207046508789,1895.4371337890625,0.0,52.52709197998047,0.2639836966991424,1.0,0.0,3.0,1.0,0.0
18163380,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.4115082025527954,0.0267150290310382,0.024971542879939,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.4891098141670227,0.0385444611310958,0.0375366099178791,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.6570433378219604,0.0867337584495544,0.0614515617489814,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.013926544226706,0.0141968522220849,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.5015451312065125,0.0414704866707325,0.1910480856895446,284.94903564453125,284.95001220703125,288.8706970214844,288.1665954589844,294.6058044433594,297.1450500488281,284.9490966796875,1.0,0.1437124162912368,0.0,0.0,1.0,1.0,-0.3950549662113189,2.0813612877645937e-07,0.3950547575950622,-0.1210652291774749,0.3873237669467926,0.3873237669467926,0.0,25.203628540039062,25.0,4593.8017578125,-0.0,20.486825942993164,0.0,283.1499938964844,284.92626953125,291.1660461425781,291.5043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18023.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858702838420868,1.0,0.0,0.0,0.617868959903717,0.6178727149963379,2.5473358533645296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.9136962890625,0.0,29.368497848510746,1895.4371337890625,0.0,51.65556335449219,0.2637979388236999,1.0,0.0,3.0,1.0,0.0
18163440,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.4115082025527954,0.0267150290310382,0.024971542879939,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.4891098141670227,0.0385444611310958,0.0375366099178791,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.6570433378219604,0.0867337584495544,0.0614515617489814,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.013926544226706,0.0141968522220849,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.5015451312065125,0.0414704866707325,0.1910480856895446,284.94903564453125,284.95001220703125,288.8706970214844,288.1665954589844,294.6058044433594,297.1450500488281,284.9490966796875,1.0,0.1437124162912368,0.0,0.0,1.0,1.0,-0.3950549662113189,2.0813612877645937e-07,0.3950547575950622,-0.1210652291774749,0.3873237669467926,0.3873237669467926,0.0,25.203628540039062,25.0,4593.8017578125,-0.0,20.486825942993164,0.0,283.1499938964844,284.92626953125,291.1660461425781,291.5043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18023.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858702838420868,1.0,0.0,0.0,0.617868959903717,0.6178727149963379,2.5473358533645296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.9136962890625,0.0,29.368497848510746,1895.4371337890625,0.0,51.65556335449219,0.2637979388236999,1.0,0.0,3.0,1.0,0.0
18163500,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.4114792048931122,0.026711817830801,0.0249665286391973,297.1297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.4887117147445678,0.0384549982845783,0.0374499298632144,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.6565394997596741,0.0865337401628494,0.0613103173673152,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0139065580442547,0.0141758238896727,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.5014203190803528,0.0414395742118358,0.1909087002277374,284.9491577148437,284.95001220703125,288.88262939453125,288.17828369140625,294.60906982421875,297.14508056640625,284.9491882324219,1.0,0.1436653584241867,0.0,0.0,1.0,1.0,-0.394582986831665,2.078652556747329e-07,0.3945827782154083,-0.1209355443716049,0.387108564376831,0.387108564376831,0.0,25.19867897033692,25.0,4591.87890625,-0.0,20.450618743896484,0.0,283.1499938964844,284.9271545410156,291.1777038574219,291.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18021.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285797655582428,1.0,0.0,0.0,0.6173103451728821,0.6173141002655029,2.5427320693438563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.8851318359375,0.0,29.328752517700195,1895.4371337890625,0.0,51.24044799804688,0.2637181878089905,1.0,0.0,3.0,1.0,0.0
18163560,297.1421203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.4114817082881927,0.0267133936285972,0.0249657537788152,297.1302490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.4883313477039337,0.038369707763195,0.0373671539127826,297.1134338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.6560471057891846,0.0863379165530204,0.0611719563603401,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0138909444212913,0.0141589045524597,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.5012967586517334,0.041408784687519,0.1907697916030883,284.9492492675781,284.95001220703125,288.8952331542969,288.1906433105469,294.6125793457031,297.1451110839844,284.9493103027344,1.0,0.1436195969581604,0.0,0.0,1.0,1.0,-0.3941297531127929,2.076051970334447e-07,0.3941295444965362,-0.1208109334111213,0.3869304060935974,0.3869304060935974,0.0,25.193653106689453,25.0,4590.41162109375,-0.0,20.41570281982422,0.0,283.1499938964844,284.9280090332031,291.1900939941406,291.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18018.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857318818569183,1.0,0.0,0.0,0.6168360114097595,0.6168397665023804,2.5388256830183312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.0489501953125,0.0,29.294511795043945,1895.4371337890625,0.0,50.86524200439453,0.2636486887931824,1.0,0.0,3.0,1.0,0.0
18163620,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.4116159081459045,0.0267362929880619,0.0249816216528415,297.1312255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.4876428246498108,0.0382156297564506,0.0372170694172382,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.6551075577735901,0.0859626904129982,0.0609066039323806,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0138770611956715,0.0141413314267992,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.5010547041893005,0.0413476973772048,0.1904939860105514,284.949462890625,284.95001220703125,288.9226379394531,288.2174987792969,294.6204528808594,297.1451416015625,284.94952392578125,1.0,0.1435331255197525,0.0,0.0,1.0,1.0,-0.3932981789112091,2.0712820969492898e-07,0.3932979702949524,-0.1205820366740226,0.3867160975933075,0.3867160975933075,0.0,25.183284759521484,25.0,4589.19775390625,-0.0,20.350975036621094,0.0,283.1499938964844,284.9294128417969,291.21734619140625,291.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856527268886566,1.0,0.0,0.0,0.6162144541740417,0.6162182092666626,2.5337120845847494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.088134765625,0.0,29.247472763061523,1895.4371337890625,0.0,50.41454315185547,0.2635498046875,1.0,0.0,3.0,1.0,0.0
18163680,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.4116159081459045,0.0267362929880619,0.0249816216528415,297.1312255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.4876428246498108,0.0382156297564506,0.0372170694172382,297.11444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.6551075577735901,0.0859626904129982,0.0609066039323806,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0138770611956715,0.0141413314267992,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.5010547041893005,0.0413476973772048,0.1904939860105514,284.949462890625,284.95001220703125,288.9226379394531,288.2174987792969,294.6204528808594,297.1451416015625,284.94952392578125,1.0,0.1435331255197525,0.0,0.0,1.0,1.0,-0.3932981789112091,2.0712820969492898e-07,0.3932979702949524,-0.1205820366740226,0.3867160975933075,0.3867160975933075,0.0,25.183284759521484,25.0,4589.19775390625,-0.0,20.350975036621094,0.0,283.1499938964844,284.9294128417969,291.21734619140625,291.553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856527268886566,1.0,0.0,0.0,0.6162144541740417,0.6162182092666626,2.5337120845847494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.088134765625,0.0,29.247472763061523,1895.4371337890625,0.0,50.41454315185547,0.2635498046875,1.0,0.0,3.0,1.0,0.0
18163740,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.4118540287017822,0.0267751030623912,0.0250114817172288,297.1322021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.4870090186595917,0.0380743257701396,0.0370789654552936,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.6542028188705444,0.0856000557541847,0.0606499873101711,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0138767231255769,0.0141364354640245,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.5008165836334229,0.0412869751453399,0.1902197301387787,284.9496765136719,284.95001220703125,288.9529724121094,288.2472229003906,294.62896728515625,297.1451721191406,284.9497375488281,1.0,0.1434506177902221,0.0,0.0,1.0,1.0,-0.3925250172615051,2.0668491629294294e-07,0.3925248086452484,-0.1203689575195312,0.386610209941864,0.386610209941864,0.0,25.17266082763672,25.0,4589.31494140625,-0.0,20.290264129638672,0.0,283.1499938964844,284.9306335449219,291.24664306640625,291.5826110839844,293.1499938964844,293.1499938964844,283.1499938964844,18008.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854904532432556,1.0,0.0,0.0,0.615842878818512,0.6158466339111328,2.530657106092349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.6778564453125,0.0,29.21683692932129,1895.4371337890625,0.0,49.49344253540039,0.2634817361831665,1.0,0.0,3.0,1.0,0.0
18163800,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.4118540287017822,0.0267751030623912,0.0250114817172288,297.1322021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.4870090186595917,0.0380743257701396,0.0370789654552936,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.6542028188705444,0.0856000557541847,0.0606499873101711,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0138767231255769,0.0141364354640245,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.5008165836334229,0.0412869751453399,0.1902197301387787,284.9496765136719,284.95001220703125,288.9529724121094,288.2472229003906,294.62896728515625,297.1451721191406,284.9497375488281,1.0,0.1434506177902221,0.0,0.0,1.0,1.0,-0.3925250172615051,2.0668491629294294e-07,0.3925248086452484,-0.1203689575195312,0.386610209941864,0.386610209941864,0.0,25.17266082763672,25.0,4589.31494140625,-0.0,20.290264129638672,0.0,283.1499938964844,284.9306335449219,291.24664306640625,291.5826110839844,293.1499938964844,293.1499938964844,283.1499938964844,18008.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854904532432556,1.0,0.0,0.0,0.615842878818512,0.6158466339111328,2.530657106092349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.6778564453125,0.0,29.21683692932129,1895.4371337890625,0.0,49.49344253540039,0.2634817361831665,1.0,0.0,3.0,1.0,0.0
18163860,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.4120725691318512,0.0268100034445524,0.0250395778566598,297.1328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.4866682887077331,0.03799844160676,0.0370044372975826,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.6536844372749329,0.0853913202881813,0.0605021305382251,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0138860559090971,0.0141423987224698,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.5006765723228455,0.0412507951259613,0.1900562047958374,284.9497985839844,284.95001220703125,288.97265625,288.2664794921875,294.6346740722656,297.14520263671875,284.9498596191406,1.0,0.143403872847557,0.0,0.0,1.0,1.0,-0.3921028971672058,2.064430333348355e-07,0.3921026885509491,-0.1202527433633804,0.386626660823822,0.386626660823822,0.0,25.166088104248047,25.0,4590.37890625,-0.0,20.25663375854492,0.0,283.1499938964844,284.93121337890625,291.26593017578125,291.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,18005.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854170799255371,1.0,0.0,0.0,0.6158003807067871,0.615804135799408,2.5303076967020388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.0538330078125,0.0,29.21017074584961,1895.4371337890625,0.0,49.07841491699219,0.2634627819061279,1.0,0.0,3.0,1.0,0.0
18163920,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.412277340888977,0.0268423128873109,0.0250662453472614,297.1332092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.4864703714847564,0.0379542000591754,0.0369607210159301,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.6533567309379578,0.0852586179971695,0.0604080110788345,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0138992862775921,0.0141529235988855,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.5005854368209839,0.0412268936634063,0.1899480670690536,284.94989013671875,284.95001220703125,288.9864196777344,288.27996826171875,294.6387634277344,297.14520263671875,284.949951171875,1.0,0.1433747261762619,0.0,0.0,1.0,1.0,-0.3918523788452148,2.062995179130667e-07,0.3918522000312805,-0.1201837360858917,0.3866949081420898,0.3866949081420898,0.0,25.161550521850582,25.0,4591.77734375,-0.0,20.23626708984375,0.0,283.1499938964844,284.9314880371094,291.2797546386719,291.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,18003.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854063510894775,1.0,0.0,0.0,0.6159030795097351,0.615906834602356,2.531151821472121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.2547607421875,0.0,29.214258193969727,1895.4371337890625,0.0,49.01779174804688,0.2634661197662353,1.0,0.0,3.0,1.0,0.0
18163980,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.4128371477127075,0.0269304271787405,0.0251392778009176,297.13427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.4859969317913055,0.0378485545516014,0.0368560515344142,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.6525509357452393,0.0849316194653511,0.0601760409772396,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0139379622414708,0.0141844172030687,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5003591775894165,0.0411672554910182,0.1896782219409942,284.9501342773437,284.95001220703125,289.0230407714844,288.3158569335937,294.6493530273437,297.1452331542969,284.9501953125,1.0,0.1433034092187881,0.0,0.0,1.0,1.0,-0.3912498354911804,2.059543220411797e-07,0.3912496268749237,-0.1200175136327743,0.386912852525711,0.386912852525711,0.0,25.15008354187012,25.0,4595.857421875,-0.0,20.18697929382324,0.0,283.1499938964844,284.93212890625,291.3153076171875,291.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852546274662018,1.0,0.0,0.0,0.6162660121917725,0.6162697672843933,2.5341359233266303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.50830078125,0.0,29.23132705688477,1895.4371337890625,0.0,48.16233444213867,0.2634871900081634,1.0,0.0,3.0,1.0,0.0
18164040,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.4128371477127075,0.0269304271787405,0.0251392778009176,297.13427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.4859969317913055,0.0378485545516014,0.0368560515344142,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.6525509357452393,0.0849316194653511,0.0601760409772396,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0139379622414708,0.0141844172030687,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.5003591775894165,0.0411672554910182,0.1896782219409942,284.9501342773437,284.95001220703125,289.0230407714844,288.3158569335937,294.6493530273437,297.1452331542969,284.9501953125,1.0,0.1433034092187881,0.0,0.0,1.0,1.0,-0.3912498354911804,2.059543220411797e-07,0.3912496268749237,-0.1200175136327743,0.386912852525711,0.386912852525711,0.0,25.15008354187012,25.0,4595.857421875,-0.0,20.18697929382324,0.0,283.1499938964844,284.93212890625,291.3153076171875,291.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852546274662018,1.0,0.0,0.0,0.6162660121917725,0.6162697672843933,2.5341359233266303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.50830078125,0.0,29.23132705688477,1895.4371337890625,0.0,48.16233444213867,0.2634871900081634,1.0,0.0,3.0,1.0,0.0
18164100,297.1476745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.4131961166858673,0.0269865561276674,0.0251863487064838,297.13482666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.485796719789505,0.0378036201000213,0.0368111133575439,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.6521703600883484,0.0847761556506156,0.0600655823945999,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0139662064611911,0.0142084704712033,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.500248908996582,0.0411376990377903,0.1895443648099899,284.95025634765625,284.95001220703125,289.0426025390625,288.33502197265625,294.6551513671875,297.145263671875,284.9503173828125,1.0,0.1432702839374542,0.0,0.0,1.0,1.0,-0.3909881114959717,2.058044827890626e-07,0.3909879028797149,-0.1199454143643379,0.3870973289012909,0.3870973289012909,0.0,25.14413070678711,25.0,4598.8251953125,-0.0,20.164939880371094,0.0,283.1499938964844,284.93231201171875,291.3345947265625,291.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17995.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852078974246979,1.0,0.0,0.0,0.6166181564331055,0.6166219115257263,2.537032983696008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.5289306640625,0.0,29.250911712646484,1895.4371337890625,0.0,47.89957809448242,0.2635183334350586,1.0,0.0,3.0,1.0,0.0
18164160,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.4135997891426086,0.0270494185388088,0.0252393502742052,297.1353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.4856160283088684,0.0377628728747367,0.0367701016366481,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.6518018841743469,0.0846250653266906,0.0599581375718116,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0139992162585258,0.014236987568438,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.5001401901245117,0.0411082953214645,0.1894111186265945,284.95037841796875,284.95001220703125,289.0630187988281,288.35504150390625,294.66119384765625,297.1452941894531,284.9504699707031,1.0,0.1432385295629501,0.0,0.0,1.0,1.0,-0.3907477855682373,2.056668790828553e-07,0.3907475769519806,-0.1198790967464447,0.3873227834701538,0.3873227834701538,0.0,25.138059616088867,25.0,4602.29248046875,-0.0,20.14432144165039,0.0,283.1499938964844,284.93243408203125,291.3546447753906,291.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,17992.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851533591747284,1.0,0.0,0.0,0.617063581943512,0.6170673370361328,2.540699739483898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.7586669921875,0.0,29.276552200317383,1895.4371337890625,0.0,47.59332275390625,0.2635607719421386,1.0,0.0,3.0,1.0,0.0
18164220,297.1499328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.4145790934562683,0.027200972661376,0.0253680739551782,297.13653564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.4853285849094391,0.0376970395445823,0.0367027707397937,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.6511103510856628,0.0843390822410583,0.059754442423582,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0140832308679819,0.0143108451738953,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.4999288320541382,0.0410500392317771,0.189146876335144,284.9506530761719,284.95001220703125,289.1064758300781,288.3976135253906,294.6741638183594,297.14532470703125,284.95074462890625,1.0,0.1431801617145538,0.0,0.0,1.0,1.0,-0.3903484940528869,2.05438311695616e-07,0.3903482854366302,-0.1197689622640609,0.3879265487194061,0.3879265487194061,0.0,25.125452041625977,25.0,4611.07763671875,-0.0,20.108413696289062,0.0,283.1499938964844,284.932373046875,291.3973693847656,291.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,17986.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285062313079834,1.0,0.0,0.0,0.6183042526245117,0.6183080077171326,2.5509262258083254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.991943359375,0.0,29.350610733032227,1895.4371337890625,0.0,47.08308029174805,0.2636882364749908,1.0,0.0,3.0,1.0,0.0
18164280,297.1499328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.4145790934562683,0.027200972661376,0.0253680739551782,297.13653564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.4853285849094391,0.0376970395445823,0.0367027707397937,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.6511103510856628,0.0843390822410583,0.059754442423582,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0140832308679819,0.0143108451738953,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.4999288320541382,0.0410500392317771,0.189146876335144,284.9506530761719,284.95001220703125,289.1064758300781,288.3976135253906,294.6741638183594,297.14532470703125,284.95074462890625,1.0,0.1431801617145538,0.0,0.0,1.0,1.0,-0.3903484940528869,2.05438311695616e-07,0.3903482854366302,-0.1197689622640609,0.3879265487194061,0.3879265487194061,0.0,25.125452041625977,25.0,4611.07763671875,-0.0,20.108413696289062,0.0,283.1499938964844,284.932373046875,291.3973693847656,291.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,17986.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285062313079834,1.0,0.0,0.0,0.6183042526245117,0.6183080077171326,2.5509262258083254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.991943359375,0.0,29.350610733032227,1895.4371337890625,0.0,47.08308029174805,0.2636882364749908,1.0,0.0,3.0,1.0,0.0
18164340,297.15155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.4157606363296509,0.0273822676390409,0.0255231335759162,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.4851254224777221,0.0376489572227001,0.036652073264122,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.6504705548286438,0.0840716734528541,0.0595635697245597,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0141875902190804,0.0144037790596485,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.4997242391109466,0.0409924238920211,0.1888852715492248,284.950927734375,284.95001220703125,289.1535339355469,288.4436950683594,294.68817138671875,297.1453552246094,284.9510192871094,1.0,0.1431277245283126,0.0,0.0,1.0,1.0,-0.3900422155857086,2.052630492244134e-07,0.3900420069694519,-0.119684524834156,0.3887033760547638,0.3887033760547638,0.0,25.112329483032227,25.0,4621.986328125,-0.0,20.0786075592041,0.0,283.1499938964844,284.9319763183594,291.4432983398437,291.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849393188953399,1.0,0.0,0.0,0.6199434995651245,0.6199472546577454,2.5644704138017005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.117919921875,0.0,29.45077896118164,1895.4371337890625,0.0,46.39585876464844,0.2638646364212036,1.0,0.0,3.0,1.0,0.0
18164400,297.15155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.4157606363296509,0.0273822676390409,0.0255231335759162,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.4851254224777221,0.0376489572227001,0.036652073264122,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.6504705548286438,0.0840716734528541,0.0595635697245597,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0141875902190804,0.0144037790596485,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.4997242391109466,0.0409924238920211,0.1888852715492248,284.950927734375,284.95001220703125,289.1535339355469,288.4436950683594,294.68817138671875,297.1453552246094,284.9510192871094,1.0,0.1431277245283126,0.0,0.0,1.0,1.0,-0.3900422155857086,2.052630492244134e-07,0.3900420069694519,-0.119684524834156,0.3887033760547638,0.3887033760547638,0.0,25.112329483032227,25.0,4621.986328125,-0.0,20.0786075592041,0.0,283.1499938964844,284.9319763183594,291.4432983398437,291.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849393188953399,1.0,0.0,0.0,0.6199434995651245,0.6199472546577454,2.5644704138017005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1567.117919921875,0.0,29.45077896118164,1895.4371337890625,0.0,46.39585876464844,0.2638646364212036,1.0,0.0,3.0,1.0,0.0
18164460,297.1533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.4172014594078064,0.027601096779108,0.0257115680724382,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.4850315153598785,0.0376238599419593,0.0366227775812149,297.122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.6498932838439941,0.0838263854384422,0.0593881718814373,297.14959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0143171576783061,0.0145204085856676,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.499528169631958,0.0409356281161308,0.1886270344257354,284.9512023925781,284.95001220703125,289.2043151855469,288.4934387207031,294.7035827636719,297.1454772949219,284.9512939453125,1.0,0.1430827975273132,0.0,0.0,1.0,1.0,-0.38985276222229,2.0515469145721e-07,0.3898525536060333,-0.1196323707699775,0.3897041082382202,0.3897041082382202,0.0,25.098596572875977,25.0,4635.6572265625,-0.0,20.05645751953125,0.0,283.1499938964844,284.9311828613281,291.49334716796875,291.8280639648437,293.1499938964844,293.1499938964844,283.1499938964844,17973.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848688066005707,1.0,0.0,0.0,0.6220986843109131,0.6221024394035339,2.5823318594575546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.41015625,0.0,29.584840774536133,1895.4371337890625,0.0,46.0029182434082,0.2641043663024902,1.0,0.0,3.0,1.0,0.0
