time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164520,297.1533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.4172014594078064,0.027601096779108,0.0257115680724382,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.4850315153598785,0.0376238599419593,0.0366227775812149,297.122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.6498932838439941,0.0838263854384422,0.0593881718814373,297.14959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0143171576783061,0.0145204085856676,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.499528169631958,0.0409356281161308,0.1886270344257354,284.9512023925781,284.95001220703125,289.2043151855469,288.4934387207031,294.7035827636719,297.1454772949219,284.9512939453125,1.0,0.1430827975273132,0.0,0.0,1.0,1.0,-0.38985276222229,2.0515469145721e-07,0.3898525536060333,-0.1196323707699775,0.3897041082382202,0.3897041082382202,0.0,25.098596572875977,25.0,4635.6572265625,-0.0,20.05645751953125,0.0,283.1499938964844,284.9311828613281,291.49334716796875,291.8280639648437,293.1499938964844,293.1499938964844,283.1499938964844,17973.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848688066005707,1.0,0.0,0.0,0.6220986843109131,0.6221024394035339,2.5823318594575546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.41015625,0.0,29.584840774536133,1895.4371337890625,0.0,46.0029182434082,0.2641043663024902,1.0,0.0,3.0,1.0,0.0
18164580,297.1551513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.418855756521225,0.027849793434143,0.0259265657514333,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.4850231111049652,0.0376164801418781,0.0366102047264575,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6493628025054932,0.083597607910633,0.0592243708670139,297.1510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0144664635881781,0.0146555937826633,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.4993385076522827,0.0408794581890106,0.1883714199066162,284.9515380859375,284.95001220703125,289.2589111328125,288.5469665527344,294.7203063964844,297.1459655761719,284.9516296386719,1.0,0.1430438458919525,0.0,0.0,1.0,1.0,-0.3897545635700226,2.0509857279193969e-07,0.3897543549537658,-0.1196054443717002,0.3908868730068207,0.3908868730068207,0.0,25.08443260192871,25.0,4651.59619140625,-0.0,20.04031181335449,0.0,283.1499938964844,284.9300842285156,291.5465087890625,291.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,17966.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847384512424469,1.0,0.0,0.0,0.624675989151001,0.6246798038482666,2.6037730194161668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.6519775390625,0.0,29.74677085876465,1895.4371337890625,0.0,45.27845764160156,0.2643961310386657,1.0,0.0,3.0,1.0,0.0
18164640,297.1551513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.418855756521225,0.027849793434143,0.0259265657514333,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.4850231111049652,0.0376164801418781,0.0366102047264575,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6493628025054932,0.083597607910633,0.0592243708670139,297.1510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0144664635881781,0.0146555937826633,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.4993385076522827,0.0408794581890106,0.1883714199066162,284.9515380859375,284.95001220703125,289.2589111328125,288.5469665527344,294.7203063964844,297.1459655761719,284.9516296386719,1.0,0.1430438458919525,0.0,0.0,1.0,1.0,-0.3897545635700226,2.0509857279193969e-07,0.3897543549537658,-0.1196054443717002,0.3908868730068207,0.3908868730068207,0.0,25.08443260192871,25.0,4651.59619140625,-0.0,20.04031181335449,0.0,283.1499938964844,284.9300842285156,291.5465087890625,291.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,17966.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847384512424469,1.0,0.0,0.0,0.624675989151001,0.6246798038482666,2.6037730194161668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.6519775390625,0.0,29.74677085876465,1895.4371337890625,0.0,45.27845764160156,0.2643961310386657,1.0,0.0,3.0,1.0,0.0
18164700,297.1561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.4197926819324493,0.0279893912374973,0.0260476507246494,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.4850609302520752,0.0376214459538459,0.0366121269762516,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.649121105670929,0.0834916681051254,0.0591483302414417,297.1517028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0145510798320174,0.014732563868165,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.4992468357086181,0.0408516898751258,0.1882449388504028,284.9516906738281,284.95001220703125,289.2877197265625,288.5751647949219,294.7294006347656,297.1464233398437,284.9517822265625,1.0,0.1430274099111557,0.0,0.0,1.0,1.0,-0.3897514939308166,2.0509686748937386e-07,0.3897512853145599,-0.1196046993136406,0.3915758728981018,0.3915758728981018,0.0,25.07715034484864,25.0,4660.78759765625,-0.0,20.035276412963867,0.0,283.1499938964844,284.9293518066406,291.5748596191406,291.91015625,293.1499938964844,293.1499938964844,283.1499938964844,17962.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847048342227936,1.0,0.0,0.0,0.626190721988678,0.6261945366859436,2.6164157063135466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.2913818359375,0.0,29.842681884765625,1895.4371337890625,0.0,45.092018127441406,0.2645698189735412,1.0,0.0,3.0,1.0,0.0
18164760,297.1571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.4207901358604431,0.0281370263546705,0.0261759459972381,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.485120952129364,0.0376310311257839,0.0366184040904045,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.6488919258117676,0.0833902508020401,0.0590754300355911,297.1524353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0146408984437584,0.0148144597187638,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.4991568624973297,0.0408241041004657,0.1881192028522491,284.95184326171875,284.95001220703125,289.3175354003906,288.6043701171875,294.7388610839844,297.1470031738281,284.95196533203125,1.0,0.1430126279592514,0.0,0.0,1.0,1.0,-0.389772891998291,2.0510915987870249e-07,0.3897726833820343,-0.1196107268333435,0.3923157155513763,0.3923157155513763,0.0,25.069774627685547,25.0,4670.61279296875,-0.0,20.031858444213867,0.0,283.1499938964844,284.92852783203125,291.6041259765625,291.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17958.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846640050411224,1.0,0.0,0.0,0.6278270483016968,0.6278308033943176,2.6301073319245922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.2020263671875,0.0,29.94679069519043,1895.4371337890625,0.0,44.865840911865234,0.2647587954998016,1.0,0.0,3.0,1.0,0.0
18164820,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4230052530765533,0.0284614562988281,0.0264585446566343,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4853213429450989,0.0376670584082603,0.036646731197834,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.6484787464141846,0.0832037106156349,0.0589408986270427,297.1539306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.014839245006442,0.0149958711117506,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.4989828467369079,0.0407695360481739,0.1878702789545059,284.9521789550781,284.95001220703125,289.3802490234375,288.6658020019531,294.7588806152344,297.1482849121094,284.9523010253906,1.0,0.1429889500141143,0.0,0.0,1.0,1.0,-0.3899035453796386,2.0518402266134217e-07,0.3899033367633819,-0.1196470707654953,0.3939777314662933,0.3939777314662933,0.0,25.054676055908203,25.0,4692.5556640625,-0.0,20.03083038330078,0.0,283.1499938964844,284.926513671875,291.6656799316406,292.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17950.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845944762229919,1.0,0.0,0.0,0.6315367817878723,0.6315405368804932,2.6612811510062784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.986328125,0.0,30.1845817565918,1895.4371337890625,0.0,44.48133850097656,0.2651921510696411,1.0,0.0,3.0,1.0,0.0
18164880,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4230052530765533,0.0284614562988281,0.0264585446566343,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.4853213429450989,0.0376670584082603,0.036646731197834,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.6484787464141846,0.0832037106156349,0.0589408986270427,297.1539306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.014839245006442,0.0149958711117506,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.4989828467369079,0.0407695360481739,0.1878702789545059,284.9521789550781,284.95001220703125,289.3802490234375,288.6658020019531,294.7588806152344,297.1482849121094,284.9523010253906,1.0,0.1429889500141143,0.0,0.0,1.0,1.0,-0.3899035453796386,2.0518402266134217e-07,0.3899033367633819,-0.1196470707654953,0.3939777314662933,0.3939777314662933,0.0,25.054676055908203,25.0,4692.5556640625,-0.0,20.03083038330078,0.0,283.1499938964844,284.926513671875,291.6656799316406,292.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17950.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845944762229919,1.0,0.0,0.0,0.6315367817878723,0.6315405368804932,2.6612811510062784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.986328125,0.0,30.1845817565918,1895.4371337890625,0.0,44.48133850097656,0.2651921510696411,1.0,0.0,3.0,1.0,0.0
18164940,297.1612854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.4255009889602661,0.0288214590400457,0.0267729572951793,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.4856221377849579,0.0377243794500827,0.0366949178278446,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.6481221914291382,0.0830377787351608,0.0588205680251121,297.1554260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0150602236390113,0.0151986451819539,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.4988161325454712,0.0407157130539417,0.1876244992017746,284.9525451660156,284.95001220703125,289.4472045898437,288.7314147949219,294.7802429199219,297.1496276855469,284.9526672363281,1.0,0.1429725736379623,0.0,0.0,1.0,1.0,-0.3901426494121551,2.0532097266823257e-07,0.3901424407958984,-0.1197133809328079,0.3958784341812134,0.3958784341812134,0.0,25.039155960083008,25.0,4717.59326171875,-0.0,20.03697395324707,0.0,283.1499938964844,284.9241027832031,291.731201171875,292.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,17941.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845132052898407,1.0,0.0,0.0,0.6358165144920349,0.6358202695846558,2.6974728228879043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.0584716796875,0.0,30.461158752441406,1895.4371337890625,0.0,44.03273010253906,0.2656974494457245,1.0,0.0,3.0,1.0,0.0
18165000,297.1612854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.4255009889602661,0.0288214590400457,0.0267729572951793,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.4856221377849579,0.0377243794500827,0.0366949178278446,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.6481221914291382,0.0830377787351608,0.0588205680251121,297.1554260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0150602236390113,0.0151986451819539,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.4988161325454712,0.0407157130539417,0.1876244992017746,284.9525451660156,284.95001220703125,289.4472045898437,288.7314147949219,294.7802429199219,297.1496276855469,284.9526672363281,1.0,0.1429725736379623,0.0,0.0,1.0,1.0,-0.3901426494121551,2.0532097266823257e-07,0.3901424407958984,-0.1197133809328079,0.3958784341812134,0.3958784341812134,0.0,25.039155960083008,25.0,4717.59326171875,-0.0,20.03697395324707,0.0,283.1499938964844,284.9241027832031,291.731201171875,292.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,17941.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845132052898407,1.0,0.0,0.0,0.6358165144920349,0.6358202695846558,2.6974728228879043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.0584716796875,0.0,30.461158752441406,1895.4371337890625,0.0,44.03273010253906,0.2656974494457245,1.0,0.0,3.0,1.0,0.0
18165060,297.16278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.427382081747055,0.0290890745818614,0.0270071942359209,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.485891729593277,0.0377771779894828,0.0367406643927097,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.6479166746139526,0.0829383432865142,0.0587480254471302,297.156494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0152248926460742,0.0153501369059085,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.4987074136734009,0.0406796038150787,0.1874593943357467,284.9527893066406,284.95001220703125,289.4952087402344,288.7784423828125,294.7957763671875,297.15069580078125,284.9529113769531,1.0,0.1429662257432937,0.0,0.0,1.0,1.0,-0.3903752863407135,2.054542136420423e-07,0.3903750777244568,-0.1197778284549713,0.3973292708396911,0.3973292708396911,0.0,25.028350830078125,25.0,4736.646484375,-0.0,20.045795440673828,0.0,283.1499938964844,284.92218017578125,291.7784423828125,292.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,17934.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844863533973694,1.0,0.0,0.0,0.6391131281852722,0.6391169428825378,2.7255174117613024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.1353759765625,0.0,30.67593765258789,1895.4371337890625,0.0,43.88471984863281,0.2660894095897674,1.0,0.0,3.0,1.0,0.0
18165120,297.1635131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.428315132856369,0.0292206685990095,0.0271225180476903,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.4860347211360931,0.0378054641187191,0.0367654412984848,297.1289367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.6478291749954224,0.0828949064016342,0.0587162263691425,297.156982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.015305945649743,0.0154248084872961,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.4986574351787567,0.0406627357006073,0.187382236123085,284.9529113769531,284.95001220703125,289.5185241699219,288.80126953125,294.80328369140625,297.1512145996094,284.9530334472656,1.0,0.1429644376039505,0.0,0.0,1.0,1.0,-0.3905022442340851,2.0552693058562e-07,0.3905020356178283,-0.119812972843647,0.3980500400066376,0.3980500400066376,0.0,25.023208618164062,25.0,4746.09326171875,-0.0,20.05111312866211,0.0,283.1499938964844,284.92120361328125,291.80126953125,292.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17931.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284466803073883,1.0,0.0,0.0,0.6407608389854431,0.640764594078064,2.739588822464612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1628.6136474609375,0.0,30.783809661865234,1895.4371337890625,0.0,43.777042388916016,0.2662861049175262,1.0,0.0,3.0,1.0,0.0
18165180,297.1658020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.4314269125461578,0.0296545755118131,0.0275031886994838,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.4865446090698242,0.0379074700176715,0.036855723708868,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.6475925445556641,0.0827724710106849,0.0586261078715324,297.1585388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0155734019353985,0.015671519562602,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.4985057413578033,0.0406105294823646,0.1871432214975357,284.9532775878906,284.95001220703125,289.5943298339844,288.87554931640625,294.82781982421875,297.1531066894531,284.9533996582031,1.0,0.1429636627435684,0.0,0.0,1.0,1.0,-0.3909684717655182,2.057939951782828e-07,0.3909682631492615,-0.1199419572949409,0.4004453718662262,0.4004453718662262,0.0,25.00692367553711,25.0,4777.50341796875,-0.0,20.07236289978028,0.0,283.1499938964844,284.9178466796875,291.8753356933594,292.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,17922.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843877971172333,1.0,0.0,0.0,0.6462815999984741,0.6462854146957397,2.787000674686624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.4307861328125,0.0,31.147817611694336,1895.4371337890625,0.0,43.34255599975586,0.2669487297534942,1.0,0.0,3.0,1.0,0.0
18165240,297.1658020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.4314269125461578,0.0296545755118131,0.0275031886994838,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.4865446090698242,0.0379074700176715,0.036855723708868,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.6475925445556641,0.0827724710106849,0.0586261078715324,297.1585388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0155734019353985,0.015671519562602,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.4985057413578033,0.0406105294823646,0.1871432214975357,284.9532775878906,284.95001220703125,289.5943298339844,288.87554931640625,294.82781982421875,297.1531066894531,284.9533996582031,1.0,0.1429636627435684,0.0,0.0,1.0,1.0,-0.3909684717655182,2.057939951782828e-07,0.3909682631492615,-0.1199419572949409,0.4004453718662262,0.4004453718662262,0.0,25.00692367553711,25.0,4777.50341796875,-0.0,20.07236289978028,0.0,283.1499938964844,284.9178466796875,291.8753356933594,292.2151794433594,293.1499938964844,293.1499938964844,283.1499938964844,17922.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843877971172333,1.0,0.0,0.0,0.6462815999984741,0.6462854146957397,2.787000674686624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.4307861328125,0.0,31.147817611694336,1895.4371337890625,0.0,43.34255599975586,0.2669487297534942,1.0,0.0,3.0,1.0,0.0
18165300,297.1669616699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.4331055283546448,0.0298856273293495,0.0277061592787504,297.1477966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.4868385195732116,0.0379669480025768,0.0369088649749755,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.6474971771240234,0.0827196091413497,0.0585868544876575,297.1593322753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0157159175723791,0.0158031787723302,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.4984327554702759,0.0405847541987896,0.1870250701904297,284.9534606933594,284.95001220703125,289.63397216796875,288.9143981933594,294.8407897949219,297.1542053222656,284.9535827636719,1.0,0.1429663151502609,0.0,0.0,1.0,1.0,-0.391244888305664,2.05952360943229e-07,0.3912446796894073,-0.1200183779001236,0.4017328023910522,0.4017328023910522,0.0,24.998653411865234,25.0,4794.40771484375,-0.0,20.085887908935547,0.0,283.1499938964844,284.9159851074219,291.9141845703125,292.2547607421875,293.1499938964844,293.1499938964844,283.1499938964844,17917.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843604683876037,1.0,0.0,0.0,0.6492753624916077,0.6492791771888733,2.81288059511553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.3660888671875,0.0,31.346830368041992,1895.4371337890625,0.0,43.19244766235352,0.2673101723194122,1.0,0.0,3.0,1.0,0.0
18165360,297.16815185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.4348616600036621,0.0301253329962492,0.0279168356209993,297.1485290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.4871553778648376,0.0380314625799655,0.0369667746126651,297.1318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.6474156975746155,0.0826717913150787,0.0585511066019535,297.16015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0158636979758739,0.0159398112446069,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.498361587524414,0.0405591949820518,0.1869078278541565,284.9536437988281,284.95001220703125,289.6747741699219,288.954345703125,294.8541564941406,297.1553649902344,284.9537658691406,1.0,0.1429708003997802,0.0,0.0,1.0,1.0,-0.3915475904941559,2.061258186358828e-07,0.3915473818778991,-0.1201020553708076,0.4030749499797821,0.4030749499797821,0.0,24.99030494689941,25.0,4812.0478515625,-0.0,20.10116958618164,0.0,283.1499938964844,284.9140319824219,291.9541320800781,292.2955017089844,293.1499938964844,293.1499938964844,283.1499938964844,17912.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843283116817474,1.0,0.0,0.0,0.6524131894111633,0.652417004108429,2.8401347051953962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.628173828125,0.0,31.556509017944336,1895.4371337890625,0.0,43.01592254638672,0.2676901817321777,1.0,0.0,3.0,1.0,0.0
18165420,297.17059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.4386725723743438,0.0306396912783384,0.0283686928451061,297.1500549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.487874686717987,0.0381793938577175,0.0371003486216068,297.13330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.6473050713539124,0.0825950428843498,0.0584926903247833,297.1617736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0161795541644096,0.0162319913506507,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.4982263743877411,0.0405088737607002,0.1866766512393951,284.9540100097656,284.95001220703125,289.75994873046875,289.0378112792969,294.88232421875,297.15802001953125,284.9541320800781,1.0,0.1429866403341293,0.0,0.0,1.0,1.0,-0.3922531902790069,2.0653024535022269e-07,0.3922530114650726,-0.1202969476580619,0.4059624969959259,0.4059624969959259,0.0,24.97323989868164,25.0,4850.03466796875,-0.0,20.138408660888672,0.0,283.1499938964844,284.90972900390625,292.03778076171875,292.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,17902.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843037843704223,1.0,0.0,0.0,0.659224271774292,0.6592280268669128,2.899744977469254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.34375,0.0,32.015567779541016,1895.4371337890625,0.0,42.88140869140625,0.2685192823410034,1.0,0.0,3.0,1.0,0.0
18165480,297.17059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.4386725723743438,0.0306396912783384,0.0283686928451061,297.1500549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.487874686717987,0.0381793938577175,0.0371003486216068,297.13330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.6473050713539124,0.0825950428843498,0.0584926903247833,297.1617736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0161795541644096,0.0162319913506507,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.4982263743877411,0.0405088737607002,0.1866766512393951,284.9540100097656,284.95001220703125,289.75994873046875,289.0378112792969,294.88232421875,297.15802001953125,284.9541320800781,1.0,0.1429866403341293,0.0,0.0,1.0,1.0,-0.3922531902790069,2.0653024535022269e-07,0.3922530114650726,-0.1202969476580619,0.4059624969959259,0.4059624969959259,0.0,24.97323989868164,25.0,4850.03466796875,-0.0,20.138408660888672,0.0,283.1499938964844,284.90972900390625,292.03778076171875,292.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,17902.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843037843704223,1.0,0.0,0.0,0.659224271774292,0.6592280268669128,2.899744977469254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.34375,0.0,32.015567779541016,1895.4371337890625,0.0,42.88140869140625,0.2685192823410034,1.0,0.0,3.0,1.0,0.0
18165540,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.4429184794425964,0.0796442925930023,0.0288646258413791,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.4887059032917022,0.0864345952868461,0.037257295101881,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6472647190093994,0.1284161806106567,0.0584516189992427,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0656969621777534,0.016549976542592,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.4981016516685486,0.0884367078542709,0.1864501982927322,284.95440673828125,290.2820129394531,289.8500061035156,289.12603759765625,294.9123840332031,297.1611328125,284.9545288085937,1.0,0.1430117189884185,0.0,0.0,1.0,1.0,-0.3930973708629608,2.070143381160961e-07,0.3930971622467041,-0.1205299943685531,5.551115123125783e-17,5.551115123125783e-17,0.0,24.955530166625977,45.0,4891.63818359375,-0.0,20.18479347229004,1.0,283.1499938964844,284.9049377441406,292.12615966796875,292.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17891.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842911779880523,1.0,0.0,0.0,0.6667582988739014,0.666762113571167,2.9664040113175364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.6475830078125,0.0,32.5293083190918,1895.4371337890625,0.0,42.812278747558594,0.2694419920444488,1.0,0.0,3.0,1.0,0.0
18165600,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.4429184794425964,0.0796442925930023,0.0288646258413791,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.4887059032917022,0.0864345952868461,0.037257295101881,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6472647190093994,0.1284161806106567,0.0584516189992427,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0656969621777534,0.016549976542592,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.4981016516685486,0.0884367078542709,0.1864501982927322,284.95440673828125,290.2820129394531,289.8500061035156,289.12603759765625,294.9123840332031,297.1611328125,284.9545288085937,1.0,0.1430117189884185,0.0,0.0,1.0,1.0,-0.3930973708629608,2.070143381160961e-07,0.3930971622467041,-0.1205299943685531,5.551115123125783e-17,5.551115123125783e-17,0.0,24.955530166625977,45.0,4891.63818359375,-0.0,20.18479347229004,1.0,283.1499938964844,284.9049377441406,292.12615966796875,292.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17891.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842911779880523,1.0,0.0,0.0,0.6667582988739014,0.666762113571167,2.9664040113175364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.6475830078125,0.0,32.5293083190918,1895.4371337890625,0.0,42.812278747558594,0.2694419920444488,1.0,0.0,3.0,1.0,0.0
18165660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48162841796875,0.7403315305709839,0.0721919536590576,0.0668999478220939,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242614746094,0.7668399214744568,0.0813309326767921,0.0785516053438186,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8773779273033142,0.1237185895442962,0.0873642563819885,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3943176269531,0.6975954174995422,0.0600998476147651,0.0586916171014308,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325012207031,0.7723137736320496,0.082997903227806,0.3805926442146301,287.6426086425781,290.1654663085937,289.9440002441406,289.2161865234375,295.2391052246094,297.10015869140625,288.15557861328125,1.0,0.1607553958892822,0.1865954101085662,0.1865954101085662,1.0,1.0,-0.8065692782402039,0.0377603396773338,0.7688089609146118,-0.1715563237667083,5.551115123125783e-17,5.551115123125783e-17,0.0,13.828503608703612,33.0,4326.33642578125,-0.0,48.94737243652344,1.0,283.1496276855469,285.3407897949219,291.9989929199219,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,19749.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2468480467796325,1.0,0.0,0.0,1.5738100046291947e-05,0.3611918687820434,2.984409865503662e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.045263767242432,0.0,14.966248512268066,1895.4371337890625,0.0,0.0,0.236283540725708,1.0,0.0,3.0,1.0,0.0
18165720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48162841796875,0.7403315305709839,0.0721919536590576,0.0668999478220939,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242614746094,0.7668399214744568,0.0813309326767921,0.0785516053438186,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.8773779273033142,0.1237185895442962,0.0873642563819885,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3943176269531,0.6975954174995422,0.0600998476147651,0.0586916171014308,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325012207031,0.7723137736320496,0.082997903227806,0.3805926442146301,287.6426086425781,290.1654663085937,289.9440002441406,289.2161865234375,295.2391052246094,297.10015869140625,288.15557861328125,1.0,0.1607553958892822,0.1865954101085662,0.1865954101085662,1.0,1.0,-0.8065692782402039,0.0377603396773338,0.7688089609146118,-0.1715563237667083,5.551115123125783e-17,5.551115123125783e-17,0.0,13.828503608703612,33.0,4326.33642578125,-0.0,48.94737243652344,1.0,283.1496276855469,285.3407897949219,291.9989929199219,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,19749.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2468480467796325,1.0,0.0,0.0,1.5738100046291947e-05,0.3611918687820434,2.984409865503662e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.045263767242432,0.0,14.966248512268066,1895.4371337890625,0.0,0.0,0.236283540725708,1.0,0.0,3.0,1.0,0.0
18165780,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8248291015625,0.6649338006973267,0.070094533264637,0.063724435865879,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84967041015625,0.6954057812690735,0.0796383470296859,0.0761630088090896,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140014648437,0.8045036196708679,0.1251183748245239,0.0874294489622116,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74053955078125,0.5943017601966858,0.050000000745058,0.0480253286659717,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526916503906,0.699406087398529,0.0808302462100982,0.3671669661998749,289.9041442871094,290.04547119140625,290.0407409667969,289.30523681640625,295.2287902832031,297.0898742675781,290.1734313964844,1.0,0.1671264767646789,0.3731908202171325,0.3731908202171325,1.0,1.0,-0.7710475921630859,0.1351483613252639,0.6358992457389832,-0.0680029541254043,5.551115123125783e-17,5.551115123125783e-17,0.0,19.274734497070312,25.0,3090.447509765625,-0.0,51.41357803344727,1.0,283.14947509765625,285.3408203125,291.6968688964844,291.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18293.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1244355216622352,1.0,0.0,0.0,1.6246667655650526e-05,0.4403181672096252,3.080849377695705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1808298975229263,0.0,17.134246826171875,1895.4371337890625,0.0,0.0,0.233094036579132,1.0,0.0,3.0,1.0,0.0
18165840,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8248291015625,0.6649338006973267,0.070094533264637,0.063724435865879,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84967041015625,0.6954057812690735,0.0796383470296859,0.0761630088090896,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140014648437,0.8045036196708679,0.1251183748245239,0.0874294489622116,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74053955078125,0.5943017601966858,0.050000000745058,0.0480253286659717,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526916503906,0.699406087398529,0.0808302462100982,0.3671669661998749,289.9041442871094,290.04547119140625,290.0407409667969,289.30523681640625,295.2287902832031,297.0898742675781,290.1734313964844,1.0,0.1671264767646789,0.3731908202171325,0.3731908202171325,1.0,1.0,-0.7710475921630859,0.1351483613252639,0.6358992457389832,-0.0680029541254043,5.551115123125783e-17,5.551115123125783e-17,0.0,19.274734497070312,25.0,3090.447509765625,-0.0,51.41357803344727,1.0,283.14947509765625,285.3408203125,291.6968688964844,291.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18293.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1244355216622352,1.0,0.0,0.0,1.6246667655650526e-05,0.4403181672096252,3.080849377695705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1808298975229263,0.0,17.134246826171875,1895.4371337890625,0.0,0.0,0.233094036579132,1.0,0.0,3.0,1.0,0.0
18165900,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.659125030040741,0.0706618055701255,0.0638649314641952,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.660400390625,0.6886003613471985,0.0799320042133331,0.0761678740382194,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.8006104230880737,0.1271308064460754,0.0886187106370925,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635986328125,0.5879361629486084,0.050000000745058,0.0480089820921421,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6626892089844,0.6919115781784058,0.0809202790260315,0.3662045001983642,290.70904541015625,289.9842529296875,290.0901184082031,289.3493347167969,295.2230224609375,297.1053466796875,290.9492492675781,1.0,0.1686932742595672,0.4664885401725769,0.4664885401725769,1.0,1.0,-0.7714776396751404,0.2062957286834716,0.5651819109916687,0.0028347421903163,5.551115123125783e-17,5.551115123125783e-17,0.0,20.079099655151367,25.0,2613.122314453125,-0.0,52.48625946044922,1.0,283.1494140625,285.3408508300781,291.5614929199219,291.6328430175781,293.1499938964844,293.1499938964844,283.1499938964844,18052.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0364117063581943,1.0,0.0,0.0,1.6032880012062378e-05,0.4614481329917907,3.04030916111267e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1964950114488601,0.0,17.792783737182617,1895.4371337890625,0.0,0.0,0.2331019341945648,1.0,0.0,3.0,1.0,0.0
18165960,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.6615900993347168,0.0718432515859603,0.0646539703011512,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763122558594,0.689861536026001,0.0806884542107582,0.0766666904091835,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280700683594,0.8050330877304077,0.1295826435089111,0.0901817381381988,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908935546875,0.5876232981681824,0.050000000745058,0.0480101592838764,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779602050781,0.6925991177558899,0.0815119370818138,0.3677391409873962,291.4183654785156,289.9222717285156,290.1401062011719,289.3931884765625,295.2148132324219,297.1285400390625,291.6078186035156,1.0,0.1693579703569412,0.466601699590683,0.466601699590683,1.0,1.0,-0.7767399549484253,0.2122764140367508,0.5644634962081909,0.0078085525892674,0.1722990274429321,0.1722990274429321,0.0,20.172298431396484,25.0,2827.8115234375,-0.0,53.32453536987305,1.0,283.14947509765625,286.6854553222656,291.43798828125,291.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,16172.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1472916454076767,0.6016898155212402,2.875094384791055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,954.5471801757812,0.0,22.290603637695312,1895.4371337890625,0.0,0.0,0.2391193360090255,1.0,0.0,3.0,1.0,0.0
18166020,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311889648437,0.6593275666236877,0.0715689212083816,0.0655072256922721,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.6856443881988525,0.0802376866340637,0.0771197155117988,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.8036918044090271,0.1300512552261352,0.0918401703238487,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.582452654838562,0.050000000745058,0.0480376183986663,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220031738281,0.6874719858169556,0.0807593911886215,0.3685658574104309,289.0166015625,289.7960510253906,290.24188232421875,289.47998046875,295.246826171875,297.1397705078125,289.19049072265625,1.0,0.1714370995759964,0.4668280184268951,0.4668280184268951,1.0,1.0,-0.7813316583633423,0.2137674987316131,0.5675641894340515,0.0085549196228384,5.551115123125783e-17,5.551115123125783e-17,0.0,20.91523551940918,25.0,3872.671630859375,-0.0,54.943992614746094,1.0,283.1499938964844,290.0877685546875,292.3714904785156,292.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,19697.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0032280888408422,0.3745233714580536,6.121493589805738e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,468.7923583984375,0.0,15.51528549194336,1895.4371337890625,0.0,0.0,0.2367712408304214,1.0,0.0,3.0,1.0,0.0
18166080,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311889648437,0.6593275666236877,0.0715689212083816,0.0655072256922721,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.6856443881988525,0.0802376866340637,0.0771197155117988,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.8036918044090271,0.1300512552261352,0.0918401703238487,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.582452654838562,0.050000000745058,0.0480376183986663,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220031738281,0.6874719858169556,0.0807593911886215,0.3685658574104309,289.0166015625,289.7960510253906,290.24188232421875,289.47998046875,295.246826171875,297.1397705078125,289.19049072265625,1.0,0.1714370995759964,0.4668280184268951,0.4668280184268951,1.0,1.0,-0.7813316583633423,0.2137674987316131,0.5675641894340515,0.0085549196228384,5.551115123125783e-17,5.551115123125783e-17,0.0,20.91523551940918,25.0,3872.671630859375,-0.0,54.943992614746094,1.0,283.1499938964844,290.0877685546875,292.3714904785156,292.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,19697.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0032280888408422,0.3745233714580536,6.121493589805738e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,468.7923583984375,0.0,15.51528549194336,1895.4371337890625,0.0,0.0,0.2367712408304214,1.0,0.0,3.0,1.0,0.0
18166140,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5665588378906,0.6480320692062378,0.0715863481163978,0.0647945627570152,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868530273437,0.6730707287788391,0.0798486843705177,0.0762271732091903,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6520690917969,0.7913503050804138,0.1304845809936523,0.0914195775985717,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861145019531,0.5733228325843811,0.050000000745058,0.0480890907347202,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.6737278699874878,0.0799704939126968,0.3625911474227905,290.6380310058594,289.6670837402344,290.3459167480469,289.5656433105469,295.2769470214844,297.1405639648437,290.8800354003906,1.0,0.1727855503559112,0.4670543372631073,0.4670543372631073,1.0,1.0,-0.7717863321304321,0.2111485302448272,0.5606378316879272,0.0076381764374673,0.1375716477632522,0.1375716477632522,0.0,22.12211799621582,25.0,3310.0078125,-0.0,55.20756530761719,1.0,283.1494445800781,290.3829040527344,292.1260986328125,292.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,16480.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1431097090244293,0.5817813277244568,2.788711706003255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.6485595703125,0.0,21.799007415771484,1895.4371337890625,0.0,0.0,0.2397741675376892,1.0,0.0,3.0,1.0,0.0
18166200,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5665588378906,0.6480320692062378,0.0715863481163978,0.0647945627570152,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868530273437,0.6730707287788391,0.0798486843705177,0.0762271732091903,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6520690917969,0.7913503050804138,0.1304845809936523,0.0914195775985717,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861145019531,0.5733228325843811,0.050000000745058,0.0480890907347202,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.6737278699874878,0.0799704939126968,0.3625911474227905,290.6380310058594,289.6670837402344,290.3459167480469,289.5656433105469,295.2769470214844,297.1405639648437,290.8800354003906,1.0,0.1727855503559112,0.4670543372631073,0.4670543372631073,1.0,1.0,-0.7717863321304321,0.2111485302448272,0.5606378316879272,0.0076381764374673,0.1375716477632522,0.1375716477632522,0.0,22.12211799621582,25.0,3310.0078125,-0.0,55.20756530761719,1.0,283.1494445800781,290.3829040527344,292.1260986328125,292.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,16480.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1431097090244293,0.5817813277244568,2.788711706003255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,729.6485595703125,0.0,21.799007415771484,1895.4371337890625,0.0,0.0,0.2397741675376892,1.0,0.0,3.0,1.0,0.0
18166260,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92333984375,0.6480275988578796,0.0716522336006164,0.0654779151082038,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.6713398098945618,0.079591304063797,0.0764711499214172,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.7908477783203125,0.1305881291627884,0.092214822769165,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.110595703125,0.5709490180015564,0.050000000745058,0.0481031090021133,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.671157717704773,0.0794309377670288,0.3624662458896637,288.7672119140625,289.5673217773437,290.42633056640625,289.6299743652344,294.4661560058594,297.1451721191406,288.548095703125,1.0,0.173698604106903,0.6290698051452637,0.6290698051452637,0.6959999799728394,1.0,-0.773724377155304,0.318528950214386,0.4551953971385956,0.1144130155444145,5.551115123125783e-17,5.551115123125783e-17,0.0,22.51198387145996,25.0,4478.4736328125,-0.0,55.95407485961914,1.0,283.1496276855469,289.70269775390625,292.82275390625,293.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,19471.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0265940744429826,1.0,0.0,0.0,0.1554629653692245,0.409853458404541,3.0452400601177487e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1916.225341796875,0.0,17.405908584594727,1895.4371337890625,0.0,0.0,0.2411544322967529,1.0,0.0,3.0,1.0,0.0
18166320,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.644794762134552,0.0710640251636505,0.0651341304183006,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6455993652344,0.6678873300552368,0.0790470987558364,0.0761124491691589,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6303100585937,0.7870206832885742,0.1297650635242462,0.0918346792459487,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298889160156,0.5686877965927124,0.050000000745058,0.0481167584657669,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6456604003906,0.667434573173523,0.0787831842899322,0.360343873500824,288.630615234375,289.5355529785156,290.45196533203125,289.650146484375,294.110107421875,297.1372985839844,288.74853515625,1.0,0.1738954037427902,0.680232584476471,0.680232584476471,0.6000000238418579,1.0,-0.7698962688446045,0.3629108071327209,0.4069854915142059,0.1594037860631942,5.551115123125783e-17,5.551115123125783e-17,0.0,22.8266544342041,25.0,3601.88037109375,-0.0,55.83347702026367,1.0,283.149658203125,289.6187438964844,292.92266845703125,293.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,19759.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463338866829872,1.0,0.0,0.0,0.0079981563612818,0.3647598028182983,1.5168102884821622e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,514.0137329101562,0.0,15.152440071105955,1895.4371337890625,0.0,0.0,0.2367477267980575,1.0,0.0,3.0,1.0,0.0
