time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248107910156,0.6354098916053772,0.0704501643776893,0.0640859305858612,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.6572227478027344,0.0780487209558487,0.074820876121521,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533447265625,0.7756776213645935,0.1288219094276428,0.0906501039862632,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49365234375,0.5620206594467163,0.050000000745058,0.0481587313115596,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.53125,0.65546053647995,0.0772975832223892,0.3521168231964111,289.5487060546875,289.40167236328125,290.5599365234375,289.7334289550781,291.24468994140625,297.1261291503906,289.6047668457031,1.0,0.174436017870903,0.893410861492157,0.893410861492157,0.2000000029802322,1.0,-0.7558402419090271,0.6936457753181458,0.0621944777667522,0.4916519522666931,5.551115123125783e-17,5.551115123125783e-17,0.0,23.8052978515625,25.0,1478.9378662109375,-0.0,55.24127578735352,1.0,283.1490478515625,289.620849609375,292.63397216796875,292.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18301.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0316753312945365,1.0,0.0,0.0,1.602715019544121e-05,0.4545190036296844,3.039222519485296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0327105149626731,0.0,17.736042022705078,1895.4371337890625,0.0,0.0,0.2339891940355301,1.0,0.0,3.0,1.0,0.0
18166440,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248107910156,0.6354098916053772,0.0704501643776893,0.0640859305858612,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.6572227478027344,0.0780487209558487,0.074820876121521,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533447265625,0.7756776213645935,0.1288219094276428,0.0906501039862632,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49365234375,0.5620206594467163,0.050000000745058,0.0481587313115596,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.53125,0.65546053647995,0.0772975832223892,0.3521168231964111,289.5487060546875,289.40167236328125,290.5599365234375,289.7334289550781,291.24468994140625,297.1261291503906,289.6047668457031,1.0,0.174436017870903,0.893410861492157,0.893410861492157,0.2000000029802322,1.0,-0.7558402419090271,0.6936457753181458,0.0621944777667522,0.4916519522666931,5.551115123125783e-17,5.551115123125783e-17,0.0,23.8052978515625,25.0,1478.9378662109375,-0.0,55.24127578735352,1.0,283.1490478515625,289.620849609375,292.63397216796875,292.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18301.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0316753312945365,1.0,0.0,0.0,1.602715019544121e-05,0.4545190036296844,3.039222519485296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0327105149626731,0.0,17.736042022705078,1895.4371337890625,0.0,0.0,0.2339891940355301,1.0,0.0,3.0,1.0,0.0
18166500,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64794921875,0.6346585154533386,0.0706889852881431,0.0642237961292266,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498107910156,0.6554480791091919,0.0779480785131454,0.0746655389666557,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6557922363281,0.7743582725524902,0.1290314793586731,0.0907295942306518,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.63818359375,0.5606938004493713,0.050000000745058,0.0481674037873744,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.649658203125,0.653007984161377,0.0769539698958396,0.3502773940563202,289.65447998046875,289.3339538574219,290.61456298828125,289.7746276855469,290.6183776855469,297.1287536621094,289.67413330078125,1.0,0.1746486127376556,1.0,1.0,0.0,1.0,-0.7537168264389038,0.7537134289741516,3.3600754250073805e-06,0.5518872737884521,5.551115123125783e-17,5.551115123125783e-17,0.0,24.01606559753418,25.0,801.3549194335938,-0.0,55.23775863647461,1.0,283.14898681640625,289.6208190917969,292.4651794433594,292.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,18087.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6065107047325e-05,0.4703748524188995,3.0464202666578854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5279303119750693e-05,0.0,18.198320388793945,1895.4371337890625,0.0,0.0,0.2338345050811767,1.0,0.0,3.0,1.0,0.0
18166560,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.6344024538993835,0.0709967091679573,0.0644730255007743,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7369384765625,0.6541275382041931,0.0779083967208862,0.0746038109064102,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.7734903693199158,0.1292948424816131,0.0908965915441513,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.72467041015625,0.5595363974571228,0.050000000745058,0.0481750667095184,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.6510322690010071,0.0766776725649833,0.348908007144928,289.744384765625,289.2657165527344,290.6695861816406,289.81549072265625,290.896240234375,297.1321105957031,289.7943420410156,1.0,0.1748253852128982,1.0,1.0,0.1851102262735366,1.0,-0.7524866461753845,0.7084054946899414,0.0440811738371849,0.5069644451141357,5.551115123125783e-17,5.551115123125783e-17,0.0,24.18901252746582,25.0,587.8344116210938,-0.0,55.27374649047852,1.0,283.14892578125,289.62078857421875,292.3088073730469,292.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597517439222429e-05,0.4809682667255401,3.029366579636317e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.510505484882742e-05,0.0,18.545948028564453,1895.4371337890625,0.0,0.0,0.2339819222688675,1.0,0.0,3.0,1.0,0.0
18166620,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.6341992020606995,0.0713676884770393,0.0650289505720138,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.6518839001655579,0.0776812434196472,0.0745554864406585,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.7719026803970337,0.1293861716985702,0.09121685475111,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541198730469,0.5573840737342834,0.050000000745058,0.0481895692646503,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778869628906,0.647550106048584,0.0759952515363693,0.3466097116470337,289.13018798828125,289.1278381347656,290.78076171875,289.8963317871094,293.4006042480469,297.1365661621094,288.9759826660156,1.0,0.1750795543193817,1.0,1.0,0.5553306937217712,1.0,-0.7507614493370056,0.4187706112861633,0.3319908082485199,0.2186118960380554,5.551115123125783e-17,5.551115123125783e-17,0.0,24.49057579040528,25.0,3688.11328125,-0.0,55.32672500610352,1.0,283.1491394042969,289.9381408691406,292.60650634765625,292.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18471.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1619181632995605,0.4922885596752167,3.181003682684036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.1798095703125,0.0,20.193878173828125,1895.4371337890625,0.0,0.0,0.2405377924442291,1.0,0.0,3.0,1.0,0.0
18166680,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.6341992020606995,0.0713676884770393,0.0650289505720138,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.6518839001655579,0.0776812434196472,0.0745554864406585,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.7719026803970337,0.1293861716985702,0.09121685475111,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541198730469,0.5573840737342834,0.050000000745058,0.0481895692646503,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778869628906,0.647550106048584,0.0759952515363693,0.3466097116470337,289.13018798828125,289.1278381347656,290.78076171875,289.8963317871094,293.4006042480469,297.1365661621094,288.9759826660156,1.0,0.1750795543193817,1.0,1.0,0.5553306937217712,1.0,-0.7507614493370056,0.4187706112861633,0.3319908082485199,0.2186118960380554,5.551115123125783e-17,5.551115123125783e-17,0.0,24.49057579040528,25.0,3688.11328125,-0.0,55.32672500610352,1.0,283.1491394042969,289.9381408691406,292.60650634765625,292.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18471.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1619181632995605,0.4922885596752167,3.181003682684036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.1798095703125,0.0,20.193878173828125,1895.4371337890625,0.0,0.0,0.2405377924442291,1.0,0.0,3.0,1.0,0.0
18166740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5110778808594,0.6304866671562195,0.0712446048855781,0.0647599697113037,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.6467532515525818,0.077059231698513,0.0738645270466804,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.7664019465446472,0.1287543028593063,0.0906039774417877,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47625732421875,0.554129958152771,0.050000000745058,0.0482121184468269,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51519775390625,0.6412045955657959,0.0748835429549217,0.341198980808258,289.5331115722656,288.9883117675781,290.8932800292969,289.9759216308594,294.40142822265625,297.13189697265625,289.40142822265625,1.0,0.175081580877304,1.0,1.0,0.925551176071167,1.0,-0.7424060702323914,0.3226706683635711,0.4197354316711426,0.1242989525198936,0.3581769466400146,0.3581769466400146,0.0,24.96606063842773,25.0,5554.93115234375,-0.0,54.76191329956055,1.0,283.1498107910156,290.3918762207031,292.6533508300781,292.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,15450.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.354541540145874,0.7033658623695374,8.508311388766288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.29736328125,0.0,27.239574432373047,1895.4371337890625,0.0,0.0,0.2477755844593048,1.0,0.0,3.0,1.0,0.0
18166800,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5110778808594,0.6304866671562195,0.0712446048855781,0.0647599697113037,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.6467532515525818,0.077059231698513,0.0738645270466804,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.7664019465446472,0.1287543028593063,0.0906039774417877,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47625732421875,0.554129958152771,0.050000000745058,0.0482121184468269,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51519775390625,0.6412045955657959,0.0748835429549217,0.341198980808258,289.5331115722656,288.9883117675781,290.8932800292969,289.9759216308594,294.40142822265625,297.13189697265625,289.40142822265625,1.0,0.175081580877304,1.0,1.0,0.925551176071167,1.0,-0.7424060702323914,0.3226706683635711,0.4197354316711426,0.1242989525198936,0.3581769466400146,0.3581769466400146,0.0,24.96606063842773,25.0,5554.93115234375,-0.0,54.76191329956055,1.0,283.1498107910156,290.3918762207031,292.6533508300781,292.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,15450.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.354541540145874,0.7033658623695374,8.508311388766288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.29736328125,0.0,27.239574432373047,1895.4371337890625,0.0,0.0,0.2477755844593048,1.0,0.0,3.0,1.0,0.0
18166860,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.6268453001976013,0.0704286471009254,0.0643748566508293,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5512390136719,0.6418261528015137,0.0759079903364181,0.0730573162436485,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58807373046875,0.7610450387001038,0.1271088868379593,0.0898295938968658,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52740478515625,0.5513408780097961,0.050000000745058,0.0482320748269557,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.6350106000900269,0.0732262134552002,0.3351243138313293,288.5770263671875,288.84735107421875,291.0069885253906,290.0542297363281,293.9486694335937,297.12237548828125,288.7764587402344,1.0,0.1749164909124374,1.0,1.0,0.5553306937217712,1.0,-0.7327816486358643,0.3938483297824859,0.3389333188533783,0.1970703154802322,5.551115123125783e-17,5.551115123125783e-17,0.0,25.38960075378418,25.0,3183.936279296875,-0.0,54.00877380371094,1.0,283.1490173339844,289.07452392578125,293.1948547363281,293.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,19066.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0342321172356605,1.0,0.0,0.0,0.0001886302197817,0.4100712239742279,3.576987881240279e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.7029037475586,0.0,16.530384063720703,1895.4371337890625,0.0,0.0,0.2354712337255478,1.0,0.0,3.0,1.0,0.0
18166920,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.6268453001976013,0.0704286471009254,0.0643748566508293,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5512390136719,0.6418261528015137,0.0759079903364181,0.0730573162436485,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58807373046875,0.7610450387001038,0.1271088868379593,0.0898295938968658,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52740478515625,0.5513408780097961,0.050000000745058,0.0482320748269557,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487976074219,0.6350106000900269,0.0732262134552002,0.3351243138313293,288.5770263671875,288.84735107421875,291.0069885253906,290.0542297363281,293.9486694335937,297.12237548828125,288.7764587402344,1.0,0.1749164909124374,1.0,1.0,0.5553306937217712,1.0,-0.7327816486358643,0.3938483297824859,0.3389333188533783,0.1970703154802322,5.551115123125783e-17,5.551115123125783e-17,0.0,25.38960075378418,25.0,3183.936279296875,-0.0,54.00877380371094,1.0,283.1490173339844,289.07452392578125,293.1948547363281,293.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,19066.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0342321172356605,1.0,0.0,0.0,0.0001886302197817,0.4100712239742279,3.576987881240279e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.7029037475586,0.0,16.530384063720703,1895.4371337890625,0.0,0.0,0.2354712337255478,1.0,0.0,3.0,1.0,0.0
18166980,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8182983398437,0.626369297504425,0.0708084180951118,0.0644645169377327,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8066711425781,0.6396273970603943,0.0755815654993057,0.0725562572479248,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.7592753767967224,0.1270546913146972,0.0895375460386276,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.5504958033561707,0.050000000745058,0.0482382476329803,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.813720703125,0.6313422918319702,0.0723417177796363,0.3302575945854187,288.7508850097656,288.7051696777344,291.12164306640625,290.1312866210937,291.65484619140625,297.1253662109375,288.37078857421875,1.0,0.174634501338005,1.0,1.0,0.1851102262735366,1.0,-0.7261019945144653,0.6749427914619446,0.0511591508984565,0.4784600436687469,0.0605890192091465,0.0605890192091465,0.0,25.52846336364746,25.0,4602.90185546875,-0.0,53.372501373291016,1.0,283.1497497558594,289.22900390625,293.26934814453125,293.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378551296889781,1.0,0.0,0.0,0.2862998843193054,0.5445718765258789,6.184109224705025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.149658203125,0.0,22.695837020874023,1895.4371337890625,0.0,0.0,0.2435460239648819,1.0,0.0,3.0,1.0,0.0
18167040,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8182983398437,0.626369297504425,0.0708084180951118,0.0644645169377327,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8066711425781,0.6396273970603943,0.0755815654993057,0.0725562572479248,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.7592753767967224,0.1270546913146972,0.0895375460386276,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.5504958033561707,0.050000000745058,0.0482382476329803,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.813720703125,0.6313422918319702,0.0723417177796363,0.3302575945854187,288.7508850097656,288.7051696777344,291.12164306640625,290.1312866210937,291.65484619140625,297.1253662109375,288.37078857421875,1.0,0.174634501338005,1.0,1.0,0.1851102262735366,1.0,-0.7261019945144653,0.6749427914619446,0.0511591508984565,0.4784600436687469,0.0605890192091465,0.0605890192091465,0.0,25.52846336364746,25.0,4602.90185546875,-0.0,53.372501373291016,1.0,283.1497497558594,289.22900390625,293.26934814453125,293.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378551296889781,1.0,0.0,0.0,0.2862998843193054,0.5445718765258789,6.184109224705025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.149658203125,0.0,22.695837020874023,1895.4371337890625,0.0,0.0,0.2435460239648819,1.0,0.0,3.0,1.0,0.0
18167100,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.6251419186592102,0.0704230070114135,0.0643350929021835,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6377249956130981,0.0750143826007843,0.0721868351101875,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.7572298645973206,0.1262115687131881,0.0891809314489364,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.549557626247406,0.050000000745058,0.0482451580464839,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.6287369728088379,0.071509726345539,0.3273074626922607,288.3543701171875,288.6336669921875,291.1792907714844,290.1693115234375,291.1787109375,297.12127685546875,288.45684814453125,1.0,0.1744578033685684,1.0,1.0,0.0,1.0,-0.7215451598167419,0.7215424180030823,2.762022404567688e-06,0.5257546901702881,5.551115123125783e-17,5.551115123125783e-17,0.0,25.66984748840332,25.0,2859.67236328125,-0.0,52.9581184387207,1.0,283.1498107910156,288.7455749511719,293.4535522460937,293.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,19397.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0771446451544761,1.0,0.0,0.0,0.0012144582578912,0.3738393187522888,2.3029770798710368e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,320.8658447265625,0.0,15.24966812133789,1895.4371337890625,0.0,0.0,0.2352164387702942,1.0,0.0,3.0,1.0,0.0
18167160,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73699951171875,0.6235455274581909,0.0704220831394195,0.0641460120677948,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431945800781,0.6354954242706299,0.0747089609503746,0.0717637985944747,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7844543457031,0.7547770738601685,0.1258875429630279,0.0887556970119476,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69873046875,0.5484148859977722,0.050000000745058,0.0482536926865577,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383117675781,0.6257662773132324,0.0709199532866478,0.3240672349929809,288.77276611328125,288.5619506835937,291.23712158203125,290.20703125,291.31610107421875,297.11981201171875,288.9320068359375,1.0,0.1742326319217682,1.0,1.0,0.1416103690862655,1.0,-0.7164208889007568,0.6964871883392334,0.0199336633086204,0.5017309784889221,0.0732612311840057,0.0732612311840057,0.0,25.83257484436035,25.0,2527.814697265625,-0.0,52.47243118286133,1.0,283.1493530273437,288.7937316894531,293.310791015625,293.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,16799.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0796646401286125,1.0,0.0,0.0,0.1321946382522583,0.5545085072517395,2.5652997504010955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,367.58111572265625,0.0,20.9599723815918,1895.4371337890625,0.0,0.0,0.2393129169940948,1.0,0.0,3.0,1.0,0.0
18167220,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.6234912872314453,0.0705711245536804,0.0644159018993377,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547607421875,0.6336111426353455,0.0742339491844177,0.0714091286063194,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22772216796875,0.7531508803367615,0.1253890246152877,0.0885618701577186,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.5474311709403992,0.050000000745058,0.0482611432671546,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.6223061680793762,0.0698862746357917,0.3198399543762207,288.2337341308594,288.4179992675781,291.3532409667969,290.281494140625,292.86334228515625,297.12188720703125,288.2520751953125,1.0,0.173781931400299,1.0,1.0,0.4248311221599579,1.0,-0.7110223770141602,0.5033770203590393,0.2076453864574432,0.3102860450744629,5.551115123125783e-17,5.551115123125783e-17,0.0,25.93657684326172,25.0,3998.5654296875,-0.0,51.83128356933594,1.0,283.14990234375,288.3187866210937,293.66485595703125,293.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18917.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1420310884714126,1.0,0.0,0.0,0.1510584503412246,0.438798576593399,2.9532987166902558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.265625,0.0,18.198198318481445,1895.4371337890625,0.0,0.0,0.2399495542049408,1.0,0.0,3.0,1.0,0.0
18167280,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.6234912872314453,0.0705711245536804,0.0644159018993377,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547607421875,0.6336111426353455,0.0742339491844177,0.0714091286063194,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22772216796875,0.7531508803367615,0.1253890246152877,0.0885618701577186,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.5474311709403992,0.050000000745058,0.0482611432671546,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.6223061680793762,0.0698862746357917,0.3198399543762207,288.2337341308594,288.4179992675781,291.3532409667969,290.281494140625,292.86334228515625,297.12188720703125,288.2520751953125,1.0,0.173781931400299,1.0,1.0,0.4248311221599579,1.0,-0.7110223770141602,0.5033770203590393,0.2076453864574432,0.3102860450744629,5.551115123125783e-17,5.551115123125783e-17,0.0,25.93657684326172,25.0,3998.5654296875,-0.0,51.83128356933594,1.0,283.14990234375,288.3187866210937,293.66485595703125,293.9737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18917.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1420310884714126,1.0,0.0,0.0,0.1510584503412246,0.438798576593399,2.9532987166902558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.265625,0.0,18.198198318481445,1895.4371337890625,0.0,0.0,0.2399495542049408,1.0,0.0,3.0,1.0,0.0
18167340,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4087219238281,0.6223806738853455,0.0707260444760322,0.0644196942448616,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.6309523582458496,0.0737563669681549,0.0708606019616127,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.750368595123291,0.1248516365885734,0.0880497470498085,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425964355469,0.5461816191673279,0.050000000745058,0.0482707321643829,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.6179491281509399,0.0688353106379509,0.3146997690200805,288.3687438964844,288.2734680175781,291.46978759765625,290.3546447753906,294.4306335449219,297.1221923828125,288.0889587402344,1.0,0.1732371002435684,1.0,1.0,0.708051860332489,1.0,-0.7035952210426331,0.3280218541622162,0.3755733966827392,0.1368027925491333,0.1988828182220459,0.1988828182220459,0.0,26.08276557922364,25.0,6326.33837890625,-0.0,51.00094604492188,1.0,283.14996337890625,288.45196533203125,293.8432922363281,294.2818908691406,293.1499938964844,293.1499938964844,283.1499938964844,17312.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2279207855463028,1.0,0.0,0.0,0.3864057660102844,0.5928238034248352,9.967723535453388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.80859375,0.0,24.84832000732422,1895.4371337890625,0.0,0.0,0.2473309487104416,1.0,0.0,3.0,1.0,0.0
18167400,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4087219238281,0.6223806738853455,0.0707260444760322,0.0644196942448616,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.6309523582458496,0.0737563669681549,0.0708606019616127,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.750368595123291,0.1248516365885734,0.0880497470498085,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425964355469,0.5461816191673279,0.050000000745058,0.0482707321643829,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109802246094,0.6179491281509399,0.0688353106379509,0.3146997690200805,288.3687438964844,288.2734680175781,291.46978759765625,290.3546447753906,294.4306335449219,297.1221923828125,288.0889587402344,1.0,0.1732371002435684,1.0,1.0,0.708051860332489,1.0,-0.7035952210426331,0.3280218541622162,0.3755733966827392,0.1368027925491333,0.1988828182220459,0.1988828182220459,0.0,26.08276557922364,25.0,6326.33837890625,-0.0,51.00094604492188,1.0,283.14996337890625,288.45196533203125,293.8432922363281,294.2818908691406,293.1499938964844,293.1499938964844,283.1499938964844,17312.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2279207855463028,1.0,0.0,0.0,0.3864057660102844,0.5928238034248352,9.967723535453388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.80859375,0.0,24.84832000732422,1895.4371337890625,0.0,0.0,0.2473309487104416,1.0,0.0,3.0,1.0,0.0
18167460,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720947265625,0.6210908889770508,0.0704953894019126,0.0642540901899337,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.628545880317688,0.0731001421809196,0.0702774971723556,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.7476933002471924,0.1238758116960525,0.0874157473444938,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2388610839844,0.5453169345855713,0.050000000745058,0.0482774451375007,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.268798828125,0.6139411926269531,0.0677027404308319,0.3098142743110657,288.3048095703125,288.1517944335937,291.5679016113281,290.41510009765625,293.76202392578125,297.11883544921875,288.44195556640625,1.0,0.1727435141801834,1.0,1.0,0.4701464474201202,1.0,-0.6960809826850891,0.437429666519165,0.2586513161659241,0.2472659200429916,0.1823053807020187,0.1823053807020187,0.0,26.19907760620117,25.0,4378.4345703125,-0.0,50.2065315246582,1.0,283.14996337890625,288.5208740234375,293.6886291503906,294.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,17617.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933341860771179,1.0,0.0,0.0,0.1921077966690063,0.5363426804542542,3.834330630780869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.449462890625,0.0,21.39031410217285,1895.4371337890625,0.0,96.67313385009766,0.2407864183187484,1.0,0.0,3.0,1.0,0.0
18167520,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.6210986375808716,0.0705806836485862,0.0642661750316619,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.6282880306243896,0.0730638578534126,0.0701957792043685,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.7474492788314819,0.1238608062267303,0.0873390808701515,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.5452844500541687,0.050000000745058,0.048277698457241,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.6133625507354736,0.0675690099596977,0.3090033233165741,288.4006042480469,288.12860107421875,291.58660888671875,290.426513671875,293.4767761230469,297.119384765625,288.4013977050781,1.0,0.1726493239402771,1.0,1.0,0.4248311221599579,1.0,-0.6949319839477539,0.4761373102664947,0.2187946587800979,0.2860573828220367,0.2850968837738037,0.2850968837738037,0.0,26.200851440429688,25.0,5260.32275390625,-0.0,50.07316970825195,1.0,283.14996337890625,288.6630554199219,293.61785888671875,294.0458679199219,293.1499938964844,293.1499938964844,283.1499938964844,16730.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292451798915863,1.0,0.0,0.0,0.2938653230667114,0.5992375016212463,6.405169283851819e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.887451171875,0.0,23.75188446044922,1895.4371337890625,0.0,91.6006317138672,0.2443230301141739,1.0,0.0,3.0,1.0,0.0
18167580,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947021484375,0.6207818984985352,0.0704609304666519,0.0642812028527259,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.626400887966156,0.0723941996693611,0.0696516409516334,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806823730469,0.7454851865768433,0.1228623986244201,0.0867763832211494,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.5448845624923706,0.050000000745058,0.048280831426382,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438781738281,0.6093398332595825,0.0663200244307518,0.3038027286529541,287.9693603515625,287.983642578125,291.7035217285156,290.4971008300781,292.004638671875,297.1180725097656,288.14453125,1.0,0.172056645154953,1.0,1.0,0.1416103690862655,1.0,-0.6873850226402283,0.6576188802719116,0.0297661833465099,0.4683203995227813,0.0882895663380622,0.0882895663380622,0.0,26.241907119750977,25.0,4031.595947265625,-0.0,49.22491836547852,1.0,283.1499938964844,287.85455322265625,293.4538269042969,293.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18257.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887285947799682,1.0,0.0,0.0,0.1548339575529098,0.4713994562625885,3.0320761457147682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1016.7259521484376,0.0,19.03087043762207,1895.4371337890625,0.0,68.62329864501953,0.2396553605794906,1.0,0.0,3.0,1.0,0.0
18167640,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947021484375,0.6207818984985352,0.0704609304666519,0.0642812028527259,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.626400887966156,0.0723941996693611,0.0696516409516334,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9806823730469,0.7454851865768433,0.1228623986244201,0.0867763832211494,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.5448845624923706,0.050000000745058,0.048280831426382,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438781738281,0.6093398332595825,0.0663200244307518,0.3038027286529541,287.9693603515625,287.983642578125,291.7035217285156,290.4971008300781,292.004638671875,297.1180725097656,288.14453125,1.0,0.172056645154953,1.0,1.0,0.1416103690862655,1.0,-0.6873850226402283,0.6576188802719116,0.0297661833465099,0.4683203995227813,0.0882895663380622,0.0882895663380622,0.0,26.241907119750977,25.0,4031.595947265625,-0.0,49.22491836547852,1.0,283.1499938964844,287.85455322265625,293.4538269042969,293.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18257.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887285947799682,1.0,0.0,0.0,0.1548339575529098,0.4713994562625885,3.0320761457147682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1016.7259521484376,0.0,19.03087043762207,1895.4371337890625,0.0,68.62329864501953,0.2396553605794906,1.0,0.0,3.0,1.0,0.0
18167700,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15899658203125,0.6207992434501648,0.0706885680556297,0.0643423944711685,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589050292969,0.6255635619163513,0.0722552463412284,0.0694149583578109,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484069824219,0.7446430325508118,0.1227340549230575,0.0865412279963493,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552734375,0.5446962118148804,0.050000000745058,0.0482823178172111,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.6073757410049438,0.0658724457025528,0.3013294041156769,288.153564453125,287.91119384765625,291.7619323730469,290.53192138671875,291.7556457519531,297.1195983886719,287.987060546875,1.0,0.1717480719089508,1.0,1.0,0.0,1.0,-0.6839249134063721,0.6839233040809631,1.6442835431007552e-06,0.4951575696468353,0.3214664161205292,0.3214664161205292,0.0,26.252723693847656,25.0,6805.41943359375,-0.0,48.8146858215332,1.0,283.1499938964844,287.9598693847656,293.4937438964844,293.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,16152.1162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828030586242676,1.0,0.0,0.0,0.4298396408557892,0.6483920216560364,1.2328390752713858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.372314453125,0.0,26.35933303833008,1895.4371337890625,0.0,34.8261833190918,0.2490679323673248,1.0,0.0,3.0,1.0,0.0
18167760,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.6208944916725159,0.0706059485673904,0.0644308626651763,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.6247941851615906,0.0719123184680938,0.069205142557621,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66375732421875,0.7438517212867737,0.1221818402409553,0.0863269791007042,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.5445014834403992,0.050000000745058,0.0482838563621044,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.6054751873016357,0.065239742398262,0.2989883720874786,287.67193603515625,287.8388061523437,291.8203430175781,290.56640625,291.8107604980469,297.1193542480469,287.6767578125,1.0,0.1714410781860351,1.0,1.0,0.0,1.0,-0.6807153820991516,0.6807148456573486,5.264844276098302e-07,0.4925629496574402,0.0536757186055183,0.0536757186055183,0.0,26.26187896728516,25.0,4765.3154296875,-0.0,48.4262580871582,1.0,283.1499938964844,287.6015319824219,293.59283447265625,294.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,19229.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904971241950989,1.0,0.0,0.0,0.219175785779953,0.4167223572731018,4.451909063618586e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.962646484375,0.0,17.760717391967773,1895.4371337890625,0.0,79.59737396240234,0.2411725223064422,1.0,0.0,3.0,1.0,0.0
18167820,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7374572753906,0.6206339001655579,0.070784755051136,0.0645033419132232,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73614501953125,0.6229081153869629,0.0714586451649665,0.0687115862965583,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.7417792677879333,0.1215114146471023,0.0857724994421005,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7735595703125,0.5439706444740295,0.050000000745058,0.0482880659401416,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.601184070110321,0.0641775801777839,0.2939459979534149,287.7028503417969,287.6942749023437,291.9368896484375,290.63446044921875,291.9272155761719,297.1201477050781,287.47222900390625,1.0,0.1707962155342102,1.0,1.0,0.0,1.0,-0.6734975576400757,0.6734970211982727,5.18924139214505e-07,0.4866922497749328,0.2237605154514312,0.2237605154514312,0.0,26.30130195617676,25.0,6971.14892578125,-0.0,47.58287811279297,1.0,283.1499938964844,287.5150146484375,293.6781005859375,294.206298828125,293.1499938964844,293.1499938964844,283.1499938964844,17860.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912406623363495,1.0,0.0,0.0,0.4384674727916717,0.5437107682228088,1.2828275330889484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2863.319091796875,0.0,23.582273483276367,1895.4371337890625,0.0,84.22604370117188,0.2481371760368347,1.0,0.0,3.0,1.0,0.0
18167880,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7374572753906,0.6206339001655579,0.070784755051136,0.0645033419132232,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73614501953125,0.6229081153869629,0.0714586451649665,0.0687115862965583,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.7417792677879333,0.1215114146471023,0.0857724994421005,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7735595703125,0.5439706444740295,0.050000000745058,0.0482880659401416,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.601184070110321,0.0641775801777839,0.2939459979534149,287.7028503417969,287.6942749023437,291.9368896484375,290.63446044921875,291.9272155761719,297.1201477050781,287.47222900390625,1.0,0.1707962155342102,1.0,1.0,0.0,1.0,-0.6734975576400757,0.6734970211982727,5.18924139214505e-07,0.4866922497749328,0.2237605154514312,0.2237605154514312,0.0,26.30130195617676,25.0,6971.14892578125,-0.0,47.58287811279297,1.0,283.1499938964844,287.5150146484375,293.6781005859375,294.206298828125,293.1499938964844,293.1499938964844,283.1499938964844,17860.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912406623363495,1.0,0.0,0.0,0.4384674727916717,0.5437107682228088,1.2828275330889484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2863.319091796875,0.0,23.582273483276367,1895.4371337890625,0.0,84.22604370117188,0.2481371760368347,1.0,0.0,3.0,1.0,0.0
18167940,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8040466308594,0.6200901865959167,0.070868395268917,0.064506821334362,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041687011719,0.620818018913269,0.0709470584988594,0.0681782960891723,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003845214844,0.7393814325332642,0.1206841319799423,0.0851254686713218,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.794921875,0.5433639287948608,0.050000000745058,0.0482929088175296,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5965505242347717,0.0630557984113693,0.2887149453163147,287.8036804199219,287.55029296875,292.052978515625,290.7012634277344,292.0432434082031,297.1197814941406,287.63800048828125,1.0,0.1701312214136123,1.0,1.0,0.0,1.0,-0.6658127903938293,0.6658122539520264,5.109389462631952e-07,0.4804485440254211,0.3967303037643432,0.3967303037643432,0.0,26.3529052734375,25.0,7978.990234375,-0.0,46.70792770385742,1.0,283.1499938964844,287.5943908691406,293.6950988769531,294.16912841796875,293.1499938964844,293.1499938964844,283.1499938964844,15545.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871145904064178,1.0,0.0,0.0,0.5350840091705322,0.6786618828773499,1.910457925191622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.1123046875,0.0,28.10884666442871,1895.4371337890625,0.0,58.89463424682617,0.2533199191093445,1.0,0.0,3.0,1.0,0.0
18168000,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8040466308594,0.6200901865959167,0.070868395268917,0.064506821334362,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8041687011719,0.620818018913269,0.0709470584988594,0.0681782960891723,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003845214844,0.7393814325332642,0.1206841319799423,0.0851254686713218,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.794921875,0.5433639287948608,0.050000000745058,0.0482929088175296,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8024597167969,0.5965505242347717,0.0630557984113693,0.2887149453163147,287.8036804199219,287.55029296875,292.052978515625,290.7012634277344,292.0432434082031,297.1197814941406,287.63800048828125,1.0,0.1701312214136123,1.0,1.0,0.0,1.0,-0.6658127903938293,0.6658122539520264,5.109389462631952e-07,0.4804485440254211,0.3967303037643432,0.3967303037643432,0.0,26.3529052734375,25.0,7978.990234375,-0.0,46.70792770385742,1.0,283.1499938964844,287.5943908691406,293.6950988769531,294.16912841796875,293.1499938964844,293.1499938964844,283.1499938964844,15545.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871145904064178,1.0,0.0,0.0,0.5350840091705322,0.6786618828773499,1.910457925191622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.1123046875,0.0,28.10884666442871,1895.4371337890625,0.0,58.89463424682617,0.2533199191093445,1.0,0.0,3.0,1.0,0.0
18168060,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.6196297407150269,0.070826843380928,0.0645194053649902,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.6188059449195862,0.0703630670905113,0.0676623731851577,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6376037597656,0.7370322942733765,0.1196669116616249,0.0844699367880821,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5510559082031,0.5428197979927063,0.050000000745058,0.04829728230834,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.5919061899185181,0.0618660561740398,0.2835466861724853,287.6211242675781,287.4071044921875,292.16845703125,290.766845703125,292.15869140625,297.1187744140625,287.7589111328125,1.0,0.1694584339857101,1.0,1.0,0.0,1.0,-0.6582250595092773,0.6582245230674744,5.031214413975249e-07,0.4742956757545471,0.3500123023986816,0.3500123023986816,0.0,26.394174575805664,25.0,6382.13134765625,-0.0,45.845001220703125,1.0,283.1499938964844,287.4659423828125,293.721923828125,294.11083984375,293.1499938964844,293.1499938964844,283.1499938964844,17198.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864193022251129,1.0,0.0,0.0,0.3436907529830932,0.5602918267250061,8.077123858640789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2095.1416015625,0.0,22.89085578918457,1895.4371337890625,0.0,54.8203010559082,0.2458824664354324,1.0,0.0,3.0,1.0,0.0
18168120,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.6196297407150269,0.070826843380928,0.0645194053649902,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.6188059449195862,0.0703630670905113,0.0676623731851577,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6376037597656,0.7370322942733765,0.1196669116616249,0.0844699367880821,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5510559082031,0.5428197979927063,0.050000000745058,0.04829728230834,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.5919061899185181,0.0618660561740398,0.2835466861724853,287.6211242675781,287.4071044921875,292.16845703125,290.766845703125,292.15869140625,297.1187744140625,287.7589111328125,1.0,0.1694584339857101,1.0,1.0,0.0,1.0,-0.6582250595092773,0.6582245230674744,5.031214413975249e-07,0.4742956757545471,0.3500123023986816,0.3500123023986816,0.0,26.394174575805664,25.0,6382.13134765625,-0.0,45.845001220703125,1.0,283.1499938964844,287.4659423828125,293.721923828125,294.11083984375,293.1499938964844,293.1499938964844,283.1499938964844,17198.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864193022251129,1.0,0.0,0.0,0.3436907529830932,0.5602918267250061,8.077123858640789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2095.1416015625,0.0,22.89085578918457,1895.4371337890625,0.0,54.8203010559082,0.2458824664354324,1.0,0.0,3.0,1.0,0.0
18168180,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.6197441816329956,0.070812314748764,0.0646467879414558,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.6172551512718201,0.0698131918907165,0.0672367513179779,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.7352105975151062,0.1186651960015297,0.0839147567749023,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.5425169467926025,0.050000000745058,0.048299740999937,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978698730469,0.5876970291137695,0.0607072003185749,0.2787443101406097,287.1179504394531,287.2649230957031,292.2831420898437,290.83123779296875,292.2733459472656,297.1187744140625,287.382080078125,1.0,0.1687893718481063,1.0,1.0,0.0,1.0,-0.6514410972595215,0.6514405608177185,4.961866011399252e-07,0.4688026309013366,0.114198051393032,0.114198051393032,0.0,26.394737243652344,25.0,4761.87890625,-0.0,45.04326629638672,1.0,283.1499938964844,287.0393981933594,293.8286437988281,294.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,19609.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962529361248016,1.0,0.0,0.0,0.1874091625213623,0.3843729794025421,3.730442621474594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.713623046875,0.0,16.490394592285156,1895.4371337890625,0.0,109.2270965576172,0.2415444552898407,1.0,0.0,3.0,1.0,0.0
