time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.6197441816329956,0.070812314748764,0.0646467879414558,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.6172551512718201,0.0698131918907165,0.0672367513179779,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.7352105975151062,0.1186651960015297,0.0839147567749023,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.5425169467926025,0.050000000745058,0.048299740999937,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978698730469,0.5876970291137695,0.0607072003185749,0.2787443101406097,287.1179504394531,287.2649230957031,292.2831420898437,290.83123779296875,292.2733459472656,297.1187744140625,287.382080078125,1.0,0.1687893718481063,1.0,1.0,0.0,1.0,-0.6514410972595215,0.6514405608177185,4.961866011399252e-07,0.4688026309013366,0.114198051393032,0.114198051393032,0.0,26.394737243652344,25.0,4761.87890625,-0.0,45.04326629638672,1.0,283.1499938964844,287.0393981933594,293.8286437988281,294.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,19609.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962529361248016,1.0,0.0,0.0,0.1874091625213623,0.3843729794025421,3.730442621474594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.713623046875,0.0,16.490394592285156,1895.4371337890625,0.0,109.2270965576172,0.2415444552898407,1.0,0.0,3.0,1.0,0.0
18168300,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618591308594,0.6198154091835022,0.071151003241539,0.06470987200737,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.6164820194244385,0.0697655826807022,0.0670223385095596,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56884765625,0.7342996001243591,0.118602454662323,0.0836304128170013,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.5423831939697266,0.050000000745058,0.0483008362352848,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.5855467915534973,0.0603226646780967,0.2763100564479828,287.5691833496094,287.1942749023437,292.3401184082031,290.8630065917969,292.3302917480469,297.1206359863281,287.3714294433594,1.0,0.1684475094079971,1.0,1.0,0.0,1.0,-0.647996723651886,0.647996187210083,4.926730525767198e-07,0.4659923315048218,0.5265197157859802,0.5265197157859802,0.0,26.39092445373535,25.0,9509.8017578125,-0.0,44.63573455810547,1.0,283.1499938964844,287.3260192871094,293.8338317871094,294.3721008300781,293.1499938964844,293.1499938964844,283.1499938964844,13312.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887512445449829,1.0,0.0,0.0,0.718838095664978,0.7982011437416077,3.4479075594617825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.18408203125,0.0,33.55875015258789,1895.4371337890625,0.0,68.7623062133789,0.2634212970733642,1.0,0.0,3.0,1.0,0.0
18168360,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.62039715051651,0.0710579603910446,0.0648837909102439,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.6161453723907471,0.0694499164819717,0.066895492374897,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.733881413936615,0.1179847866296768,0.0834560617804527,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.5424356460571289,0.050000000745058,0.0483004227280616,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.5838949680328369,0.0597100481390953,0.2742635607719421,286.7864990234375,287.1239318847656,292.3968200683594,290.8944702148437,292.38702392578125,297.1210021972656,286.69537353515625,1.0,0.1681232452392578,1.0,1.0,0.0,1.0,-0.6453885436058044,0.6453880071640015,4.900358590020915e-07,0.4638948142528534,0.0614774152636528,0.0614774152636528,0.0,26.35711479187012,25.0,5788.458984375,-0.0,44.29482269287109,1.0,283.1499938964844,286.60302734375,294.01318359375,294.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,21331.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098449110984802,1.0,0.0,0.0,0.3199316561222076,0.3316739499568939,7.225956277778778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.414306640625,0.0,15.773303031921388,1895.4371337890625,0.0,131.97630310058594,0.2477501332759857,1.0,0.0,3.0,1.0,0.0
18168420,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694030761719,0.6109859347343445,0.0714116990566253,0.0650478452444076,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729736328125,0.604646623134613,0.0691394880414009,0.0665321871638298,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7214797139167786,0.1174005940556526,0.0828938782215118,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2072448730469,0.5321605205535889,0.050000000745058,0.0483890585601329,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078857421875,0.5325473546981812,0.050000000745058,0.2299463748931884,287.1438903808594,286.9844055175781,292.50933837890625,290.95660400390625,292.4987487792969,297.1235656738281,286.69500732421875,1.0,0.1664289236068725,1.0,1.0,0.0,1.0,-0.5911285877227783,0.5911281704902649,4.3681899342118413e-07,0.4205190241336822,0.4392598271369934,0.4392598271369934,0.0,28.12833976745605,25.0,9876.3359375,-0.0,40.109619140625,1.0,283.1499938964844,286.63922119140625,293.9880065917969,294.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,13375.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980962693691253,1.0,0.0,0.0,0.8644030690193176,0.8735041618347168,4.985699320059212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.75341796875,0.0,41.177513122558594,1895.4371337890625,0.0,113.01465606689452,0.2758383750915527,1.0,0.0,3.0,1.0,0.0
18168480,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694030761719,0.6109859347343445,0.0714116990566253,0.0650478452444076,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729736328125,0.604646623134613,0.0691394880414009,0.0665321871638298,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7214797139167786,0.1174005940556526,0.0828938782215118,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2072448730469,0.5321605205535889,0.050000000745058,0.0483890585601329,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078857421875,0.5325473546981812,0.050000000745058,0.2299463748931884,287.1438903808594,286.9844055175781,292.50933837890625,290.95660400390625,292.4987487792969,297.1235656738281,286.69500732421875,1.0,0.1664289236068725,1.0,1.0,0.0,1.0,-0.5911285877227783,0.5911281704902649,4.3681899342118413e-07,0.4205190241336822,0.4392598271369934,0.4392598271369934,0.0,28.12833976745605,25.0,9876.3359375,-0.0,40.109619140625,1.0,283.1499938964844,286.63922119140625,293.9880065917969,294.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,13375.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980962693691253,1.0,0.0,0.0,0.8644030690193176,0.8735041618347168,4.985699320059212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.75341796875,0.0,41.177513122558594,1895.4371337890625,0.0,113.01465606689452,0.2758383750915527,1.0,0.0,3.0,1.0,0.0
18168540,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.6134029030799866,0.0715372934937477,0.0650708451867103,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052307128906,0.6053516864776611,0.0686497092247009,0.0660143792629242,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803955078125,0.7218082547187805,0.1163468062877655,0.0821043029427528,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419982910156,0.5344679951667786,0.050000000745058,0.0483681485056877,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419982910156,0.5344682931900024,0.050000000745058,0.2294379770755767,287.2435607910156,286.8465576171875,292.6205139160156,291.01763916015625,292.6100158691406,297.1259155273437,287.4344482421875,1.0,0.165175586938858,1.0,1.0,0.0,1.0,-0.5892168879508972,0.589216411113739,4.348960942479607e-07,0.4187832474708557,0.5037627220153809,0.5037627220153809,0.0,27.58016586303711,25.0,7767.25732421875,-0.0,39.33684158325195,1.0,283.1499938964844,287.1781311035156,293.88983154296875,294.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,16023.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851110696792602,1.0,0.0,0.0,0.4794786870479584,0.6699754595756531,1.534023752469693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.1650390625,0.0,27.713403701782227,1895.4371337890625,0.0,47.35612487792969,0.2550751268863678,1.0,0.0,3.0,1.0,0.0
18168600,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.6134029030799866,0.0715372934937477,0.0650708451867103,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052307128906,0.6053516864776611,0.0686497092247009,0.0660143792629242,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803955078125,0.7218082547187805,0.1163468062877655,0.0821043029427528,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419982910156,0.5344679951667786,0.050000000745058,0.0483681485056877,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419982910156,0.5344682931900024,0.050000000745058,0.2294379770755767,287.2435607910156,286.8465576171875,292.6205139160156,291.01763916015625,292.6100158691406,297.1259155273437,287.4344482421875,1.0,0.165175586938858,1.0,1.0,0.0,1.0,-0.5892168879508972,0.589216411113739,4.348960942479607e-07,0.4187832474708557,0.5037627220153809,0.5037627220153809,0.0,27.58016586303711,25.0,7767.25732421875,-0.0,39.33684158325195,1.0,283.1499938964844,287.1781311035156,293.88983154296875,294.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,16023.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851110696792602,1.0,0.0,0.0,0.4794786870479584,0.6699754595756531,1.534023752469693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.1650390625,0.0,27.713403701782227,1895.4371337890625,0.0,47.35612487792969,0.2550751268863678,1.0,0.0,3.0,1.0,0.0
18168660,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.6170911192893982,0.0717742666602134,0.0655928179621696,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826232910156,0.6070732474327087,0.0683016255497932,0.0658779144287109,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.7232600450515747,0.1154956221580505,0.0818172991275787,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31854248046875,0.5365676283836365,0.050000000745058,0.0483496710658073,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31854248046875,0.5365676283836365,0.050000000745058,0.2293500304222107,286.2704467773437,286.72137451171875,292.7214660644531,291.0729064941406,292.71112060546875,297.1318054199219,286.4824523925781,1.0,0.1642473042011261,1.0,1.0,0.0,1.0,-0.5892080664634705,0.589207649230957,4.348918309915462e-07,0.4187848567962646,5.551115123125783e-17,5.551115123125783e-17,0.0,27.11240768432617,25.0,4533.6953125,-0.0,38.86708831787109,1.0,283.1499938964844,286.21661376953125,294.16552734375,294.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,22620.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163029849529266,1.0,0.0,0.0,0.1803740262985229,0.2844823896884918,3.576504870039798e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.487548828125,0.0,13.805852890014648,1895.4371337890625,0.0,142.19642639160156,0.2506862580776214,1.0,0.0,3.0,1.0,0.0
18168720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.6170998811721802,0.0717590004205703,0.0655610784888267,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33563232421875,0.6069794297218323,0.0682464763522148,0.0658148825168609,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.7231002449989319,0.1153733059763908,0.0817161798477172,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.5366795063018799,0.050000000745058,0.0483487024903297,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.5366795063018799,0.050000000745058,0.2293454259634018,286.3405456542969,286.7105712890625,292.73016357421875,291.0776672363281,292.7198181152344,297.13165283203125,286.6688537597656,1.0,0.1641718745231628,1.0,1.0,0.0,1.0,-0.5889663100242615,0.588965892791748,4.346622120010579e-07,0.4185931384563446,0.0040201721712946,0.0040201721712946,0.0,27.085832595825195,25.0,4484.00390625,-0.0,38.81495666503906,1.0,283.1499938964844,286.30621337890625,294.1263732910156,294.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,21943.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313051164150238,1.0,0.0,0.0,0.1604219228029251,0.3301478326320648,3.149424498971598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1152.75146484375,0.0,15.567618370056152,1895.4371337890625,0.0,137.0668182373047,0.2496741712093353,1.0,0.0,3.0,1.0,0.0
18168780,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.6207247972488403,0.0726360604166984,0.0661595538258552,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50555419921875,0.6085301041603088,0.0682690516114234,0.0656899213790893,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.7242664694786072,0.1151917427778244,0.0814029425382614,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.5386015772819519,0.050000000745058,0.0483322627842426,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.5386015772819519,0.050000000745058,0.2292674481868744,286.4515686035156,286.57672119140625,292.838134765625,291.13671875,292.82794189453125,297.1395263671875,286.0101928710937,1.0,0.1633529067039489,1.0,1.0,0.0,1.0,-0.5890446901321411,0.5890442728996277,4.347325557318982e-07,0.4186467230319977,0.3141088783740997,0.3141088783740997,0.0,26.67013931274414,25.0,9458.5244140625,-0.0,38.40678405761719,1.0,283.1499938964844,285.8059387207031,294.28729248046875,295.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,17427.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159486651420593,1.0,0.0,0.0,0.8870155811309814,0.8877538442611694,5.2499594005439576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.806396484375,0.0,50.01537704467773,1895.4371337890625,0.0,141.63900756835938,0.2894174754619598,1.0,0.0,3.0,1.0,0.0
18168840,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.6207247972488403,0.0726360604166984,0.0661595538258552,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50555419921875,0.6085301041603088,0.0682690516114234,0.0656899213790893,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.397705078125,0.7242664694786072,0.1151917427778244,0.0814029425382614,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.5386015772819519,0.050000000745058,0.0483322627842426,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.5386015772819519,0.050000000745058,0.2292674481868744,286.4515686035156,286.57672119140625,292.838134765625,291.13671875,292.82794189453125,297.1395263671875,286.0101928710937,1.0,0.1633529067039489,1.0,1.0,0.0,1.0,-0.5890446901321411,0.5890442728996277,4.347325557318982e-07,0.4186467230319977,0.3141088783740997,0.3141088783740997,0.0,26.67013931274414,25.0,9458.5244140625,-0.0,38.40678405761719,1.0,283.1499938964844,285.8059387207031,294.28729248046875,295.0692749023437,293.1499938964844,293.1499938964844,283.1499938964844,17427.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159486651420593,1.0,0.0,0.0,0.8870155811309814,0.8877538442611694,5.2499594005439576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.806396484375,0.0,50.01537704467773,1895.4371337890625,0.0,141.63900756835938,0.2894174754619598,1.0,0.0,3.0,1.0,0.0
18168900,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.6210208535194397,0.0723785310983657,0.0660854429006576,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.6081392765045166,0.0678483992815017,0.0654006674885749,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7234543561935425,0.1142432391643524,0.0808978453278541,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.5391611456871033,0.050000000745058,0.0483275577425956,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.5391611456871033,0.050000000745058,0.229245126247406,286.2169189453125,286.5106506347656,292.89141845703125,291.1659240722656,292.8813171386719,297.1380310058594,286.620361328125,1.0,0.1629940420389175,1.0,1.0,0.0,1.0,-0.5879706144332886,0.5879701972007751,4.337167354151461e-07,0.4178029298782348,0.0739286541938781,0.0739286541938781,0.0,26.54202461242676,25.0,4645.11083984375,-0.0,38.16622924804688,1.0,283.1499938964844,286.20245361328125,294.19390869140625,294.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,22571.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171658813953399,1.0,0.0,0.0,0.1704350262880325,0.3549271821975708,3.3620981554349783e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1119.6956787109375,0.0,17.269121170043945,1895.4371337890625,0.0,143.5524444580078,0.2542106807231903,1.0,0.0,3.0,1.0,0.0
18168960,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.6220878958702087,0.072992019355297,0.0662368983030319,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.6083067655563354,0.0679698884487152,0.0652479007840156,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448608398437,0.7233099341392517,0.1143525689840316,0.0805950090289115,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.5398279428482056,0.050000000745058,0.0483219921588897,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.5398279428482056,0.050000000745058,0.2292187362909317,287.0274353027344,286.4451904296875,292.9442138671875,291.1948547363281,292.9341735839844,297.1407470703125,286.912841796875,1.0,0.1626690626144409,1.0,1.0,0.0,1.0,-0.5875663161277771,0.5875658988952637,4.333270453571458e-07,0.4174694120883941,0.7276480197906494,0.7276480197906494,0.0,26.39755249023437,25.0,10874.7412109375,-0.0,37.9797477722168,1.0,283.1499938964844,286.8456115722656,294.0653076171875,294.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,9940.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921406626701355,1.0,0.0,0.0,0.9528626799583436,1.0106713771820068,6.058346002646431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.8583984375,0.0,45.36481094360352,1895.4371337890625,0.0,89.73914337158203,0.2895215451717376,1.0,0.0,3.0,1.0,0.0
18169020,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.6242599487304688,0.0729952156543731,0.0666091442108154,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613708496094,0.6087724566459656,0.0674957558512687,0.0650337263941764,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.7231101989746094,0.1131268441677093,0.0800873190164566,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5409967303276062,0.050000000745058,0.048312347382307,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5409967303276062,0.050000000745058,0.2291729748249054,286.08477783203125,286.3161926269531,293.0482177734375,291.25213623046875,293.03839111328125,297.1410522460937,286.5144958496094,1.0,0.1621220260858535,1.0,1.0,0.0,1.0,-0.5870811939239502,0.587080717086792,4.328728380187386e-07,0.4170969128608703,0.1501919776201248,0.1501919776201248,0.0,26.14942741394043,25.0,4993.5703125,-0.0,37.68149566650391,1.0,283.1499938964844,286.1471862792969,294.26153564453125,294.7134704589844,293.1499938964844,293.1499938964844,283.1499938964844,23121.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211714625358581,1.0,0.0,0.0,0.2111799567937851,0.3797766864299774,4.265818365212226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.566162109375,0.0,19.1042537689209,1895.4371337890625,0.0,149.822265625,0.2593230605125427,1.0,0.0,3.0,1.0,0.0
18169080,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.6242599487304688,0.0729952156543731,0.0666091442108154,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613708496094,0.6087724566459656,0.0674957558512687,0.0650337263941764,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.7231101989746094,0.1131268441677093,0.0800873190164566,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5409967303276062,0.050000000745058,0.048312347382307,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.5409967303276062,0.050000000745058,0.2291729748249054,286.08477783203125,286.3161926269531,293.0482177734375,291.25213623046875,293.03839111328125,297.1410522460937,286.5144958496094,1.0,0.1621220260858535,1.0,1.0,0.0,1.0,-0.5870811939239502,0.587080717086792,4.328728380187386e-07,0.4170969128608703,0.1501919776201248,0.1501919776201248,0.0,26.14942741394043,25.0,4993.5703125,-0.0,37.68149566650391,1.0,283.1499938964844,286.1471862792969,294.26153564453125,294.7134704589844,293.1499938964844,293.1499938964844,283.1499938964844,23121.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211714625358581,1.0,0.0,0.0,0.2111799567937851,0.3797766864299774,4.265818365212226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.566162109375,0.0,19.1042537689209,1895.4371337890625,0.0,149.822265625,0.2593230605125427,1.0,0.0,3.0,1.0,0.0
18169140,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.6272392272949219,0.0738194808363914,0.0672610029578208,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.6098373532295227,0.0675405263900756,0.064999409019947,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7236106395721436,0.1128924265503883,0.0798297747969627,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.5421724915504456,0.050000000745058,0.0483027882874012,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.5421724915504456,0.050000000745058,0.2291276305913925,285.9715270996094,286.19000244140625,293.1499938964844,291.3086242675781,293.1404113769531,297.1448059082031,285.6574401855469,1.0,0.1616753488779068,1.0,1.0,0.0,1.0,-0.5874468684196472,0.5874464511871338,4.3321674070284644e-07,0.4173809587955475,0.3225480020046234,0.3225480020046234,0.0,25.910341262817383,25.0,9291.9072265625,-0.0,37.48048782348633,1.0,283.1499938964844,285.4540710449219,294.485107421875,295.259033203125,293.1499938964844,293.1499938964844,283.1499938964844,20165.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329923450946808,1.0,0.0,0.0,0.9194899201393129,0.9196125864982604,5.6414062754583945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.36572265625,0.0,58.33012390136719,1895.4371337890625,0.0,168.1472625732422,0.3039663434028625,1.0,0.0,3.0,1.0,0.0
18169200,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.6272392272949219,0.0738194808363914,0.0672610029578208,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.6098373532295227,0.0675405263900756,0.064999409019947,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7236106395721436,0.1128924265503883,0.0798297747969627,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.5421724915504456,0.050000000745058,0.0483027882874012,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.5421724915504456,0.050000000745058,0.2291276305913925,285.9715270996094,286.19000244140625,293.1499938964844,291.3086242675781,293.1404113769531,297.1448059082031,285.6574401855469,1.0,0.1616753488779068,1.0,1.0,0.0,1.0,-0.5874468684196472,0.5874464511871338,4.3321674070284644e-07,0.4173809587955475,0.3225480020046234,0.3225480020046234,0.0,25.910341262817383,25.0,9291.9072265625,-0.0,37.48048782348633,1.0,283.1499938964844,285.4540710449219,294.485107421875,295.259033203125,293.1499938964844,293.1499938964844,283.1499938964844,20165.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329923450946808,1.0,0.0,0.0,0.9194899201393129,0.9196125864982604,5.6414062754583945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.36572265625,0.0,58.33012390136719,1895.4371337890625,0.0,168.1472625732422,0.3039663434028625,1.0,0.0,3.0,1.0,0.0
18169260,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594787597656,0.6280452609062195,0.074239358305931,0.0673544630408287,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.6091630458831787,0.0673293769359588,0.0646214261651039,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.7220452427864075,0.1121563911437988,0.079062171280384,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.5427610278129578,0.050000000745058,0.0482980571687221,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.5427610278129578,0.050000000745058,0.2291051894426345,286.56640625,286.0648193359375,293.2509460449219,291.3649597167969,293.2413024902344,297.1433410644531,286.3717041015625,1.0,0.1612898856401443,1.0,1.0,0.0,1.0,-0.5861511826515198,0.5861507058143616,4.319857112022874e-07,0.4163470566272735,0.7699141502380371,0.7699141502380371,0.0,25.77962303161621,25.0,11520.2666015625,-0.0,37.21672439575195,1.0,283.1499938964844,286.2732238769531,294.2952575683594,295.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,8118.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137158453464508,1.0,0.0,0.0,1.1461822986602783,1.156348466873169,8.765987757897167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.04736328125,0.0,58.92400741577149,1895.4371337890625,0.0,138.11795043945312,0.3136007189750671,1.0,0.0,3.0,1.0,0.0
18169320,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594787597656,0.6280452609062195,0.074239358305931,0.0673544630408287,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.6091630458831787,0.0673293769359588,0.0646214261651039,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.7220452427864075,0.1121563911437988,0.079062171280384,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.5427610278129578,0.050000000745058,0.0482980571687221,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227355957031,0.5427610278129578,0.050000000745058,0.2291051894426345,286.56640625,286.0648193359375,293.2509460449219,291.3649597167969,293.2413024902344,297.1433410644531,286.3717041015625,1.0,0.1612898856401443,1.0,1.0,0.0,1.0,-0.5861511826515198,0.5861507058143616,4.319857112022874e-07,0.4163470566272735,0.7699141502380371,0.7699141502380371,0.0,25.77962303161621,25.0,11520.2666015625,-0.0,37.21672439575195,1.0,283.1499938964844,286.2732238769531,294.2952575683594,295.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,8118.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137158453464508,1.0,0.0,0.0,1.1461822986602783,1.156348466873169,8.765987757897167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.04736328125,0.0,58.92400741577149,1895.4371337890625,0.0,138.11795043945312,0.3136007189750671,1.0,0.0,3.0,1.0,0.0
18169380,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.629625141620636,0.0742645487189292,0.0677037686109542,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.6091576814651489,0.0669152736663818,0.0644351169466972,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.7212265729904175,0.1109983399510383,0.0785512030124664,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.5433821678161621,0.050000000745058,0.0482930988073349,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.5433821678161621,0.050000000745058,0.2290816754102707,285.7515563964844,285.9388732910156,293.3525390625,291.4216003417969,293.3428039550781,297.1416320800781,286.0640869140625,1.0,0.160983070731163,1.0,1.0,0.0,1.0,-0.5857001543045044,0.585699737071991,4.3156353513040813e-07,0.4159996807575226,0.2773955464363098,0.2773955464363098,0.0,25.65042495727539,25.0,6584.96923828125,-0.0,37.04169464111328,1.0,283.1499938964844,285.981201171875,294.4526672363281,294.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,24579.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344201385974884,1.0,0.0,0.0,0.3890776336193084,0.4211985170841217,1.0103641479020098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.202392578125,0.0,23.409818649291992,1895.4371337890625,0.0,185.41671752929688,0.2725847661495209,1.0,0.0,3.0,1.0,0.0
18169440,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.629625141620636,0.0742645487189292,0.0677037686109542,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.6091576814651489,0.0669152736663818,0.0644351169466972,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.7212265729904175,0.1109983399510383,0.0785512030124664,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.5433821678161621,0.050000000745058,0.0482930988073349,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.5433821678161621,0.050000000745058,0.2290816754102707,285.7515563964844,285.9388732910156,293.3525390625,291.4216003417969,293.3428039550781,297.1416320800781,286.0640869140625,1.0,0.160983070731163,1.0,1.0,0.0,1.0,-0.5857001543045044,0.585699737071991,4.3156353513040813e-07,0.4159996807575226,0.2773955464363098,0.2773955464363098,0.0,25.65042495727539,25.0,6584.96923828125,-0.0,37.04169464111328,1.0,283.1499938964844,285.981201171875,294.4526672363281,294.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,24579.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344201385974884,1.0,0.0,0.0,0.3890776336193084,0.4211985170841217,1.0103641479020098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.202392578125,0.0,23.409818649291992,1895.4371337890625,0.0,185.41671752929688,0.2725847661495209,1.0,0.0,3.0,1.0,0.0
18169500,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.6303818821907043,0.0747853890061378,0.0678782314062118,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.6090782880783081,0.0670037642121315,0.0643299892544746,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.296875,0.7207391858100891,0.1109947711229324,0.0782830938696861,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5436574220657349,0.050000000745058,0.04829091578722,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.5436574220657349,0.050000000745058,0.2290713191032409,286.2896423339844,285.8756408691406,293.40350341796875,291.4499816894531,293.3937683105469,297.1427917480469,286.181396484375,1.0,0.1608441174030304,1.0,1.0,0.0,1.0,-0.5854458808898926,0.5854454040527344,4.313177726089634e-07,0.4157874584197998,0.7379228472709656,0.7379228472709656,0.0,25.592857360839844,25.0,11301.8388671875,-0.0,36.95839309692383,1.0,283.1499938964844,286.1122131347656,294.3969421386719,295.1659851074219,293.1499938964844,293.1499938964844,283.1499938964844,9531.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305440843105316,1.0,0.0,0.0,1.1312803030014038,1.134834051132202,8.53952784041212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.1015625,0.0,59.98811721801758,1895.4371337890625,0.0,164.36764526367188,0.3150069415569305,1.0,0.0,3.0,1.0,0.0
18169560,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.6319333910942078,0.0750353708863258,0.0682842582464218,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.6096717715263367,0.0669518336653709,0.0643848478794097,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.7210270166397095,0.1107033118605613,0.0782347917556762,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.5440680384635925,0.050000000745058,0.0482876673340797,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.5440680384635925,0.050000000745058,0.2290559113025665,285.7474975585937,285.8122863769531,293.4546203613281,291.4784240722656,293.4448547363281,297.1441650390625,285.5089111328125,1.0,0.1607290059328079,1.0,1.0,0.0,1.0,-0.5859189033508301,0.5859184265136719,4.317662956054847e-07,0.4161640405654907,0.4906970560550689,0.4906970560550689,0.0,25.51461601257324,25.0,10361.9072265625,-0.0,36.92876815795898,1.0,283.1499938964844,285.30078125,294.624755859375,295.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,15451.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562340140342712,1.0,0.0,0.0,1.168988585472107,1.169013261795044,9.118302557453717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.68994140625,0.0,78.54610443115234,1895.4371337890625,0.0,204.0335235595703,0.3321829736232757,1.0,0.0,3.0,1.0,0.0
18169620,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.6324997544288635,0.0753044337034225,0.0684029385447502,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.608818531036377,0.0666829794645309,0.0640599504113197,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7191867828369141,0.1098214164376258,0.0775166973471641,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5443121194839478,0.050000000745058,0.048285748809576,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5443121194839478,0.050000000745058,0.2290468066930771,285.96630859375,285.68524169921875,293.5570678710937,291.5353698730469,293.5472412109375,297.1421203613281,285.9703063964844,1.0,0.1605049669742584,1.0,1.0,0.0,1.0,-0.5847962498664856,0.5847958326339722,4.306996004288522e-07,0.4152648746967315,0.6701719164848328,0.6701719164848328,0.0,25.45650863647461,25.0,10784.6015625,-0.0,36.75642013549805,1.0,283.1499938964844,285.9613342285156,294.4921264648437,295.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,12709.8916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488153219223022,1.0,0.0,0.0,1.061837077140808,1.0618407726287842,7.523313882984439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.88427734375,0.0,58.79777526855469,1895.4371337890625,0.0,192.5350646972656,0.3130530416965484,1.0,0.0,3.0,1.0,0.0
18169680,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.6324997544288635,0.0753044337034225,0.0684029385447502,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.608818531036377,0.0666829794645309,0.0640599504113197,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7191867828369141,0.1098214164376258,0.0775166973471641,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5443121194839478,0.050000000745058,0.048285748809576,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.5443121194839478,0.050000000745058,0.2290468066930771,285.96630859375,285.68524169921875,293.5570678710937,291.5353698730469,293.5472412109375,297.1421203613281,285.9703063964844,1.0,0.1605049669742584,1.0,1.0,0.0,1.0,-0.5847962498664856,0.5847958326339722,4.306996004288522e-07,0.4152648746967315,0.6701719164848328,0.6701719164848328,0.0,25.45650863647461,25.0,10784.6015625,-0.0,36.75642013549805,1.0,283.1499938964844,285.9613342285156,294.4921264648437,295.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,12709.8916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488153219223022,1.0,0.0,0.0,1.061837077140808,1.0618407726287842,7.523313882984439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.88427734375,0.0,58.79777526855469,1895.4371337890625,0.0,192.5350646972656,0.3130530416965484,1.0,0.0,3.0,1.0,0.0
18169740,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.6343185305595398,0.0756424814462661,0.0688934177160263,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.6089805960655212,0.0664836764335632,0.0639800503849983,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.718525767326355,0.109052337706089,0.077138565480709,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5447468757629395,0.050000000745058,0.0482823401689529,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5447468757629395,0.050000000745058,0.2290306389331817,285.40838623046875,285.557861328125,293.6597900390625,291.5922546386719,293.64996337890625,297.1424560546875,285.4379272460937,1.0,0.1603295356035232,1.0,1.0,0.0,1.0,-0.5848120450973511,0.5848116278648376,4.307094059186056e-07,0.4152666628360748,0.4283577501773834,0.4283577501773834,0.0,25.37018585205078,25.0,9126.0634765625,-0.0,36.672142028808594,1.0,283.1499938964844,285.4038391113281,294.6788024902344,295.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,22643.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755640387535095,1.0,0.0,0.0,0.8709922432899475,0.8709973096847534,5.0619988201106025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.757080078125,0.0,57.75754928588867,1895.4371337890625,0.0,234.6226806640625,0.3147903084754944,1.0,0.0,3.0,1.0,0.0
18169800,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.6343185305595398,0.0756424814462661,0.0688934177160263,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.6089805960655212,0.0664836764335632,0.0639800503849983,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.718525767326355,0.109052337706089,0.077138565480709,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5447468757629395,0.050000000745058,0.0482823401689529,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.5447468757629395,0.050000000745058,0.2290306389331817,285.40838623046875,285.557861328125,293.6597900390625,291.5922546386719,293.64996337890625,297.1424560546875,285.4379272460937,1.0,0.1603295356035232,1.0,1.0,0.0,1.0,-0.5848120450973511,0.5848116278648376,4.307094059186056e-07,0.4152666628360748,0.4283577501773834,0.4283577501773834,0.0,25.37018585205078,25.0,9126.0634765625,-0.0,36.672142028808594,1.0,283.1499938964844,285.4038391113281,294.6788024902344,295.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,22643.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755640387535095,1.0,0.0,0.0,0.8709922432899475,0.8709973096847534,5.0619988201106025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.757080078125,0.0,57.75754928588867,1895.4371337890625,0.0,234.6226806640625,0.3147903084754944,1.0,0.0,3.0,1.0,0.0
18169860,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.6355686187744141,0.0761886611580848,0.0692394003272056,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.6086521148681641,0.0663951784372329,0.0638043209910392,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.717282235622406,0.1085015386343002,0.0766266733407974,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.5450166463851929,0.050000000745058,0.0482802353799343,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.5450166463851929,0.050000000745058,0.2290206551551818,285.5638427734375,285.43035888671875,293.7626342773437,291.6489562988281,293.7527770996094,297.1428527832031,285.45831298828125,1.0,0.1601736694574356,1.0,1.0,0.0,1.0,-0.5843872427940369,0.5843867659568787,4.302932268274162e-07,0.414899468421936,0.6568183302879333,0.6568183302879333,0.0,25.312986373901367,25.0,10969.0302734375,-0.0,36.57212448120117,1.0,283.1499938964844,285.28692626953125,294.689453125,295.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,12052.9794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746539950370788,1.0,0.0,0.0,1.2964814901351929,1.2964857816696167,1.121569113138321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.6376953125,0.0,88.66936492919922,1895.4371337890625,0.0,233.1535797119141,0.3514410555362701,1.0,0.0,3.0,1.0,0.0
18169920,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.6355686187744141,0.0761886611580848,0.0692394003272056,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.6086521148681641,0.0663951784372329,0.0638043209910392,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.717282235622406,0.1085015386343002,0.0766266733407974,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.5450166463851929,0.050000000745058,0.0482802353799343,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.5450166463851929,0.050000000745058,0.2290206551551818,285.5638427734375,285.43035888671875,293.7626342773437,291.6489562988281,293.7527770996094,297.1428527832031,285.45831298828125,1.0,0.1601736694574356,1.0,1.0,0.0,1.0,-0.5843872427940369,0.5843867659568787,4.302932268274162e-07,0.414899468421936,0.6568183302879333,0.6568183302879333,0.0,25.312986373901367,25.0,10969.0302734375,-0.0,36.57212448120117,1.0,283.1499938964844,285.28692626953125,294.689453125,295.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,12052.9794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746539950370788,1.0,0.0,0.0,1.2964814901351929,1.2964857816696167,1.121569113138321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.6376953125,0.0,88.66936492919922,1895.4371337890625,0.0,233.1535797119141,0.3514410555362701,1.0,0.0,3.0,1.0,0.0
18169980,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6367565393447876,0.0764871835708618,0.0695828273892402,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.6083186864852905,0.0661791265010833,0.063645452260971,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.7159982919692993,0.107696309685707,0.0761289522051811,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.5452257394790649,0.050000000745058,0.0482786074280738,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.5452257394790649,0.050000000745058,0.2290129363536834,285.3045959472656,285.30279541015625,293.865478515625,291.7054138183594,293.8556213378906,297.14227294921875,285.3265075683594,1.0,0.1600450128316879,1.0,1.0,0.0,1.0,-0.5840003490447998,0.5839999318122864,4.299119780171168e-07,0.4145600199699402,0.5769933462142944,0.5769933462142944,0.0,25.26819229125977,25.0,10371.51171875,-0.0,36.48836135864258,1.0,283.1499938964844,285.24688720703125,294.73876953125,295.53125,293.1499938964844,293.1499938964844,283.1499938964844,18261.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854516744613647,1.0,0.0,0.0,1.1733242273330688,1.17332923412323,9.18606488653495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.52734375,0.0,85.90351867675781,1895.4371337890625,0.0,250.8307342529297,0.3486633896827698,1.0,0.0,3.0,1.0,0.0
18170040,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6367565393447876,0.0764871835708618,0.0695828273892402,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.6083186864852905,0.0661791265010833,0.063645452260971,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.7159982919692993,0.107696309685707,0.0761289522051811,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.5452257394790649,0.050000000745058,0.0482786074280738,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.5452257394790649,0.050000000745058,0.2290129363536834,285.3045959472656,285.30279541015625,293.865478515625,291.7054138183594,293.8556213378906,297.14227294921875,285.3265075683594,1.0,0.1600450128316879,1.0,1.0,0.0,1.0,-0.5840003490447998,0.5839999318122864,4.299119780171168e-07,0.4145600199699402,0.5769933462142944,0.5769933462142944,0.0,25.26819229125977,25.0,10371.51171875,-0.0,36.48836135864258,1.0,283.1499938964844,285.24688720703125,294.73876953125,295.53125,293.1499938964844,293.1499938964844,283.1499938964844,18261.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854516744613647,1.0,0.0,0.0,1.1733242273330688,1.17332923412323,9.18606488653495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.52734375,0.0,85.90351867675781,1895.4371337890625,0.0,250.8307342529297,0.3486633896827698,1.0,0.0,3.0,1.0,0.0
