time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170100,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.637345552444458,0.0767327696084976,0.0697569027543068,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.6081336140632629,0.0661246627569198,0.0635647103190422,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.7153335213661194,0.1073970943689346,0.0758797526359558,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.5453171133995056,0.050000000745058,0.0482778996229171,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.5453171133995056,0.050000000745058,0.2290095686912536,285.32891845703125,285.23907470703125,293.9168701171875,291.7335205078125,293.9070129394531,297.1424255371094,285.3114624023437,1.0,0.1599867194890976,1.0,1.0,0.0,1.0,-0.5838083028793335,0.5838078856468201,4.297203304304276e-07,0.4143864214420318,0.6532818078994751,0.6532818078994751,0.0,25.24838829040528,25.0,10897.18359375,-0.0,36.4492416381836,1.0,283.1499938964844,285.1759033203125,294.75311279296875,295.57861328125,293.1499938964844,293.1499938964844,283.1499938964844,14624.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862995505332947,1.0,0.0,0.0,1.3223202228546145,1.3223251104354858,1.1667201249565553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.51806640625,0.0,99.73258972167967,1895.4371337890625,0.0,252.24365234375,0.3654889464378357,1.0,0.0,3.0,1.0,0.0
18170160,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.6381092667579651,0.0769791007041931,0.069982536137104,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.6080923080444336,0.066075824201107,0.0635182410478591,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.7148357629776001,0.1071047633886337,0.0756770595908165,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.54543536901474,0.050000000745058,0.0482769832015037,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.54543536901474,0.050000000745058,0.229005217552185,285.2520446777344,285.1754150390625,293.9682312011719,291.761474609375,293.9583740234375,297.142822265625,285.2076110839844,1.0,0.1599349528551101,1.0,1.0,0.0,1.0,-0.5837737321853638,0.5837733149528503,4.2967795366166683e-07,0.4143386483192444,0.6738892197608948,0.6738892197608948,0.0,25.224645614624023,25.0,11045.779296875,-0.0,36.42216491699219,1.0,283.1499938964844,285.0285949707031,294.79705810546875,295.64166259765625,293.1499938964844,293.1499938964844,283.1499938964844,13851.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906803131103515,1.0,0.0,0.0,1.4331700801849363,1.4331753253936768,1.3705312085221524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.5986328125,0.0,117.20052337646484,1895.4371337890625,0.0,259.609130859375,0.3843808472156524,1.0,0.0,3.0,1.0,0.0
18170220,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.6393553614616394,0.0773828849196434,0.0703618079423904,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.607810914516449,0.0659321472048759,0.0633905902504921,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.713577389717102,0.1064300611615181,0.0752185061573982,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.5455923676490784,0.050000000745058,0.0482757650315761,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.5455923676490784,0.050000000745058,0.228999450802803,285.10382080078125,285.0483093261719,294.0707092285156,291.8170471191406,294.0609130859375,297.1429443359375,285.08563232421875,1.0,0.1598422974348068,1.0,1.0,0.0,1.0,-0.5835170745849609,0.5835166573524475,4.294162465612317e-07,0.4140946865081787,0.6967881917953491,0.6967881917953491,0.0,25.191272735595703,25.0,11169.48828125,-0.0,36.36306381225586,1.0,283.1499938964844,284.8923645019531,294.8514709472656,295.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,14719.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981511294841766,1.0,0.0,0.0,1.548377275466919,1.5483829975128174,1.5997311209048348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.9833984375,0.0,143.19781494140625,1895.4371337890625,0.0,272.443603515625,0.4106061160564422,1.0,0.0,3.0,1.0,0.0
18170280,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.6393553614616394,0.0773828849196434,0.0703618079423904,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.607810914516449,0.0659321472048759,0.0633905902504921,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.713577389717102,0.1064300611615181,0.0752185061573982,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.5455923676490784,0.050000000745058,0.0482757650315761,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.5455923676490784,0.050000000745058,0.228999450802803,285.10382080078125,285.0483093261719,294.0707092285156,291.8170471191406,294.0609130859375,297.1429443359375,285.08563232421875,1.0,0.1598422974348068,1.0,1.0,0.0,1.0,-0.5835170745849609,0.5835166573524475,4.294162465612317e-07,0.4140946865081787,0.6967881917953491,0.6967881917953491,0.0,25.191272735595703,25.0,11169.48828125,-0.0,36.36306381225586,1.0,283.1499938964844,284.8923645019531,294.8514709472656,295.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,14719.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981511294841766,1.0,0.0,0.0,1.548377275466919,1.5483829975128174,1.5997311209048348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.9833984375,0.0,143.19781494140625,1895.4371337890625,0.0,272.443603515625,0.4106061160564422,1.0,0.0,3.0,1.0,0.0
18170340,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6406061053276062,0.0778289064764976,0.0707498267292976,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6075341105461121,0.0658164098858833,0.063271477818489,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7123050689697266,0.1058060452342033,0.0747704952955246,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5457256436347961,0.050000000745058,0.0482747368514537,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5457256436347961,0.050000000745058,0.2289945632219314,285.0067138671875,284.95001220703125,294.1728515625,291.8719482421875,294.1630859375,297.14324951171875,284.984130859375,1.0,0.1597630530595779,1.0,1.0,0.0,1.0,-0.5832949876785278,0.5832945704460144,4.29181511663046e-07,0.4138661026954651,0.7434259653091431,0.7434259653091431,0.0,25.16276359558105,25.0,11430.458984375,-0.0,36.31232833862305,1.0,283.1499938964844,284.7467346191406,294.90252685546875,295.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,13818.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040993452072143,1.0,0.0,0.0,1.7287626266479492,1.7287689447402954,1.9941789730637538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.46923828125,0.0,183.2481842041016,1895.4371337890625,0.0,282.9371032714844,0.4461355805397033,1.0,0.0,3.0,1.0,0.0
18170400,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6406061053276062,0.0778289064764976,0.0707498267292976,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6075341105461121,0.0658164098858833,0.063271477818489,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7123050689697266,0.1058060452342033,0.0747704952955246,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5457256436347961,0.050000000745058,0.0482747368514537,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.5457256436347961,0.050000000745058,0.2289945632219314,285.0067138671875,284.95001220703125,294.1728515625,291.8719482421875,294.1630859375,297.14324951171875,284.984130859375,1.0,0.1597630530595779,1.0,1.0,0.0,1.0,-0.5832949876785278,0.5832945704460144,4.29181511663046e-07,0.4138661026954651,0.7434259653091431,0.7434259653091431,0.0,25.16276359558105,25.0,11430.458984375,-0.0,36.31232833862305,1.0,283.1499938964844,284.7467346191406,294.90252685546875,295.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,13818.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040993452072143,1.0,0.0,0.0,1.7287626266479492,1.7287689447402954,1.9941789730637538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.46923828125,0.0,183.2481842041016,1895.4371337890625,0.0,282.9371032714844,0.4461355805397033,1.0,0.0,3.0,1.0,0.0
18170460,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6419692635536194,0.0783225744962692,0.0711758881807327,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6073611378669739,0.0657367929816246,0.0631826594471931,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7111341953277588,0.1052432209253311,0.0743607804179191,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.5458592772483826,0.050000000745058,0.0482737049460411,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.5458592772483826,0.050000000745058,0.2289896607398986,284.9404602050781,284.95001220703125,294.2745056152344,291.9261474609375,294.2648010253906,297.1439208984375,284.9383239746094,1.0,0.1596972197294235,1.0,1.0,0.0,1.0,-0.5832008719444275,0.5832004547119141,4.290504591608624e-07,0.4137028157711029,0.7094745635986328,0.7094745635986328,0.0,25.134910583496094,25.0,11432.5146484375,-0.0,36.27519226074219,1.0,283.1499938964844,284.7028503417969,294.9407958984375,295.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,16867.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073818027973175,1.0,0.0,0.0,1.7591192722320557,1.7591263055801392,2.0648283793889282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.61083984375,0.0,202.3028717041016,1895.4371337890625,0.0,288.8422546386719,0.4589766263961792,1.0,0.0,3.0,1.0,0.0
18170520,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6419692635536194,0.0783225744962692,0.0711758881807327,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6073611378669739,0.0657367929816246,0.0631826594471931,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7111341953277588,0.1052432209253311,0.0743607804179191,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.5458592772483826,0.050000000745058,0.0482737049460411,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.5458592772483826,0.050000000745058,0.2289896607398986,284.9404602050781,284.95001220703125,294.2745056152344,291.9261474609375,294.2648010253906,297.1439208984375,284.9383239746094,1.0,0.1596972197294235,1.0,1.0,0.0,1.0,-0.5832008719444275,0.5832004547119141,4.290504591608624e-07,0.4137028157711029,0.7094745635986328,0.7094745635986328,0.0,25.134910583496094,25.0,11432.5146484375,-0.0,36.27519226074219,1.0,283.1499938964844,284.7028503417969,294.9407958984375,295.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,16867.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073818027973175,1.0,0.0,0.0,1.7591192722320557,1.7591263055801392,2.0648283793889282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.61083984375,0.0,202.3028717041016,1895.4371337890625,0.0,288.8422546386719,0.4589766263961792,1.0,0.0,3.0,1.0,0.0
18170580,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6437011957168579,0.0789594948291778,0.0717115476727485,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6075126528739929,0.0657564774155616,0.0631734654307365,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7103279829025269,0.1048479303717613,0.0740512162446975,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.5460432171821594,0.050000000745058,0.0482722856104373,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.5460432171821594,0.050000000745058,0.2289829403162002,284.9447021484375,284.95001220703125,294.3755798339844,291.9794616699219,294.36590576171875,297.1456298828125,284.947021484375,1.0,0.1596484929323196,1.0,1.0,0.0,1.0,-0.5834512710571289,0.5834508538246155,4.292141682071815e-07,0.4137482941150665,0.7064579725265503,0.7064579725265503,0.0,25.09947204589844,25.0,11523.7900390625,-0.0,36.265323638916016,1.0,283.1499938964844,284.708251953125,294.9790344238281,295.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,17576.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070397913455963,1.0,0.0,0.0,1.767407774925232,1.7674150466918943,2.0843322090513539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.115234375,0.0,207.1668243408203,1895.4371337890625,0.0,288.2229919433594,0.4624937176704407,1.0,0.0,3.0,1.0,0.0
18170640,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6437011957168579,0.0789594948291778,0.0717115476727485,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6075126528739929,0.0657564774155616,0.0631734654307365,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7103279829025269,0.1048479303717613,0.0740512162446975,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.5460432171821594,0.050000000745058,0.0482722856104373,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.5460432171821594,0.050000000745058,0.2289829403162002,284.9447021484375,284.95001220703125,294.3755798339844,291.9794616699219,294.36590576171875,297.1456298828125,284.947021484375,1.0,0.1596484929323196,1.0,1.0,0.0,1.0,-0.5834512710571289,0.5834508538246155,4.292141682071815e-07,0.4137482941150665,0.7064579725265503,0.7064579725265503,0.0,25.09947204589844,25.0,11523.7900390625,-0.0,36.265323638916016,1.0,283.1499938964844,284.708251953125,294.9790344238281,295.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,17576.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070397913455963,1.0,0.0,0.0,1.767407774925232,1.7674150466918943,2.0843322090513539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.115234375,0.0,207.1668243408203,1895.4371337890625,0.0,288.2229919433594,0.4624937176704407,1.0,0.0,3.0,1.0,0.0
18170700,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6447402834892273,0.079328678548336,0.0720309168100357,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6077520251274109,0.0658067390322685,0.0632098242640495,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7101046442985535,0.1047122180461883,0.0739445388317108,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5461577773094177,0.050000000745058,0.0482714027166366,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5461577773094177,0.050000000745058,0.2289787530899047,284.94903564453125,284.95001220703125,294.4258117675781,292.0057678222656,294.41619873046875,297.1468505859375,284.9506225585937,1.0,0.1596332043409347,1.0,1.0,0.0,1.0,-0.5837440490722656,0.5837436318397522,4.2944083133988897e-07,0.4138755798339844,0.7086864709854126,0.7086864709854126,0.0,25.078474044799805,25.0,11578.2333984375,-0.0,36.27404022216797,1.0,283.1499938964844,284.7080383300781,295.0047912597656,295.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17560.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068836867809295,1.0,0.0,0.0,1.7763861417770386,1.7763935327529907,2.105562657561677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.09521484375,0.0,209.6279296875,1895.4371337890625,0.0,287.9406433105469,0.4643519222736358,1.0,0.0,3.0,1.0,0.0
18170760,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6458439230918884,0.0797169730067253,0.072370521724224,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6080614924430847,0.0658752620220184,0.0632654502987861,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7099502086639404,0.1046006307005882,0.0738576203584671,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5462765693664551,0.050000000745058,0.0482704900205135,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5462765693664551,0.050000000745058,0.2289744168519973,284.9520568847656,284.95001220703125,294.47589111328125,292.0318298339844,294.4662780761719,297.1482238769531,284.9532775878906,1.0,0.1596238166093826,1.0,1.0,0.0,1.0,-0.5841077566146851,0.5841072797775269,4.297260431940231e-07,0.414041131734848,0.711277425289154,0.711277425289154,0.0,25.057090759277344,25.0,11633.1591796875,-0.0,36.28953552246094,1.0,283.1499938964844,284.7068786621094,295.0326232910156,295.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,17529.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071142375469208,1.0,0.0,0.0,1.7863489389419556,1.7863562107086182,2.12924661013858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.13818359375,0.0,212.3389434814453,1895.4371337890625,0.0,288.357666015625,0.4663807153701782,1.0,0.0,3.0,1.0,0.0
18170820,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6481713056564331,0.0805325582623481,0.0730889961123466,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6088184118270874,0.0660518407821655,0.0634173527359962,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.709764838218689,0.1044249907135963,0.0737214609980583,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5465145111083984,0.050000000745058,0.0482686609029769,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5465145111083984,0.050000000745058,0.2289657443761825,284.95623779296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5658569335937,297.15118408203125,284.9569396972656,1.0,0.159620001912117,1.0,1.0,0.0,1.0,-0.5849762558937073,0.5849758386611938,4.304114327169373e-07,0.4144447147846222,0.7173715233802795,0.7173715233802795,0.0,25.015111923217773,25.0,11746.3173828125,-0.0,36.33557891845703,1.0,283.1499938964844,284.7025146484375,295.0895080566406,295.9805603027344,293.1499938964844,293.1499938964844,283.1499938964844,17443.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085839390754699,1.0,0.0,0.0,1.8092103004455569,1.8092178106307983,2.184094967105921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.638671875,0.0,218.6035919189453,1895.4371337890625,0.0,291.0263061523437,0.4710144996643066,1.0,0.0,3.0,1.0,0.0
18170880,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6481713056564331,0.0805325582623481,0.0730889961123466,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6088184118270874,0.0660518407821655,0.0634173527359962,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.709764838218689,0.1044249907135963,0.0737214609980583,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5465145111083984,0.050000000745058,0.0482686609029769,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5465145111083984,0.050000000745058,0.2289657443761825,284.95623779296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5658569335937,297.15118408203125,284.9569396972656,1.0,0.159620001912117,1.0,1.0,0.0,1.0,-0.5849762558937073,0.5849758386611938,4.304114327169373e-07,0.4144447147846222,0.7173715233802795,0.7173715233802795,0.0,25.015111923217773,25.0,11746.3173828125,-0.0,36.33557891845703,1.0,283.1499938964844,284.7025146484375,295.0895080566406,295.9805603027344,293.1499938964844,293.1499938964844,283.1499938964844,17443.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085839390754699,1.0,0.0,0.0,1.8092103004455569,1.8092178106307983,2.184094967105921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.638671875,0.0,218.6035919189453,1895.4371337890625,0.0,291.0263061523437,0.4710144996643066,1.0,0.0,3.0,1.0,0.0
18170940,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6506228446960449,0.0813917815685272,0.0738497301936149,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6097202897071838,0.0662735924124717,0.0636148452758789,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7096982002258301,0.1042992323637008,0.0736237615346908,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.5467453598976135,0.050000000745058,0.0482668913900852,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.5467453598976135,0.050000000745058,0.2289573550224304,284.9585266113281,284.95001220703125,294.673828125,292.1331787109375,294.6644287109375,297.1542663574219,284.9588623046875,1.0,0.1596354395151138,1.0,1.0,0.0,1.0,-0.5859967470169067,0.5859963297843933,4.312225030389527e-07,0.4149294793605804,0.7241103053092957,0.7241103053092957,0.0,24.97547721862793,25.0,11862.4951171875,-0.0,36.39936828613281,1.0,283.1499938964844,284.6957702636719,295.1446228027344,296.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17359.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110753834247589,1.0,0.0,0.0,1.8353687524795528,1.835376262664795,2.247708863478693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.93505859375,0.0,225.9970245361328,1895.4371337890625,0.0,295.5907592773437,0.4763627052307129,1.0,0.0,3.0,1.0,0.0
18171000,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.6506228446960449,0.0813917815685272,0.0738497301936149,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6097202897071838,0.0662735924124717,0.0636148452758789,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7096982002258301,0.1042992323637008,0.0736237615346908,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.5467453598976135,0.050000000745058,0.0482668913900852,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.5467453598976135,0.050000000745058,0.2289573550224304,284.9585266113281,284.95001220703125,294.673828125,292.1331787109375,294.6644287109375,297.1542663574219,284.9588623046875,1.0,0.1596354395151138,1.0,1.0,0.0,1.0,-0.5859967470169067,0.5859963297843933,4.312225030389527e-07,0.4149294793605804,0.7241103053092957,0.7241103053092957,0.0,24.97547721862793,25.0,11862.4951171875,-0.0,36.39936828613281,1.0,283.1499938964844,284.6957702636719,295.1446228027344,296.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17359.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110753834247589,1.0,0.0,0.0,1.8353687524795528,1.835376262664795,2.247708863478693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.93505859375,0.0,225.9970245361328,1895.4371337890625,0.0,295.5907592773437,0.4763627052307129,1.0,0.0,3.0,1.0,0.0
18171060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6531790494918823,0.0822876542806625,0.0746447965502739,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6107390522956848,0.0665327459573745,0.0638494864106178,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7097222805023193,0.1042119115591049,0.0735547766089439,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5469725728034973,0.050000000745058,0.0482651554048061,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5469725728034973,0.050000000745058,0.2289491146802902,284.95953369140625,284.95001220703125,294.7712097167969,292.1819152832031,294.7619323730469,297.1574401855469,284.9596862792969,1.0,0.1596684902906417,1.0,1.0,0.0,1.0,-0.5871376991271973,0.5871372818946838,4.321994993006229e-07,0.4156169593334198,0.7309644818305969,0.7309644818305969,0.0,24.938804626464844,25.0,11979.65625,-0.0,36.47840881347656,1.0,283.1499938964844,284.6875915527344,295.1962280273437,296.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17302.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140619039535522,1.0,0.0,0.0,1.8634614944458008,1.863469123840332,2.31704376574271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.9013671875,0.0,234.2672882080078,1895.4371337890625,0.0,301.1318359375,0.4821941554546356,1.0,0.0,3.0,1.0,0.0
18171120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6531790494918823,0.0822876542806625,0.0746447965502739,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6107390522956848,0.0665327459573745,0.0638494864106178,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7097222805023193,0.1042119115591049,0.0735547766089439,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5469725728034973,0.050000000745058,0.0482651554048061,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5469725728034973,0.050000000745058,0.2289491146802902,284.95953369140625,284.95001220703125,294.7712097167969,292.1819152832031,294.7619323730469,297.1574401855469,284.9596862792969,1.0,0.1596684902906417,1.0,1.0,0.0,1.0,-0.5871376991271973,0.5871372818946838,4.321994993006229e-07,0.4156169593334198,0.7309644818305969,0.7309644818305969,0.0,24.938804626464844,25.0,11979.65625,-0.0,36.47840881347656,1.0,283.1499938964844,284.6875915527344,295.1962280273437,296.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17302.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140619039535522,1.0,0.0,0.0,1.8634614944458008,1.863469123840332,2.31704376574271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.9013671875,0.0,234.2672882080078,1895.4371337890625,0.0,301.1318359375,0.4821941554546356,1.0,0.0,3.0,1.0,0.0
18171180,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6558364033699036,0.0832194909453392,0.0754731148481369,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.611862063407898,0.0668276250362396,0.0641191154718399,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7098272442817688,0.1041598543524742,0.0735115185379982,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5471958518028259,0.050000000745058,0.0482634529471397,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5471958518028259,0.050000000745058,0.2289410382509231,284.9599304199219,284.95001220703125,294.86737060546875,292.229248046875,294.8582458496094,297.1605834960937,284.9599914550781,1.0,0.1597192138433456,1.0,1.0,0.0,1.0,-0.5883916020393372,0.588391125202179,4.333531649081124e-07,0.4165376722812652,0.7377896904945374,0.7377896904945374,0.0,24.90545463562012,25.0,12096.998046875,-0.0,36.57236862182617,1.0,283.1499938964844,284.67877197265625,295.2442321777344,296.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17269.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171199798583984,1.0,0.0,0.0,1.8926119804382324,1.8926198482513428,2.3901026224848465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.35400390625,0.0,243.189682006836,1895.4371337890625,0.0,306.8873596191406,0.4883241057395935,1.0,0.0,3.0,1.0,0.0
18171240,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6558364033699036,0.0832194909453392,0.0754731148481369,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.611862063407898,0.0668276250362396,0.0641191154718399,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7098272442817688,0.1041598543524742,0.0735115185379982,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5471958518028259,0.050000000745058,0.0482634529471397,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5471958518028259,0.050000000745058,0.2289410382509231,284.9599304199219,284.95001220703125,294.86737060546875,292.229248046875,294.8582458496094,297.1605834960937,284.9599914550781,1.0,0.1597192138433456,1.0,1.0,0.0,1.0,-0.5883916020393372,0.588391125202179,4.333531649081124e-07,0.4165376722812652,0.7377896904945374,0.7377896904945374,0.0,24.90545463562012,25.0,12096.998046875,-0.0,36.57236862182617,1.0,283.1499938964844,284.67877197265625,295.2442321777344,296.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17269.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171199798583984,1.0,0.0,0.0,1.8926119804382324,1.8926198482513428,2.3901026224848465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.35400390625,0.0,243.189682006836,1895.4371337890625,0.0,306.8873596191406,0.4883241057395935,1.0,0.0,3.0,1.0,0.0
18171300,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.657203197479248,0.083699494600296,0.0759002193808555,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6124579906463623,0.0669886842370033,0.0642672106623649,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7099066972732544,0.1041459590196609,0.0734988823533058,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5473049879074097,0.050000000745058,0.0482626222074031,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5473049879074097,0.050000000745058,0.2289370894432068,284.96002197265625,284.95001220703125,294.9149780273437,292.2523498535156,294.90582275390625,297.1621398925781,284.9600524902344,1.0,0.1597514450550079,1.0,1.0,0.0,1.0,-0.5890612006187439,0.5890607833862305,4.339926533702965e-07,0.4170771837234497,0.7412012219429016,0.7412012219429016,0.0,24.8901309967041,25.0,12155.671875,-0.0,36.625091552734375,1.0,283.1499938964844,284.6742553710937,295.2671813964844,296.194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17258.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185949563980102,1.0,0.0,0.0,1.9074323177337649,1.907440185546875,2.427681238259538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.95556640625,0.0,247.84487915039065,1895.4371337890625,0.0,309.6939392089844,0.4914622604846954,1.0,0.0,3.0,1.0,0.0
18171360,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6585816740989685,0.084183469414711,0.0763309746980667,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.613059937953949,0.0671534165740013,0.0644189193844795,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7099931240081787,0.1041350960731506,0.0734885334968566,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.54741370677948,0.050000000745058,0.0482617951929569,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.54741370677948,0.050000000745058,0.2289331704378128,284.9600830078125,284.95001220703125,294.9621887207031,292.2750244140625,294.95318603515625,297.1636657714844,284.9601135253906,1.0,0.1597855985164642,1.0,1.0,0.0,1.0,-0.5897417664527893,0.5897413492202759,4.346513549080555e-07,0.4176429808139801,0.7446162104606628,0.7446162104606628,0.0,24.875205993652344,25.0,12214.0244140625,-0.0,36.679420471191406,1.0,283.1499938964844,284.66973876953125,295.28985595703125,296.22174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17249.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200738370418548,1.0,0.0,0.0,1.9222890138626096,1.922297000885009,2.465646105065389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.37548828125,0.0,252.58164978027344,1895.4371337890625,0.0,312.5284118652344,0.494616150856018,1.0,0.0,3.0,1.0,0.0
18171420,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6614065766334534,0.0851765945553779,0.0772156044840812,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6143155694007874,0.0675053223967552,0.0647444352507591,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7102264761924744,0.1041431576013565,0.0734875202178955,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5476271510124207,0.050000000745058,0.0482601709663867,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5476271510124207,0.050000000745058,0.2289254665374755,284.960205078125,284.95001220703125,295.0555419921875,292.3191833496094,295.0466003417969,297.1667175292969,284.9602355957031,1.0,0.1598661392927169,1.0,1.0,0.0,1.0,-0.5911819934844971,0.5911815166473389,4.360781531431712e-07,0.4189061224460602,0.7514825463294983,0.7514825463294983,0.0,24.847576141357425,25.0,12330.3330078125,-0.0,36.79849243164063,1.0,283.1499938964844,284.6606140136719,295.3335266113281,296.2752990722656,293.1499938964844,293.1499938964844,283.1499938964844,17236.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422926127910614,1.0,0.0,0.0,1.9522910118103027,1.952299118041992,2.54321150805481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.9716796875,0.0,262.36944580078125,1895.4371337890625,0.0,318.0545959472656,0.5010128617286682,1.0,0.0,3.0,1.0,0.0
18171480,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6614065766334534,0.0851765945553779,0.0772156044840812,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6143155694007874,0.0675053223967552,0.0647444352507591,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7102264761924744,0.1041431576013565,0.0734875202178955,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5476271510124207,0.050000000745058,0.0482601709663867,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.5476271510124207,0.050000000745058,0.2289254665374755,284.960205078125,284.95001220703125,295.0555419921875,292.3191833496094,295.0466003417969,297.1667175292969,284.9602355957031,1.0,0.1598661392927169,1.0,1.0,0.0,1.0,-0.5911819934844971,0.5911815166473389,4.360781531431712e-07,0.4189061224460602,0.7514825463294983,0.7514825463294983,0.0,24.847576141357425,25.0,12330.3330078125,-0.0,36.79849243164063,1.0,283.1499938964844,284.6606140136719,295.3335266113281,296.2752990722656,293.1499938964844,293.1499938964844,283.1499938964844,17236.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422926127910614,1.0,0.0,0.0,1.9522910118103027,1.952299118041992,2.54321150805481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.9716796875,0.0,262.36944580078125,1895.4371337890625,0.0,318.0545959472656,0.5010128617286682,1.0,0.0,3.0,1.0,0.0
18171540,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6642903089523315,0.0861928910017013,0.0781215205788612,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6155996918678284,0.0678747296333313,0.0650877654552459,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7105255722999573,0.1041845977306366,0.0735090151429176,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5478335022926331,0.050000000745058,0.0482586063444614,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5478335022926331,0.050000000745058,0.228918045759201,284.9602966308594,284.95001220703125,295.14727783203125,292.3615417480469,295.1385192871094,297.169677734375,284.9603271484375,1.0,0.1599579006433487,1.0,1.0,0.0,1.0,-0.5926962494850159,0.5926958322525024,4.3756992340604484e-07,0.4202120006084442,0.7584028244018555,0.7584028244018555,0.0,24.82187843322754,25.0,12445.552734375,-0.0,36.92739868164063,1.0,283.1499938964844,284.6515197753906,295.3756103515625,296.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,17226.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425741970539093,1.0,0.0,0.0,1.9824844598770144,1.9824926853179927,2.6224847715639044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.99755859375,0.0,272.5084533691406,1895.4371337890625,0.0,323.589111328125,0.5074778199195862,1.0,0.0,3.0,1.0,0.0
18171600,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6642903089523315,0.0861928910017013,0.0781215205788612,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6155996918678284,0.0678747296333313,0.0650877654552459,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7105255722999573,0.1041845977306366,0.0735090151429176,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5478335022926331,0.050000000745058,0.0482586063444614,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.5478335022926331,0.050000000745058,0.228918045759201,284.9602966308594,284.95001220703125,295.14727783203125,292.3615417480469,295.1385192871094,297.169677734375,284.9603271484375,1.0,0.1599579006433487,1.0,1.0,0.0,1.0,-0.5926962494850159,0.5926958322525024,4.3756992340604484e-07,0.4202120006084442,0.7584028244018555,0.7584028244018555,0.0,24.82187843322754,25.0,12445.552734375,-0.0,36.92739868164063,1.0,283.1499938964844,284.6515197753906,295.3756103515625,296.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,17226.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425741970539093,1.0,0.0,0.0,1.9824844598770144,1.9824926853179927,2.6224847715639044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.99755859375,0.0,272.5084533691406,1895.4371337890625,0.0,323.589111328125,0.5074778199195862,1.0,0.0,3.0,1.0,0.0
18171660,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6672247648239136,0.0872322469949722,0.079048678278923,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6169057488441467,0.0682621225714683,0.0654483959078788,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.710892379283905,0.1042620316147804,0.073555588722229,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5480273962020874,0.050000000745058,0.0482571385800838,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5480273962020874,0.050000000745058,0.2289110869169235,284.9603881835937,284.95001220703125,295.2373352050781,292.40203857421875,295.2287292480469,297.1725769042969,284.9604187011719,1.0,0.1600609421730041,1.0,1.0,0.0,1.0,-0.5942875146865845,0.5942870378494263,4.390768992834637e-07,0.4214526712894439,0.7653857469558716,0.7653857469558716,0.0,24.79798126220703,25.0,12559.458984375,-0.0,37.06635284423828,1.0,283.1499938964844,284.64239501953125,295.4159240722656,296.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17218.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285270869731903,1.0,0.0,0.0,2.0128321647644043,2.012840509414673,2.703388588543021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.373046875,0.0,282.9919128417969,1895.4371337890625,0.0,329.1429748535156,0.5140002369880676,1.0,0.0,3.0,1.0,0.0
18171720,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6672247648239136,0.0872322469949722,0.079048678278923,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6169057488441467,0.0682621225714683,0.0654483959078788,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.710892379283905,0.1042620316147804,0.073555588722229,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5480273962020874,0.050000000745058,0.0482571385800838,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5480273962020874,0.050000000745058,0.2289110869169235,284.9603881835937,284.95001220703125,295.2373352050781,292.40203857421875,295.2287292480469,297.1725769042969,284.9604187011719,1.0,0.1600609421730041,1.0,1.0,0.0,1.0,-0.5942875146865845,0.5942870378494263,4.390768992834637e-07,0.4214526712894439,0.7653857469558716,0.7653857469558716,0.0,24.79798126220703,25.0,12559.458984375,-0.0,37.06635284423828,1.0,283.1499938964844,284.64239501953125,295.4159240722656,296.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17218.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285270869731903,1.0,0.0,0.0,2.0128321647644043,2.012840509414673,2.703388588543021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.373046875,0.0,282.9919128417969,1895.4371337890625,0.0,329.1429748535156,0.5140002369880676,1.0,0.0,3.0,1.0,0.0
18171780,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.670203685760498,0.08829315751791,0.0799956619739532,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6182552576065063,0.0686768218874931,0.0658330470323562,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7113257050514221,0.1043745800852775,0.0736269131302833,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5482094287872314,0.050000000745058,0.0482557639479637,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5482094287872314,0.050000000745058,0.2289045751094818,284.9604797363281,284.95001220703125,295.32550048828125,292.4405822753906,295.3171081542969,297.1754150390625,284.96051025390625,1.0,0.1601748019456863,1.0,1.0,0.0,1.0,-0.5959617495536804,0.5959612727165222,4.405858646805428e-07,0.4225931763648987,0.7724412083625793,0.7724412083625793,0.0,24.775367736816406,25.0,12671.9599609375,0.0,37.21553421020508,1.0,283.1499938964844,284.63330078125,295.4543151855469,296.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17212.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312939345836639,1.0,0.0,0.0,2.0432944297790527,2.0433030128479004,2.785834283258737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.03369140625,0.0,293.8112487792969,1895.4371337890625,0.0,334.7415466308594,0.5205693244934082,1.0,0.0,3.0,1.0,0.0
18171840,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.670203685760498,0.08829315751791,0.0799956619739532,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6182552576065063,0.0686768218874931,0.0658330470323562,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7113257050514221,0.1043745800852775,0.0736269131302833,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5482094287872314,0.050000000745058,0.0482557639479637,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5482094287872314,0.050000000745058,0.2289045751094818,284.9604797363281,284.95001220703125,295.32550048828125,292.4405822753906,295.3171081542969,297.1754150390625,284.96051025390625,1.0,0.1601748019456863,1.0,1.0,0.0,1.0,-0.5959617495536804,0.5959612727165222,4.405858646805428e-07,0.4225931763648987,0.7724412083625793,0.7724412083625793,0.0,24.775367736816406,25.0,12671.9599609375,0.0,37.21553421020508,1.0,283.1499938964844,284.63330078125,295.4543151855469,296.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17212.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312939345836639,1.0,0.0,0.0,2.0432944297790527,2.0433030128479004,2.785834283258737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.03369140625,0.0,293.8112487792969,1895.4371337890625,0.0,334.7415466308594,0.5205693244934082,1.0,0.0,3.0,1.0,0.0
18171900,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6717075705528259,0.0888304188847541,0.0804754048585891,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.618949294090271,0.06889458745718,0.0660348087549209,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7115650773048401,0.1044422313570976,0.0736706182360649,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5482980012893677,0.050000000745058,0.0482550971210002,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5482980012893677,0.050000000745058,0.2289014011621475,284.9605407714844,284.95001220703125,295.3688659667969,292.45904541015625,295.3606262207031,297.17681884765625,284.9605712890625,1.0,0.1602352410554886,1.0,1.0,0.0,1.0,-0.5968271493911743,0.5968267321586609,4.41350039181998e-07,0.4231477677822113,0.7759953141212463,0.7759953141212463,0.0,24.76439666748047,25.0,12727.6181640625,0.0,37.2935676574707,1.0,283.1499938964844,284.6287536621094,295.47283935546875,296.4482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17210.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326817691326141,1.0,0.0,0.0,2.0585505962371826,2.0585591793060303,2.827590321885509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.05859375,0.0,299.34259033203125,1895.4371337890625,0.0,337.5809936523437,0.5238668322563171,1.0,0.0,3.0,1.0,0.0
