time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171960,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6732233166694641,0.0893729403614997,0.0809599459171295,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6196616291999817,0.0691207870841026,0.0662444159388542,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7118232846260071,0.1045187041163444,0.073720559477806,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5483858585357666,0.050000000745058,0.0482544340193271,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5483858585357666,0.050000000745058,0.2288982570171356,284.9606018066406,284.95001220703125,295.4117431640625,292.4769897460937,295.40362548828125,297.1781921386719,284.96063232421875,1.0,0.1602984070777893,1.0,1.0,0.0,1.0,-0.5977156162261963,0.5977151989936829,4.421310677571455e-07,0.4237084984779358,0.7795705199241638,0.7795705199241638,0.0,24.753650665283203,25.0,12782.873046875,0.0,37.37430953979492,1.0,283.1499938964844,284.62420654296875,295.49078369140625,296.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,17208.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340636730194092,1.0,0.0,0.0,2.073827028274536,2.073835611343384,2.86971271634684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.87841796875,0.0,304.9569702148437,1895.4371337890625,0.0,340.429443359375,0.5271737575531006,1.0,0.0,3.0,1.0,0.0
18172020,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6762911677360535,0.0904719606041908,0.0819417536258697,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6211430430412292,0.0695968717336654,0.0666859373450279,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7123966217041016,0.104695588350296,0.0738373175263404,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5485657453536987,0.050000000745058,0.0482530817389488,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5485657453536987,0.050000000745058,0.228891834616661,284.9607238769531,284.95001220703125,295.4958801269531,292.51123046875,295.48797607421875,297.1809387207031,284.96075439453125,1.0,0.1604321748018264,1.0,1.0,0.0,1.0,-0.5995545983314514,0.5995541214942932,4.437927429989941e-07,0.4249586164951324,0.7867748737335205,0.7867748737335205,0.0,24.73276710510254,25.0,12891.931640625,0.0,37.54322814941406,1.0,283.1499938964844,284.6151733398437,295.5249328613281,296.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17204.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436818391084671,1.0,0.0,0.0,2.104398250579834,2.10440731048584,2.9549440228038293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.796875,0.0,316.4234924316406,1895.4371337890625,0.0,346.1719055175781,0.5338065028190613,1.0,0.0,3.0,1.0,0.0
18172080,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6762911677360535,0.0904719606041908,0.0819417536258697,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6211430430412292,0.0695968717336654,0.0666859373450279,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7123966217041016,0.104695588350296,0.0738373175263404,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5485657453536987,0.050000000745058,0.0482530817389488,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5485657453536987,0.050000000745058,0.228891834616661,284.9607238769531,284.95001220703125,295.4958801269531,292.51123046875,295.48797607421875,297.1809387207031,284.96075439453125,1.0,0.1604321748018264,1.0,1.0,0.0,1.0,-0.5995545983314514,0.5995541214942932,4.437927429989941e-07,0.4249586164951324,0.7867748737335205,0.7867748737335205,0.0,24.73276710510254,25.0,12891.931640625,0.0,37.54322814941406,1.0,283.1499938964844,284.6151733398437,295.5249328613281,296.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17204.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436818391084671,1.0,0.0,0.0,2.104398250579834,2.10440731048584,2.9549440228038293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.796875,0.0,316.4234924316406,1895.4371337890625,0.0,346.1719055175781,0.5338065028190613,1.0,0.0,3.0,1.0,0.0
18172140,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6794047951698303,0.0915882661938667,0.0829392969608306,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6226985454559326,0.070102758705616,0.0671558156609535,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7130438089370728,0.1049024909734726,0.0739752650260925,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.5487545132637024,0.050000000745058,0.0482516624033451,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.5487545132637024,0.050000000745058,0.2288851141929626,284.9608154296875,284.95001220703125,295.57781982421875,292.54315185546875,295.5701599121094,297.18365478515625,284.9608459472656,1.0,0.1605753153562545,1.0,1.0,0.0,1.0,-0.6014713644981384,0.6014708876609802,4.456088049664686e-07,0.4264298975467682,0.794041097164154,0.794041097164154,0.0,24.7126579284668,25.0,12998.888671875,0.0,37.72159194946289,1.0,283.1499938964844,284.6061706542969,295.55682373046875,296.5555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17202.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395610392093658,1.0,0.0,0.0,2.1349427700042725,2.1349518299102783,3.0413460194722575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.38525390625,0.0,328.19293212890625,1895.4371337890625,0.0,351.9762268066406,0.5404525399208069,1.0,0.0,3.0,1.0,0.0
18172200,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6794047951698303,0.0915882661938667,0.0829392969608306,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6226985454559326,0.070102758705616,0.0671558156609535,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7130438089370728,0.1049024909734726,0.0739752650260925,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.5487545132637024,0.050000000745058,0.0482516624033451,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.5487545132637024,0.050000000745058,0.2288851141929626,284.9608154296875,284.95001220703125,295.57781982421875,292.54315185546875,295.5701599121094,297.18365478515625,284.9608459472656,1.0,0.1605753153562545,1.0,1.0,0.0,1.0,-0.6014713644981384,0.6014708876609802,4.456088049664686e-07,0.4264298975467682,0.794041097164154,0.794041097164154,0.0,24.7126579284668,25.0,12998.888671875,0.0,37.72159194946289,1.0,283.1499938964844,284.6061706542969,295.55682373046875,296.5555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17202.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395610392093658,1.0,0.0,0.0,2.1349427700042725,2.1349518299102783,3.0413460194722575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.38525390625,0.0,328.19293212890625,1895.4371337890625,0.0,351.9762268066406,0.5404525399208069,1.0,0.0,3.0,1.0,0.0
18172260,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6825590133666992,0.0927222073078155,0.0839529260993003,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6243285536766052,0.0706390142440795,0.067654937505722,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7137633562088013,0.1051407679915428,0.0741353631019592,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5489491820335388,0.050000000745058,0.0482502020895481,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5489491820335388,0.050000000745058,0.2288782000541687,284.9609069824219,284.95001220703125,295.65740966796875,292.5726623535156,295.6499328613281,297.18634033203125,284.9609375,1.0,0.160728320479393,1.0,1.0,0.0,1.0,-0.6034690737724304,0.6034685969352722,4.4755989847544697e-07,0.428076833486557,0.8013609647750854,0.8013609647750854,0.0,24.69339179992676,25.0,13103.421875,0.0,37.90987777709961,1.0,283.1499938964844,284.59722900390625,295.5859680175781,296.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,17202.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442227840423584,1.0,0.0,0.0,2.165393352508545,2.16540265083313,3.128722028122866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.3974609375,0.0,340.2427062988281,1895.4371337890625,0.0,357.70562744140625,0.5470970869064331,1.0,0.0,3.0,1.0,0.0
18172320,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6825590133666992,0.0927222073078155,0.0839529260993003,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6243285536766052,0.0706390142440795,0.067654937505722,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7137633562088013,0.1051407679915428,0.0741353631019592,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5489491820335388,0.050000000745058,0.0482502020895481,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5489491820335388,0.050000000745058,0.2288782000541687,284.9609069824219,284.95001220703125,295.65740966796875,292.5726623535156,295.6499328613281,297.18634033203125,284.9609375,1.0,0.160728320479393,1.0,1.0,0.0,1.0,-0.6034690737724304,0.6034685969352722,4.4755989847544697e-07,0.428076833486557,0.8013609647750854,0.8013609647750854,0.0,24.69339179992676,25.0,13103.421875,0.0,37.90987777709961,1.0,283.1499938964844,284.59722900390625,295.5859680175781,296.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,17202.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442227840423584,1.0,0.0,0.0,2.165393352508545,2.16540265083313,3.128722028122866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.3974609375,0.0,340.2427062988281,1895.4371337890625,0.0,357.70562744140625,0.5470970869064331,1.0,0.0,3.0,1.0,0.0
18172380,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6857368350028992,0.0938712432980537,0.0849803611636161,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6260164380073547,0.0712015107274055,0.0681792497634887,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7145385146141052,0.105406567454338,0.0743149369955062,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5491433143615723,0.050000000745058,0.0482487492263317,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5491433143615723,0.050000000745058,0.2288713008165359,284.9609680175781,284.95001220703125,295.73455810546875,292.5996398925781,295.7273254394531,297.1889953613281,284.96099853515625,1.0,0.1608900278806686,1.0,1.0,0.0,1.0,-0.6055367588996887,0.6055363416671753,4.49581165185009e-07,0.4297768771648407,0.8087162375450134,0.8087162375450134,0.0,24.674898147583008,25.0,13205.2421875,0.0,38.10699462890625,1.0,283.1499938964844,284.5883483886719,295.612060546875,296.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,17204.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446771740913391,1.0,0.0,0.0,2.195669651031494,2.195679187774658,3.216824779883609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.0283203125,0.0,352.54364013671875,1895.4371337890625,0.0,363.044189453125,0.5537214279174805,1.0,0.0,3.0,1.0,0.0
18172440,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6857368350028992,0.0938712432980537,0.0849803611636161,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6260164380073547,0.0712015107274055,0.0681792497634887,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7145385146141052,0.105406567454338,0.0743149369955062,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5491433143615723,0.050000000745058,0.0482487492263317,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5491433143615723,0.050000000745058,0.2288713008165359,284.9609680175781,284.95001220703125,295.73455810546875,292.5996398925781,295.7273254394531,297.1889953613281,284.96099853515625,1.0,0.1608900278806686,1.0,1.0,0.0,1.0,-0.6055367588996887,0.6055363416671753,4.49581165185009e-07,0.4297768771648407,0.8087162375450134,0.8087162375450134,0.0,24.674898147583008,25.0,13205.2421875,0.0,38.10699462890625,1.0,283.1499938964844,284.5883483886719,295.612060546875,296.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,17204.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446771740913391,1.0,0.0,0.0,2.195669651031494,2.195679187774658,3.216824779883609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.0283203125,0.0,352.54364013671875,1895.4371337890625,0.0,363.044189453125,0.5537214279174805,1.0,0.0,3.0,1.0,0.0
18172500,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6873307228088379,0.0944507643580436,0.0854986608028411,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6268807649612427,0.0714925378561019,0.0684504956007003,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7149433493614197,0.1055487766861915,0.0744113102555275,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5492392182350159,0.050000000745058,0.0482480339705944,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5492392182350159,0.050000000745058,0.2288679033517837,284.96099853515625,284.95001220703125,295.77215576171875,292.6121520996094,295.76513671875,297.1903076171875,284.9610290527344,1.0,0.1609738171100616,1.0,1.0,0.0,1.0,-0.6065946817398071,0.6065942645072937,4.506061372921977e-07,0.4306243658065796,0.8124029636383057,0.8124029636383057,0.0,24.665889739990234,25.0,13255.0634765625,0.0,38.208621978759766,1.0,283.1499938964844,284.5839233398437,295.62408447265625,296.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17206.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445826381444931,1.0,0.0,0.0,2.2107224464416504,2.2107319831848145,3.26108278159154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.818359375,0.0,358.7802124023437,1895.4371337890625,0.0,365.57464599609375,0.5570213794708252,1.0,0.0,3.0,1.0,0.0
18172560,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6889283061027527,0.0950347781181335,0.0860210657119751,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6277647614479065,0.071792796254158,0.0687304511666297,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7153623700141907,0.1056994050741195,0.0745136439800262,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5493323802947998,0.050000000745058,0.0482473373413085,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5493323802947998,0.050000000745058,0.2288645952939987,284.9610290527344,284.95001220703125,295.8091125488281,292.6239929199219,295.8021240234375,297.1916198730469,284.9610290527344,1.0,0.1610603332519531,1.0,1.0,0.0,1.0,-0.6076760292053223,0.6076756119728088,4.516293756751111e-07,0.4314378201961517,0.8160945177078247,0.8160945177078247,0.0,24.65704917907715,25.0,13304.0341796875,0.0,38.31304550170898,1.0,283.1499938964844,284.5795288085937,295.6353454589844,296.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17208.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468966126441955,1.0,0.0,0.0,2.225691556930542,2.225701093673706,3.305394500330294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.2939453125,0.0,365.0612487792969,1895.4371337890625,0.0,367.94622802734375,0.5603075623512268,1.0,0.0,3.0,1.0,0.0
18172620,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6921308040618896,0.0962123274803161,0.0870745778083801,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6295812726020813,0.0724142044782638,0.0693100690841674,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7162349820137024,0.1060189083218574,0.0747311934828758,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.549518346786499,0.050000000745058,0.0482459515333175,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.549518346786499,0.050000000745058,0.2288580238819122,284.9610595703125,284.95001220703125,295.8809814453125,292.6455993652344,295.87420654296875,297.1942443847656,284.9610595703125,1.0,0.1612392216920852,1.0,1.0,0.0,1.0,-0.6098875999450684,0.6098871231079102,4.537188829090155e-07,0.4330880641937256,0.8234823942184448,0.8234823942184448,0.0,24.63977813720703,25.0,13399.521484375,0.0,38.52814483642578,1.0,283.1499938964844,284.5708312988281,295.6560974121094,296.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17215.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489645063877105,1.0,0.0,0.0,2.2553727626800537,2.255382537841797,3.3941421406780137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.791015625,0.0,377.7548522949219,1895.4371337890625,0.0,372.5700988769531,0.5668357014656067,1.0,0.0,3.0,1.0,0.0
18172680,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6921308040618896,0.0962123274803161,0.0870745778083801,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6295812726020813,0.0724142044782638,0.0693100690841674,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7162349820137024,0.1060189083218574,0.0747311934828758,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.549518346786499,0.050000000745058,0.0482459515333175,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.549518346786499,0.050000000745058,0.2288580238819122,284.9610595703125,284.95001220703125,295.8809814453125,292.6455993652344,295.87420654296875,297.1942443847656,284.9610595703125,1.0,0.1612392216920852,1.0,1.0,0.0,1.0,-0.6098875999450684,0.6098871231079102,4.537188829090155e-07,0.4330880641937256,0.8234823942184448,0.8234823942184448,0.0,24.63977813720703,25.0,13399.521484375,0.0,38.52814483642578,1.0,283.1499938964844,284.5708312988281,295.6560974121094,296.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17215.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489645063877105,1.0,0.0,0.0,2.2553727626800537,2.255382537841797,3.3941421406780137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.791015625,0.0,377.7548522949219,1895.4371337890625,0.0,372.5700988769531,0.5668357014656067,1.0,0.0,3.0,1.0,0.0
18172740,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6953496932983398,0.0974026918411254,0.0881396904587745,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6314737796783447,0.0730642080307006,0.0699167624115943,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7171623110771179,0.1063631474971771,0.0749661549925804,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5497119426727295,0.050000000745058,0.0482445135712623,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5497119426727295,0.050000000745058,0.2288511991500854,284.9610595703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9435119628906,297.19683837890625,284.9610595703125,1.0,0.1614261269569397,1.0,1.0,0.0,1.0,-0.6121659278869629,0.6121655106544495,4.559365152090322e-07,0.4349124431610107,0.8308637142181396,0.8308637142181396,0.0,24.62304306030273,25.0,13491.427734375,0.0,38.75178146362305,1.0,283.1499938964844,284.5622253417969,295.6744079589844,296.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,17223.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509706199169159,1.0,0.0,0.0,2.2846381664276123,2.2846481800079346,3.482797410470085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.63720703125,0.0,390.5855712890625,1895.4371337890625,0.0,377.10882568359375,0.5732899308204651,1.0,0.0,3.0,1.0,0.0
18172800,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6953496932983398,0.0974026918411254,0.0881396904587745,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6314737796783447,0.0730642080307006,0.0699167624115943,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7171623110771179,0.1063631474971771,0.0749661549925804,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5497119426727295,0.050000000745058,0.0482445135712623,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5497119426727295,0.050000000745058,0.2288511991500854,284.9610595703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9435119628906,297.19683837890625,284.9610595703125,1.0,0.1614261269569397,1.0,1.0,0.0,1.0,-0.6121659278869629,0.6121655106544495,4.559365152090322e-07,0.4349124431610107,0.8308637142181396,0.8308637142181396,0.0,24.62304306030273,25.0,13491.427734375,0.0,38.75178146362305,1.0,283.1499938964844,284.5622253417969,295.6744079589844,296.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,17223.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509706199169159,1.0,0.0,0.0,2.2846381664276123,2.2846481800079346,3.482797410470085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.63720703125,0.0,390.5855712890625,1895.4371337890625,0.0,377.10882568359375,0.5732899308204651,1.0,0.0,3.0,1.0,0.0
18172860,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6995910406112671,0.0990313366055488,0.0894865170121193,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6345018148422241,0.0741943717002868,0.0708513706922531,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7190331220626831,0.1071672216057777,0.0754327550530433,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5501445531845093,0.050000000745058,0.0482413135468959,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5501445531845093,0.050000000745058,0.2288360148668289,284.9617919921875,284.95001220703125,296.0150451660156,292.67926025390625,296.0091247558594,297.2032165527344,284.9620666503906,1.0,0.161638930439949,1.0,1.0,0.0,1.0,-0.6154407262802124,0.6154402494430542,4.591490778693697e-07,0.4375682473182678,0.8390042185783386,0.8390042185783386,0.0,24.57080078125,25.0,13594.8505859375,0.0,39.04545974731445,1.0,283.1499938964844,284.5546264648437,295.6900634765625,296.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,17212.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531643092632293,1.0,0.0,0.0,2.3143346309661865,2.314344644546509,3.573926790068072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.42529296875,0.0,403.82421875,1895.4371337890625,0.0,382.1329956054688,0.5798290967941284,1.0,0.0,3.0,1.0,0.0
18172920,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6995910406112671,0.0990313366055488,0.0894865170121193,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6345018148422241,0.0741943717002868,0.0708513706922531,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7190331220626831,0.1071672216057777,0.0754327550530433,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5501445531845093,0.050000000745058,0.0482413135468959,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5501445531845093,0.050000000745058,0.2288360148668289,284.9617919921875,284.95001220703125,296.0150451660156,292.67926025390625,296.0091247558594,297.2032165527344,284.9620666503906,1.0,0.161638930439949,1.0,1.0,0.0,1.0,-0.6154407262802124,0.6154402494430542,4.591490778693697e-07,0.4375682473182678,0.8390042185783386,0.8390042185783386,0.0,24.57080078125,25.0,13594.8505859375,0.0,39.04545974731445,1.0,283.1499938964844,284.5546264648437,295.6900634765625,296.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,17212.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531643092632293,1.0,0.0,0.0,2.3143346309661865,2.314344644546509,3.573926790068072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.42529296875,0.0,403.82421875,1895.4371337890625,0.0,382.1329956054688,0.5798290967941284,1.0,0.0,3.0,1.0,0.0
18172980,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.70517498254776,0.1010746210813522,0.0912185087800026,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6391220092773438,0.0758091434836387,0.0722520351409912,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7221440672874451,0.1084195002913475,0.0762205868959426,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5508798360824585,0.050000000745058,0.0482359118759632,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5508798360824585,0.050000000745058,0.2288103997707367,284.9639587402344,284.95001220703125,296.07525634765625,292.6894836425781,296.0699462890625,297.2138061523437,284.9645080566406,1.0,0.1619003862142563,1.0,1.0,0.0,1.0,-0.6201062798500061,0.6201058030128479,4.637407471363986e-07,0.4413453042507171,0.8491697907447815,0.8491697907447815,0.0,24.47514533996582,25.0,13719.05859375,0.0,39.44440841674805,1.0,283.1499938964844,284.54791259765625,295.70220947265625,296.7519836425781,293.1499938964844,293.1499938964844,283.1499938964844,17149.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557542204856872,1.0,0.0,0.0,2.346596956253052,2.346607208251953,3.674264235087321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.50390625,0.0,418.3213806152344,1895.4371337890625,0.0,388.1482543945313,0.5868809223175049,1.0,0.0,3.0,1.0,0.0
18173040,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.70517498254776,0.1010746210813522,0.0912185087800026,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6391220092773438,0.0758091434836387,0.0722520351409912,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7221440672874451,0.1084195002913475,0.0762205868959426,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5508798360824585,0.050000000745058,0.0482359118759632,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5508798360824585,0.050000000745058,0.2288103997707367,284.9639587402344,284.95001220703125,296.07525634765625,292.6894836425781,296.0699462890625,297.2138061523437,284.9645080566406,1.0,0.1619003862142563,1.0,1.0,0.0,1.0,-0.6201062798500061,0.6201058030128479,4.637407471363986e-07,0.4413453042507171,0.8491697907447815,0.8491697907447815,0.0,24.47514533996582,25.0,13719.05859375,0.0,39.44440841674805,1.0,283.1499938964844,284.54791259765625,295.70220947265625,296.7519836425781,293.1499938964844,293.1499938964844,283.1499938964844,17149.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557542204856872,1.0,0.0,0.0,2.346596956253052,2.346607208251953,3.674264235087321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.50390625,0.0,418.3213806152344,1895.4371337890625,0.0,388.1482543945313,0.5868809223175049,1.0,0.0,3.0,1.0,0.0
18173100,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7083802223205566,0.1022271811962127,0.0922128558158874,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6419838666915894,0.0767764598131179,0.0731150582432746,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7240920662879944,0.1091901585459709,0.0767239183187484,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.5513370633125305,0.050000000745058,0.048232577741146,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.5513370633125305,0.050000000745058,0.22879458963871,284.9654235839844,284.95001220703125,296.1036376953125,292.69293212890625,296.0985107421875,297.2203674316406,284.9660339355469,1.0,0.1620547026395797,1.0,1.0,0.0,1.0,-0.6229182481765747,0.6229178309440613,4.6651697971356043e-07,0.4436186850070953,0.8551861047744751,0.8551861047744751,0.0,24.415491104125977,25.0,13788.6806640625,0.0,39.68402862548828,1.0,283.1499938964844,284.5445251464844,295.7066650390625,296.760986328125,293.1499938964844,293.1499938964844,283.1499938964844,17099.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572137296199798,1.0,0.0,0.0,2.364275455474853,2.364285707473755,3.729833792931458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59033203125,0.0,426.3464050292969,1895.4371337890625,0.0,391.5787048339844,0.5907331705093384,1.0,0.0,3.0,1.0,0.0
18173160,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7117165327072144,0.1034498214721679,0.0932746827602386,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.6451442241668701,0.0778306946158409,0.0740659236907959,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7262330055236816,0.1100386530160904,0.077285461127758,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5518329739570618,0.050000000745058,0.0482289791107177,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5518329739570618,0.050000000745058,0.2287775129079818,284.9669494628906,284.95001220703125,296.1309509277344,292.6953125,296.1260070800781,297.2275085449219,284.9675598144531,1.0,0.1622257232666015,1.0,1.0,0.0,1.0,-0.6259834170341492,0.625982940196991,4.695509403518372e-07,0.4460946023464203,0.8617570400238037,0.8617570400238037,0.0,24.351430892944336,25.0,13862.20703125,0.0,39.94760894775391,1.0,283.1499938964844,284.5409240722656,295.7100830078125,296.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17043.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587760269641876,1.0,0.0,0.0,2.3830881118774414,2.383098602294922,3.789427012179658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.65869140625,0.0,434.998046875,1895.4371337890625,0.0,395.2837524414063,0.5948324799537659,1.0,0.0,3.0,1.0,0.0
18173220,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7185232639312744,0.1060751974582672,0.0955693200230598,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6522389650344849,0.0801630839705467,0.0761914178729057,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7309857606887817,0.1119353920221328,0.0785561576485633,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5529084205627441,0.050000000745058,0.0482212416827678,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5529084205627441,0.050000000745058,0.2287408113479614,284.9698791503906,284.95001220703125,296.182373046875,292.69708251953125,296.1778869628906,297.24322509765625,284.970458984375,1.0,0.1626182794570922,1.0,1.0,0.0,1.0,-0.632759690284729,0.6327592134475708,4.7628537913624324e-07,0.451556533575058,0.8763062357902527,0.8763062357902527,0.0,24.21543502807617,25.0,14018.3076171875,0.0,40.54122924804688,1.0,283.1499938964844,284.53302001953125,295.71368408203125,296.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,16931.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621644914150238,1.0,0.0,0.0,2.4237661361694336,2.423776865005493,3.919898006188305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.591796875,0.0,454.1851501464844,1895.4371337890625,0.0,403.4390563964844,0.6037278175354004,1.0,0.0,3.0,1.0,0.0
18173280,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7185232639312744,0.1060751974582672,0.0955693200230598,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6522389650344849,0.0801630839705467,0.0761914178729057,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7309857606887817,0.1119353920221328,0.0785561576485633,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5529084205627441,0.050000000745058,0.0482212416827678,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5529084205627441,0.050000000745058,0.2287408113479614,284.9698791503906,284.95001220703125,296.182373046875,292.69708251953125,296.1778869628906,297.24322509765625,284.970458984375,1.0,0.1626182794570922,1.0,1.0,0.0,1.0,-0.632759690284729,0.6327592134475708,4.7628537913624324e-07,0.451556533575058,0.8763062357902527,0.8763062357902527,0.0,24.21543502807617,25.0,14018.3076171875,0.0,40.54122924804688,1.0,283.1499938964844,284.53302001953125,295.71368408203125,296.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,16931.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621644914150238,1.0,0.0,0.0,2.4237661361694336,2.423776865005493,3.919898006188305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.591796875,0.0,454.1851501464844,1895.4371337890625,0.0,403.4390563964844,0.6037278175354004,1.0,0.0,3.0,1.0,0.0
18173340,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.725490391254425,0.1089007556438446,0.0980517491698265,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6601992249488831,0.0827442035079002,0.0785628855228424,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7362491488456726,0.1140531003475189,0.079988420009613,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5540589690208435,0.050000000745058,0.0482130609452724,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5540589690208435,0.050000000745058,0.2287019938230514,284.9725646972656,284.95001220703125,296.2299194335937,292.695068359375,296.22589111328125,297.2603454589844,284.9730529785156,1.0,0.1630760729312896,1.0,1.0,0.0,1.0,-0.6402459144592285,0.6402453780174255,4.837647793465294e-07,0.4575633406639099,0.8924069404602051,0.8924069404602051,0.0,24.074596405029297,25.0,14183.0009765625,0.0,41.21528625488281,1.0,283.1499938964844,284.5244140625,295.71319580078125,296.7931823730469,293.1499938964844,293.1499938964844,283.1499938964844,16835.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658205807209015,1.0,0.0,0.0,2.4676644802093506,2.4676754474639893,4.063175254032103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.10888671875,0.0,475.6969604492188,1895.4371337890625,0.0,412.426025390625,0.6133884787559509,1.0,0.0,3.0,1.0,0.0
18173400,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.725490391254425,0.1089007556438446,0.0980517491698265,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6601992249488831,0.0827442035079002,0.0785628855228424,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7362491488456726,0.1140531003475189,0.079988420009613,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5540589690208435,0.050000000745058,0.0482130609452724,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5540589690208435,0.050000000745058,0.2287019938230514,284.9725646972656,284.95001220703125,296.2299194335937,292.695068359375,296.22589111328125,297.2603454589844,284.9730529785156,1.0,0.1630760729312896,1.0,1.0,0.0,1.0,-0.6402459144592285,0.6402453780174255,4.837647793465294e-07,0.4575633406639099,0.8924069404602051,0.8924069404602051,0.0,24.074596405029297,25.0,14183.0009765625,0.0,41.21528625488281,1.0,283.1499938964844,284.5244140625,295.71319580078125,296.7931823730469,293.1499938964844,293.1499938964844,283.1499938964844,16835.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658205807209015,1.0,0.0,0.0,2.4676644802093506,2.4676754474639893,4.063175254032103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.10888671875,0.0,475.6969604492188,1895.4371337890625,0.0,412.426025390625,0.6133884787559509,1.0,0.0,3.0,1.0,0.0
18173460,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7327279448509216,0.1119192615151405,0.1007135733962059,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6689597964286804,0.0855653584003448,0.0811694785952568,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7420090436935425,0.1163813769817352,0.0815735310316085,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.5552621483802795,0.050000000745058,0.0482046082615852,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.5552621483802795,0.050000000745058,0.22866190969944,284.9749755859375,284.95001220703125,296.2738647460937,292.6896057128906,296.2701110839844,297.2787475585937,284.9754638671875,1.0,0.1636058539152145,1.0,1.0,0.0,1.0,-0.6484141945838928,0.6484137177467346,4.919682510262646e-07,0.4640742838382721,0.9101035594940186,0.9101035594940186,0.0,23.93297004699707,25.0,14355.2802734375,0.0,41.97373580932617,1.0,283.1499938964844,284.5153503417969,295.7084655761719,296.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,16760.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696207344532013,1.0,0.0,0.0,2.514263868331909,2.514275312423706,4.2180823811577284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.13671875,0.0,499.4627990722656,1895.4371337890625,0.0,421.9797973632813,0.626713752746582,1.0,0.0,3.0,1.0,0.0
18173520,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7327279448509216,0.1119192615151405,0.1007135733962059,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6689597964286804,0.0855653584003448,0.0811694785952568,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7420090436935425,0.1163813769817352,0.0815735310316085,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.5552621483802795,0.050000000745058,0.0482046082615852,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.5552621483802795,0.050000000745058,0.22866190969944,284.9749755859375,284.95001220703125,296.2738647460937,292.6896057128906,296.2701110839844,297.2787475585937,284.9754638671875,1.0,0.1636058539152145,1.0,1.0,0.0,1.0,-0.6484141945838928,0.6484137177467346,4.919682510262646e-07,0.4640742838382721,0.9101035594940186,0.9101035594940186,0.0,23.93297004699707,25.0,14355.2802734375,0.0,41.97373580932617,1.0,283.1499938964844,284.5153503417969,295.7084655761719,296.7994689941406,293.1499938964844,293.1499938964844,283.1499938964844,16760.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696207344532013,1.0,0.0,0.0,2.514263868331909,2.514275312423706,4.2180823811577284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.13671875,0.0,499.4627990722656,1895.4371337890625,0.0,421.9797973632813,0.626713752746582,1.0,0.0,3.0,1.0,0.0
18173580,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7402409911155701,0.1150800958275795,0.1035107523202896,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6782925128936768,0.0885714367032051,0.0839582830667495,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7481624484062195,0.118863932788372,0.0832729488611221,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5564941167831421,0.050000000745058,0.0481960661709308,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5564941167831421,0.050000000745058,0.2286213785409927,284.9708251953125,284.95001220703125,296.3144836425781,292.680908203125,296.31109619140625,297.29815673828125,284.969970703125,1.0,0.1641984730958938,1.0,1.0,0.0,1.0,-0.6570976972579956,0.6570972204208374,5.007460686101695e-07,0.4709622263908386,0.9227766394615172,0.9227766394615172,0.0,23.793676376342773,25.0,14552.802734375,0.0,42.8046875,1.0,283.1499938964844,284.4938659667969,295.70147705078125,296.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,17268.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737853407859802,1.0,0.0,0.0,2.590605974197388,2.5906178951263428,4.478123400986078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.181640625,0.0,543.5664672851562,1895.4371337890625,0.0,432.7061462402344,0.6449528932571411,1.0,0.0,3.0,1.0,0.0
18173640,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7402409911155701,0.1150800958275795,0.1035107523202896,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6782925128936768,0.0885714367032051,0.0839582830667495,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7481624484062195,0.118863932788372,0.0832729488611221,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5564941167831421,0.050000000745058,0.0481960661709308,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5564941167831421,0.050000000745058,0.2286213785409927,284.9708251953125,284.95001220703125,296.3144836425781,292.680908203125,296.31109619140625,297.29815673828125,284.969970703125,1.0,0.1641984730958938,1.0,1.0,0.0,1.0,-0.6570976972579956,0.6570972204208374,5.007460686101695e-07,0.4709622263908386,0.9227766394615172,0.9227766394615172,0.0,23.793676376342773,25.0,14552.802734375,0.0,42.8046875,1.0,283.1499938964844,284.4938659667969,295.70147705078125,296.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,17268.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737853407859802,1.0,0.0,0.0,2.590605974197388,2.5906178951263428,4.478123400986078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.181640625,0.0,543.5664672851562,1895.4371337890625,0.0,432.7061462402344,0.6449528932571411,1.0,0.0,3.0,1.0,0.0
18173700,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7441141605377197,0.1167096346616745,0.1049555093050003,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6831340789794922,0.0901409611105918,0.0854178518056869,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7513757944107056,0.1201573982834816,0.0841611996293068,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5571156144142151,0.050000000745058,0.0481917969882488,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5571156144142151,0.050000000745058,0.2286011278629303,284.9668884277344,284.95001220703125,296.33367919921875,292.67547607421875,296.3304443359375,297.3083190917969,284.965087890625,1.0,0.1645193099975586,1.0,1.0,0.0,1.0,-0.661620020866394,0.6616194844245911,5.05345838064386e-07,0.4745455086231231,0.9263611435890198,0.9263611435890198,0.0,23.72586250305176,25.0,14662.54296875,0.0,43.24777603149414,1.0,283.1499938964844,284.4793395996094,295.6968078613281,296.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17777.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759665131568908,1.0,0.0,0.0,2.6399929523468018,2.640005350112915,4.650491689517369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.70947265625,0.0,574.4058837890625,1895.4371337890625,0.0,438.4338073730469,0.6541611552238464,1.0,0.0,3.0,1.0,0.0
18173760,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7480659484863281,0.1183695420622825,0.1064282283186912,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6880649924278259,0.0917519479990005,0.0869176909327507,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7546706795692444,0.1214818134903907,0.0850720405578613,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.5577384829521179,0.050000000745058,0.0481875427067279,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.5577384829521179,0.050000000745058,0.228580966591835,284.9628601074219,284.95001220703125,296.3521423339844,292.6693420410156,296.3490295410156,297.3188171386719,284.9617919921875,1.0,0.1648561209440231,1.0,1.0,0.0,1.0,-0.6662517786026001,0.6662512421607971,5.100780526845483e-07,0.4782142639160156,0.9284409284591676,0.9284409284591676,0.0,23.65960693359375,25.0,14750.787109375,0.0,43.70890808105469,1.0,283.1499938964844,284.4699401855469,295.6907653808594,296.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,18145.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478120356798172,1.0,0.0,0.0,2.6735098361968994,2.673522472381592,4.769324846165546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.265625,0.0,596.0917358398438,1895.4371337890625,0.0,444.1653747558594,0.6651170253753662,1.0,0.0,3.0,1.0,0.0
