time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173820,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.756200909614563,0.1217740550637245,0.1094517558813095,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6981140375137329,0.0950896590948104,0.0900294706225395,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7614778876304626,0.1242117658257484,0.0869533866643905,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5589841604232788,0.050000000745058,0.0481791198253631,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5589841604232788,0.050000000745058,0.2285410016775131,284.955078125,284.95001220703125,296.3870849609375,292.6551818847656,296.38427734375,297.3412170410156,284.9542541503906,1.0,0.1655750870704651,1.0,1.0,0.0,1.0,-0.675813615322113,0.6758131384849548,5.199171937420033e-07,0.4857876002788543,0.9289347529411316,0.9289347529411316,0.0,23.5322494506836,25.0,14947.3974609375,0.0,44.68403244018555,1.0,283.1499938964844,284.4473571777344,295.6765441894531,296.804931640625,293.1499938964844,293.1499938964844,283.1499938964844,19237.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824242889881134,1.0,0.0,0.0,2.755847930908203,2.755861520767212,5.067618076282088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.482421875,0.0,652.64013671875,1895.4371337890625,0.0,455.848388671875,0.6853757500648499,1.0,0.0,3.0,1.0,0.0
18173880,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.756200909614563,0.1217740550637245,0.1094517558813095,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6981140375137329,0.0950896590948104,0.0900294706225395,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7614778876304626,0.1242117658257484,0.0869533866643905,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5589841604232788,0.050000000745058,0.0481791198253631,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5589841604232788,0.050000000745058,0.2285410016775131,284.955078125,284.95001220703125,296.3870849609375,292.6551818847656,296.38427734375,297.3412170410156,284.9542541503906,1.0,0.1655750870704651,1.0,1.0,0.0,1.0,-0.675813615322113,0.6758131384849548,5.199171937420033e-07,0.4857876002788543,0.9289347529411316,0.9289347529411316,0.0,23.5322494506836,25.0,14947.3974609375,0.0,44.68403244018555,1.0,283.1499938964844,284.4473571777344,295.6765441894531,296.804931640625,293.1499938964844,293.1499938964844,283.1499938964844,19237.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824242889881134,1.0,0.0,0.0,2.755847930908203,2.755861520767212,5.067618076282088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.482421875,0.0,652.64013671875,1895.4371337890625,0.0,455.848388671875,0.6853757500648499,1.0,0.0,3.0,1.0,0.0
18173940,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7604496479034424,0.1235454902052879,0.1110265105962753,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7032834887504578,0.0968429744243621,0.0916661694645881,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7650360465049744,0.1256355494260788,0.0879366397857666,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5596166253089905,0.050000000745058,0.0481748804450035,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5596166253089905,0.050000000745058,0.2285208851099014,284.9517517089844,284.95001220703125,296.4039611816406,292.6470642089844,296.4012451171875,297.3536071777344,284.950439453125,1.0,0.1659632474184036,1.0,1.0,0.0,1.0,-0.6808187365531921,0.6808182001113892,5.25105406268267e-07,0.4897518157958984,0.9278128147125244,0.9278128147125244,0.0,23.47020721435547,25.0,15056.51953125,0.0,45.20650863647461,1.0,283.1499938964844,284.4347229003906,295.6683349609375,296.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,19948.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845813512802124,1.0,0.0,0.0,2.804067611694336,2.804081678390503,5.246507726042182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.1630859375,0.0,687.68212890625,1895.4371337890625,0.0,461.8214416503906,0.6945105791091919,1.0,0.0,3.0,1.0,0.0
18174000,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7646262645721436,0.1252847462892532,0.1125736013054847,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7083051204681396,0.0985759571194648,0.0932851731777191,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7685295343399048,0.1270328015089035,0.0889029204845428,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5602256059646606,0.050000000745058,0.0481708236038684,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5602256059646606,0.050000000745058,0.2285016477108001,284.9495849609375,284.95001220703125,296.4197082519531,292.6387023925781,296.4170837402344,297.3665466308594,284.94921875,1.0,0.1663539260625839,1.0,1.0,0.0,1.0,-0.6857503652572632,0.6857498288154602,5.30243653429352e-07,0.4936586618423462,0.9264038801193236,0.9264038801193236,0.0,23.412303924560547,25.0,15142.435546875,0.0,45.7297477722168,1.0,283.1499938964844,284.42828369140625,295.6593933105469,296.799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20423.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865812659263611,1.0,0.0,0.0,2.832974910736084,2.832988977432251,5.355237817639136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.048828125,0.0,709.529052734375,1895.4371337890625,0.0,467.430908203125,0.7045285701751709,1.0,0.0,3.0,1.0,0.0
18174060,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7732683420181274,0.1288777887821197,0.1157745197415351,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7180477976799011,0.1021880879998207,0.0966641083359718,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7757296562194824,0.1299057751893997,0.0908962190151214,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5614567399024963,0.050000000745058,0.0481626950204372,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5614567399024963,0.050000000745058,0.2284630984067917,284.9461364746094,284.95001220703125,296.4502258300781,292.62017822265625,296.4478454589844,297.39703369140625,284.9461364746094,1.0,0.1671859323978424,1.0,1.0,0.0,1.0,-0.6959826350212097,0.6959820985794067,5.40989390174218e-07,0.5017692446708679,0.922444760799408,0.922444760799408,0.0,23.30010223388672,25.0,15335.322265625,0.0,46.83997344970703,1.0,283.1499938964844,284.4119873046875,295.6403503417969,296.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,21653.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906276762485504,1.0,0.0,0.0,2.9055376052856445,2.905552625656128,5.633085606859822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.13330078125,0.0,766.47509765625,1895.4371337890625,0.0,478.9951477050781,0.7226537466049194,1.0,0.0,3.0,1.0,0.0
18174120,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7732683420181274,0.1288777887821197,0.1157745197415351,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7180477976799011,0.1021880879998207,0.0966641083359718,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7757296562194824,0.1299057751893997,0.0908962190151214,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5614567399024963,0.050000000745058,0.0481626950204372,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5614567399024963,0.050000000745058,0.2284630984067917,284.9461364746094,284.95001220703125,296.4502258300781,292.62017822265625,296.4478454589844,297.39703369140625,284.9461364746094,1.0,0.1671859323978424,1.0,1.0,0.0,1.0,-0.6959826350212097,0.6959820985794067,5.40989390174218e-07,0.5017692446708679,0.922444760799408,0.922444760799408,0.0,23.30010223388672,25.0,15335.322265625,0.0,46.83997344970703,1.0,283.1499938964844,284.4119873046875,295.6403503417969,296.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,21653.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906276762485504,1.0,0.0,0.0,2.9055376052856445,2.905552625656128,5.633085606859822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.13330078125,0.0,766.47509765625,1895.4371337890625,0.0,478.9951477050781,0.7226537466049194,1.0,0.0,3.0,1.0,0.0
18174180,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7820287942886353,0.1325253695249557,0.119031935930252,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7272735834121704,0.1059082299470901,0.1001507565379142,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7830484509468079,0.1328734308481216,0.0929341688752174,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5626717209815979,0.050000000745058,0.0481547676026821,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5626717209815979,0.050000000745058,0.2284254878759384,284.9448547363281,284.95001220703125,296.47900390625,292.59991455078125,296.4767761230469,297.4307861328125,284.9452209472656,1.0,0.168068379163742,1.0,1.0,0.0,1.0,-0.7064675092697144,0.7064669132232666,5.5212103688973e-07,0.5100878477096558,0.9184457659721376,0.9184457659721376,0.0,23.196184158325195,25.0,15526.4560546875,0.0,48.01263427734375,1.0,283.1499938964844,284.3985290527344,295.6195983886719,296.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,22867.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945740401744842,1.0,0.0,0.0,2.9730679988861084,2.973083734512329,5.897975938751188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.8505859375,0.0,822.3603515625,1895.4371337890625,0.0,490.5564575195313,0.739588737487793,1.0,0.0,3.0,1.0,0.0
18174240,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7820287942886353,0.1325253695249557,0.119031935930252,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7272735834121704,0.1059082299470901,0.1001507565379142,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7830484509468079,0.1328734308481216,0.0929341688752174,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5626717209815979,0.050000000745058,0.0481547676026821,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5626717209815979,0.050000000745058,0.2284254878759384,284.9448547363281,284.95001220703125,296.47900390625,292.59991455078125,296.4767761230469,297.4307861328125,284.9452209472656,1.0,0.168068379163742,1.0,1.0,0.0,1.0,-0.7064675092697144,0.7064669132232666,5.5212103688973e-07,0.5100878477096558,0.9184457659721376,0.9184457659721376,0.0,23.196184158325195,25.0,15526.4560546875,0.0,48.01263427734375,1.0,283.1499938964844,284.3985290527344,295.6195983886719,296.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,22867.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945740401744842,1.0,0.0,0.0,2.9730679988861084,2.973083734512329,5.897975938751188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.8505859375,0.0,822.3603515625,1895.4371337890625,0.0,490.5564575195313,0.739588737487793,1.0,0.0,3.0,1.0,0.0
18174300,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.786434531211853,0.1343568861484527,0.1206713914871215,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7318436503410339,0.1078003272414207,0.1019269004464149,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7869075536727905,0.1344768851995468,0.0940203890204429,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5632894039154053,0.050000000745058,0.0481507740914821,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5632894039154053,0.050000000745058,0.2284065335988998,284.9447631835937,284.95001220703125,296.49285888671875,292.5892333984375,296.4906921386719,297.4472351074219,284.94464111328125,1.0,0.1685281246900558,1.0,1.0,0.0,1.0,-0.7118426561355591,0.7118421196937561,5.578760351454548e-07,0.5143561959266663,0.9167001247406006,0.9167001247406006,0.0,23.1450309753418,25.0,15631.4365234375,0.0,48.62520980834961,1.0,283.1499938964844,284.3904724121094,295.60888671875,296.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,23577.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496537297964096,1.0,0.0,0.0,3.013521671295166,3.013537883758545,6.059572115191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.86376953125,0.0,856.9055786132812,1895.4371337890625,0.0,496.4144287109375,0.7468950748443604,1.0,0.0,3.0,1.0,0.0
18174360,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7908332943916321,0.1361846327781677,0.1223103255033493,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7364282608032227,0.1097088456153869,0.1037204787135124,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7909324169158936,0.1361598372459411,0.0951649993658065,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5639145970344543,0.050000000745058,0.0481467545032501,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5639145970344543,0.050000000745058,0.2283874750137329,284.94537353515625,284.95001220703125,296.50634765625,292.5782165527344,296.5042419433594,297.4671936035156,284.9459533691406,1.0,0.1690005809068679,1.0,1.0,0.0,1.0,-0.7173095345497131,0.7173089981079102,5.637632511934498e-07,0.5187001824378967,0.9154252409934998,0.9154252409934998,0.0,23.094371795654297,25.0,15719.1181640625,0.0,49.25606155395508,1.0,283.1499938964844,284.38720703125,295.5975646972656,296.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,24031.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984548985958099,1.0,0.0,0.0,3.037257432937622,3.03727388381958,6.155403866614506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.4326171875,0.0,877.8140258789062,1895.4371337890625,0.0,502.20556640625,0.7556857466697693,1.0,0.0,3.0,1.0,0.0
18174420,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7994939684867859,0.1397911012172699,0.125556468963623,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7456722259521484,0.1135585010051727,0.1073430776596069,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7993509769439697,0.1397313922643661,0.0976041257381439,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5651635527610779,0.050000000745058,0.0481387935578823,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5651635527610779,0.050000000745058,0.2283497005701065,284.9469299316406,284.95001220703125,296.5325622558594,292.5553283691406,296.53057861328125,297.4975891113281,284.9476318359375,1.0,0.1699802130460739,1.0,1.0,0.0,1.0,-0.7284244894981384,0.7284238934516907,5.758412271461566e-07,0.5275440216064453,0.9138996005058287,0.9138996005058287,0.0,22.997615814208984,25.0,15913.5400390625,0.0,50.566402435302734,1.0,283.1499938964844,284.376953125,295.5745849609375,296.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,25136.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023188591003418,1.0,0.0,0.0,3.100499629974365,3.10051703453064,6.414410336219589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.96728515625,0.0,934.3995361328124,1895.4371337890625,0.0,514.0864868164062,0.7714752554893494,1.0,0.0,3.0,1.0,0.0
18174480,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7994939684867859,0.1397911012172699,0.125556468963623,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7456722259521484,0.1135585010051727,0.1073430776596069,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7993509769439697,0.1397313922643661,0.0976041257381439,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5651635527610779,0.050000000745058,0.0481387935578823,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5651635527610779,0.050000000745058,0.2283497005701065,284.9469299316406,284.95001220703125,296.5325622558594,292.5553283691406,296.53057861328125,297.4975891113281,284.9476318359375,1.0,0.1699802130460739,1.0,1.0,0.0,1.0,-0.7284244894981384,0.7284238934516907,5.758412271461566e-07,0.5275440216064453,0.9138996005058287,0.9138996005058287,0.0,22.997615814208984,25.0,15913.5400390625,0.0,50.566402435302734,1.0,283.1499938964844,284.376953125,295.5745849609375,296.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,25136.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023188591003418,1.0,0.0,0.0,3.100499629974365,3.10051703453064,6.414410336219589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.96728515625,0.0,934.3995361328124,1895.4371337890625,0.0,514.0864868164062,0.7714752554893494,1.0,0.0,3.0,1.0,0.0
18174540,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8057136535644531,0.1424427181482315,0.1279066950082779,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7525431513786316,0.1164238080382347,0.1100187748670578,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8057346343994141,0.1424863338470459,0.0994905680418014,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5660853385925293,0.1359096020460128,0.0481329746544361,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5660853385925293,0.050000000745058,0.2283221185207367,284.94805908203125,284.95001220703125,296.5510559082031,292.53814697265625,296.54913330078125,297.4887084960937,284.94842529296875,1.0,0.1707200706005096,1.0,1.0,0.0,1.0,-0.7366795539855957,0.736678957939148,5.849059903084708e-07,0.5341215133666992,0.9135341644287108,0.9135341644287108,0.0,22.92893409729004,25.0,16060.6416015625,0.0,51.56108856201172,1.0,283.1499938964844,284.3683166503906,295.5575256347656,296.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,25994.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051400661468506,1.0,0.0,0.0,3.1517367362976074,3.151754379272461,6.628162623201206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.59814453125,0.0,981.6246337890624,1895.4371337890625,0.0,522.9429931640625,0.7812907695770264,1.0,0.0,3.0,1.0,0.0
18174600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8367536067962646,0.1435431838035583,0.128698319196701,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7835999131202698,0.1175920367240905,0.1109246239066124,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8368303179740906,0.1436014771461486,0.10012798756361,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.755262017250061,0.1368426829576492,0.0993688181042671,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5914638042449951,0.050000000745058,0.2276460081338882,284.95587158203125,284.95001220703125,296.5579528808594,292.53155517578125,296.55615234375,297.4776306152344,284.9774780273437,1.0,0.1719154268503189,1.0,1.0,0.0,1.0,-0.8001240491867065,0.800123393535614,6.570090818058816e-07,0.584320068359375,0.9187107682228088,0.9187107682228088,0.0,19.935205459594727,28.0,16947.078125,0.0,56.37442398071289,1.0,283.1499938964844,284.4115295410156,295.5522155761719,296.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,26154.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063441395759583,1.0,0.0,0.0,3.1652204990386963,3.165238380432129,6.684998083983373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.02490234375,0.0,993.8637084960938,1895.4371337890625,0.0,526.7705078125,0.7875574231147766,1.0,0.0,3.0,1.0,0.0
18174660,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8524796366691589,0.1473980695009231,0.1320913285017013,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.801421046257019,0.1216002851724624,0.1146562695503234,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.852275013923645,0.1471960097551345,0.102661594748497,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8264131546020508,0.1310295313596725,0.1260568350553512,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.598617434501648,0.050000000745058,0.2274766713380813,285.086669921875,284.95001220703125,296.5810241699219,292.50897216796875,296.5793762207031,297.444580078125,285.08551025390625,1.0,0.1760148406028747,1.0,1.0,0.0,1.0,-0.8435770273208618,0.8435763120651245,7.101000392140122e-07,0.6202419400215149,1.0,1.0,0.0,19.499187469482425,28.0,18108.892578125,0.0,62.24070358276367,1.0,283.1499938964844,284.454833984375,295.588134765625,296.8814697265625,293.1499938964844,293.1499938964844,283.1499938964844,24851.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211144089698792,1.0,0.0,0.0,3.323625326156616,3.3236443996429443,7.37084747015615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.7392578125,0.0,1123.5123291015625,1895.4371337890625,0.0,576.1231689453125,0.8193520903587341,1.0,0.0,3.0,1.0,0.0
18174720,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.85173499584198,0.1476931869983673,0.1323661804199218,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8008351922035217,0.1219164505600929,0.1149598583579063,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.851481020450592,0.1474571675062179,0.1028565540909767,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8243620991706848,0.1307023018598556,0.1256520450115203,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.5975717902183533,0.050000000745058,0.227500632405281,285.0859375,284.95001220703125,296.58282470703125,292.5071716308594,296.5811767578125,297.4471740722656,285.08380126953125,1.0,0.1763348430395126,1.0,1.0,0.0,1.0,-0.8440520167350769,0.8440513014793396,7.106884254426404e-07,0.6206254959106445,1.0,1.0,0.0,19.63218116760254,25.0,18116.61328125,0.0,62.50496673583984,1.0,283.1499938964844,284.4520568847656,295.58935546875,296.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,24987.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226182341575623,1.0,0.0,0.0,3.3316128253936768,3.331631898880005,7.406317763525294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.23095703125,0.0,1131.745361328125,1895.4371337890625,0.0,581.405517578125,0.8243110775947571,1.0,0.0,3.0,1.0,0.0
18174780,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8529210090637207,0.1517246812582016,0.1360160112380981,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8042207360267639,0.1262661814689636,0.1190813109278678,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8519673943519592,0.1511324942111969,0.1054255366325378,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8114023804664612,0.1281665563583374,0.1222853362560272,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.5925270915031433,0.050000000745058,0.2276186197996139,285.0633850097656,284.95001220703125,296.60748291015625,292.48248291015625,296.6058654785156,297.4814453125,285.0613098144531,1.0,0.1785563379526138,1.0,1.0,0.0,1.0,-0.852561891078949,0.8525611758232117,7.212911441456527e-07,0.627516508102417,1.0,1.0,0.0,20.35315322875977,25.0,18263.755859375,0.0,64.8822021484375,1.0,283.1499938964844,284.4154357910156,295.56317138671875,296.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,26877.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397838354110718,1.0,0.0,0.0,3.45314359664917,3.4531641006469727,7.956509193718375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.4501953125,0.0,1260.4095458984375,1895.4371337890625,0.0,645.2872924804688,0.8539409041404724,1.0,0.0,3.0,1.0,0.0
18174840,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8529210090637207,0.1517246812582016,0.1360160112380981,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8042207360267639,0.1262661814689636,0.1190813109278678,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8519673943519592,0.1511324942111969,0.1054255366325378,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8114023804664612,0.1281665563583374,0.1222853362560272,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.5925270915031433,0.050000000745058,0.2276186197996139,285.0633850097656,284.95001220703125,296.60748291015625,292.48248291015625,296.6058654785156,297.4814453125,285.0613098144531,1.0,0.1785563379526138,1.0,1.0,0.0,1.0,-0.852561891078949,0.8525611758232117,7.212911441456527e-07,0.627516508102417,1.0,1.0,0.0,20.35315322875977,25.0,18263.755859375,0.0,64.8822021484375,1.0,283.1499938964844,284.4154357910156,295.56317138671875,296.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,26877.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397838354110718,1.0,0.0,0.0,3.45314359664917,3.4531641006469727,7.956509193718375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.4501953125,0.0,1260.4095458984375,1895.4371337890625,0.0,645.2872924804688,0.8539409041404724,1.0,0.0,3.0,1.0,0.0
18174900,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8555526733398438,0.1537825316190719,0.1378504186868667,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8079027533531189,0.1284870654344558,0.1211692690849304,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8543978929519653,0.153101697564125,0.1067734882235527,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8096402287483215,0.128209039568901,0.1219552010297775,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.5916573405265808,0.050000000745058,0.2276392877101898,285.05645751953125,284.95001220703125,296.6198425292969,292.4700927734375,296.61822509765625,297.4981994628906,285.0548095703125,1.0,0.1796227693557739,1.0,1.0,0.0,1.0,-0.8585148453712463,0.8585140705108643,7.287679864020902e-07,0.632343590259552,1.0,1.0,0.0,20.52778434753418,25.0,18373.255859375,0.0,66.08859252929688,1.0,283.1499938964844,284.401123046875,295.53338623046875,296.872802734375,293.1499938964844,293.1499938964844,283.1499938964844,27823.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451316237449646,1.0,0.0,0.0,3.51343035697937,3.51345157623291,8.236752364609856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.67919921875,0.0,1327.582275390625,1895.4371337890625,0.0,666.5933837890625,0.8658233880996704,1.0,0.0,3.0,1.0,0.0
18174960,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8588711023330688,0.155889093875885,0.1397222876548767,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8120931386947632,0.130751833319664,0.1232931390404701,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8575811386108398,0.1551440805196762,0.1081763282418251,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8099955916404724,0.1288978457450866,0.1223212406039238,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5912877917289734,0.050000000745058,0.2276480197906494,285.0533142089844,284.95001220703125,296.6322631835937,292.4577331542969,296.6306457519531,297.5147705078125,285.052978515625,1.0,0.1806635111570358,1.0,1.0,0.0,1.0,-0.8654449582099915,0.8654441833496094,7.375336963377777e-07,0.6379679441452026,1.0,1.0,0.0,20.64968681335449,25.0,18482.060546875,0.0,67.39057922363281,1.0,283.1499938964844,284.393798828125,295.5042724609375,296.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,28458.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486600995063782,1.0,0.0,0.0,3.553304672241211,3.5533266067504883,8.424773341175751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.5966796875,0.0,1373.2982177734375,1895.4371337890625,0.0,681.0325927734375,0.8783405423164368,1.0,0.0,3.0,1.0,0.0
18175020,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8672947287559509,0.1602441966533661,0.1435828357934951,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8216647505760193,0.1354107409715652,0.1276518702507019,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8658096790313721,0.1594013422727584,0.1111035048961639,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8149120211601257,0.1314563006162643,0.1243550479412078,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.591772735118866,0.050000000745058,0.2276359945535659,285.0526123046875,284.95001220703125,296.6574401855469,292.4331970214844,296.65582275390625,297.5480041503906,285.0533752441406,1.0,0.1827232241630554,1.0,1.0,0.0,1.0,-0.8812476992607117,0.8812469244003296,7.577644964840147e-07,0.6508007049560547,1.0,1.0,0.0,20.759258270263672,25.0,18749.71484375,0.0,70.17147064208984,1.0,283.1499938964844,284.3809509277344,295.45782470703125,296.812744140625,293.1499938964844,293.1499938964844,283.1499938964844,29883.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530815720558167,1.0,0.0,0.0,3.641148567199707,3.6411712169647217,8.846471359902353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.9736328125,0.0,1477.68798828125,1895.4371337890625,0.0,699.5635375976562,0.8997868895530701,1.0,0.0,3.0,1.0,0.0
18175080,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8672947287559509,0.1602441966533661,0.1435828357934951,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8216647505760193,0.1354107409715652,0.1276518702507019,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8658096790313721,0.1594013422727584,0.1111035048961639,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8149120211601257,0.1314563006162643,0.1243550479412078,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.591772735118866,0.050000000745058,0.2276359945535659,285.0526123046875,284.95001220703125,296.6574401855469,292.4331970214844,296.65582275390625,297.5480041503906,285.0533752441406,1.0,0.1827232241630554,1.0,1.0,0.0,1.0,-0.8812476992607117,0.8812469244003296,7.577644964840147e-07,0.6508007049560547,1.0,1.0,0.0,20.759258270263672,25.0,18749.71484375,0.0,70.17147064208984,1.0,283.1499938964844,284.3809509277344,295.45782470703125,296.812744140625,293.1499938964844,293.1499938964844,283.1499938964844,29883.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530815720558167,1.0,0.0,0.0,3.641148567199707,3.6411712169647217,8.846471359902353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.9736328125,0.0,1477.68798828125,1895.4371337890625,0.0,699.5635375976562,0.8997868895530701,1.0,0.0,3.0,1.0,0.0
18175140,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8776428699493408,0.1648117005825042,0.147624209523201,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8325598835945129,0.1402677446603775,0.132186621427536,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8760102987289429,0.1638919562101364,0.114189974963665,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8233104348182678,0.1350374817848205,0.127520203590393,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.5934205055236816,0.050000000745058,0.2275962829589843,285.0580749511719,284.95001220703125,296.6833190917969,292.4091491699219,296.68170166015625,297.5824279785156,285.0594787597656,1.0,0.1847954988479614,1.0,1.0,0.0,1.0,-0.8989970088005066,0.8989962339401245,7.808870918779576e-07,0.6652147173881531,1.0,1.0,0.0,20.74549865722656,25.0,19050.021484375,0.0,73.18226623535156,1.0,283.1499938964844,284.3738098144531,295.4274597167969,296.79498291015625,293.1499938964844,293.1499938964844,283.1499938964844,31196.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556486189365387,1.0,0.0,0.0,3.720272302627564,3.7202961444854736,9.235124025508412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.5400390625,0.0,1576.1292724609375,1895.4371337890625,0.0,714.1702270507812,0.919141411781311,1.0,0.0,3.0,1.0,0.0
18175200,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8776428699493408,0.1648117005825042,0.147624209523201,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8325598835945129,0.1402677446603775,0.132186621427536,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8760102987289429,0.1638919562101364,0.114189974963665,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8233104348182678,0.1350374817848205,0.127520203590393,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.5934205055236816,0.050000000745058,0.2275962829589843,285.0580749511719,284.95001220703125,296.6833190917969,292.4091491699219,296.68170166015625,297.5824279785156,285.0594787597656,1.0,0.1847954988479614,1.0,1.0,0.0,1.0,-0.8989970088005066,0.8989962339401245,7.808870918779576e-07,0.6652147173881531,1.0,1.0,0.0,20.74549865722656,25.0,19050.021484375,0.0,73.18226623535156,1.0,283.1499938964844,284.3738098144531,295.4274597167969,296.79498291015625,293.1499938964844,293.1499938964844,283.1499938964844,31196.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556486189365387,1.0,0.0,0.0,3.720272302627564,3.7202961444854736,9.235124025508412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.5400390625,0.0,1576.1292724609375,1895.4371337890625,0.0,714.1702270507812,0.919141411781311,1.0,0.0,3.0,1.0,0.0
18175260,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8885688185691833,0.1692341864109039,0.1515377759933471,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8437835574150085,0.1449521034955978,0.1365584433078766,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8868311047554016,0.1682561635971069,0.1171909645199775,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.832905113697052,0.1388895958662033,0.1310330182313919,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.595646321773529,0.1379617154598236,0.2275435030460357,285.06658935546875,284.95001220703125,296.708251953125,292.3875732421875,296.70660400390625,297.6149597167969,285.0682983398437,1.0,0.1867577582597732,1.0,1.0,0.0,1.0,-0.9166958928108216,0.9166951179504396,8.043696198001271e-07,0.6795846223831177,1.0,1.0,0.0,20.664684295654297,25.0,19350.3984375,0.0,76.17554473876953,1.0,283.1499938964844,284.3702087402344,295.4075012207031,296.7900695800781,293.1499938964844,293.1499938964844,283.1499938964844,32370.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601670742034912,1.0,0.0,0.0,3.7896604537963854,3.789685249328613,9.582831808074843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.48095703125,0.0,1665.9757080078125,1895.4371337890625,0.0,730.2986450195312,0.9331656694412231,1.0,0.0,3.0,1.0,0.0
18175320,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.944435715675354,0.1696319878101349,0.1517112702131271,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8915239572525024,0.145370528101921,0.1367609351873397,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9423877596855164,0.1686494648456573,0.1173228025436401,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8789110779762268,0.1392496079206466,0.1311763375997543,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.667018473148346,0.1386081129312515,0.2706792950630188,285.067138671875,284.95001220703125,296.71026611328125,292.3858947753906,296.7086181640625,297.61749267578125,285.0732727050781,1.0,0.1877664029598236,1.0,1.0,0.0,1.0,-0.9689361453056335,0.968935251235962,8.733446179576276e-07,0.7176278233528137,1.0,1.0,0.0,17.37687873840332,43.0,19900.388671875,0.0,80.56156921386719,1.0,283.1499938964844,284.3807983398437,295.40606689453125,296.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,32436.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604854226112366,1.0,0.0,0.0,3.793498277664185,3.793523073196411,9.60225179369445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.4052734375,0.0,1671.0423583984375,1895.4371337890625,0.0,731.7100830078125,0.9370792508125304,1.0,0.0,3.0,1.0,0.0
18175380,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.88054358959198,0.1914929151535034,0.0927205830812454,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.88054358959198,0.1583275496959686,0.0976392403244972,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.88054358959198,0.1860728114843368,0.0721160098910331,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.88054358959198,0.1489024460315704,0.097639262676239,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.9770761728286744,0.1370326429605484,0.6191727519035339,285.2638854980469,284.95001220703125,296.738525390625,292.3636779785156,296.737060546875,297.5540771484375,285.27960205078125,1.0,0.2017135620117187,1.0,1.0,0.0,1.0,-1.0999808311462402,1.0999797582626345,1.0742351150838658e-06,0.8283830285072327,1.0,1.0,0.0,14.633991241455078,63.0,22479.384765625,0.0,110.35845184326172,1.0,283.1499938964844,284.5346374511719,295.4423522949219,296.9464111328125,293.1499938964844,293.1499938964844,283.04998779296875,33650.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737384557723999,1.0,0.0,0.0,3.8638391494750977,3.8638648986816406,9.961652267520549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0810546875,0.0,1765.732666015625,1895.4371337890625,0.0,792.8795776367188,0.9533196091651917,1.0,0.0,3.0,1.0,0.0
18175440,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.88054358959198,0.1914929151535034,0.0927205830812454,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.88054358959198,0.1583275496959686,0.0976392403244972,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.88054358959198,0.1860728114843368,0.0721160098910331,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.88054358959198,0.1489024460315704,0.097639262676239,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.9770761728286744,0.1370326429605484,0.6191727519035339,285.2638854980469,284.95001220703125,296.738525390625,292.3636779785156,296.737060546875,297.5540771484375,285.27960205078125,1.0,0.2017135620117187,1.0,1.0,0.0,1.0,-1.0999808311462402,1.0999797582626345,1.0742351150838658e-06,0.8283830285072327,1.0,1.0,0.0,14.633991241455078,63.0,22479.384765625,0.0,110.35845184326172,1.0,283.1499938964844,284.5346374511719,295.4423522949219,296.9464111328125,293.1499938964844,293.1499938964844,283.04998779296875,33650.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737384557723999,1.0,0.0,0.0,3.8638391494750977,3.8638648986816406,9.961652267520549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0810546875,0.0,1765.732666015625,1895.4371337890625,0.0,792.8795776367188,0.9533196091651917,1.0,0.0,3.0,1.0,0.0
18175500,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.896649956703186,0.1992978304624557,0.1037634387612342,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.896649956703186,0.1645044237375259,0.1092679351568222,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.896649956703186,0.1926566660404205,0.0807048976421356,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.9679943919181824,0.152621641755104,0.1345378160476684,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.9535980820655824,0.1350695937871933,0.6112015843391418,285.2874755859375,284.95001220703125,296.7532653808594,292.35302734375,296.7518005371094,297.6282653808594,285.2836303710937,1.0,0.2118072360754013,1.0,1.0,0.0,1.0,-1.152370810508728,1.1523696184158323,1.158853706328955e-06,0.8683092594146729,1.0,1.0,0.0,15.991898536682127,63.0,23543.775390625,0.0,128.41455078125,1.0,283.0660705566406,284.5072937011719,295.4989013671875,297.1059265136719,293.1499938964844,293.1499938964844,283.04998779296875,34257.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920836329460144,1.0,0.0,0.0,3.898518085479736,3.8985440731048575,1.014127064991044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.34375,0.0,1813.7044677734373,1895.4371337890625,0.0,885.6780395507812,0.9599010944366456,1.0,0.0,3.0,1.0,0.0
18175560,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.9007155299186707,0.2053109109401703,0.1067387163639068,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9007155299186707,0.1691170036792755,0.112401008605957,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.9007155299186707,0.1980409026145935,0.0830190032720565,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.9416457414627076,0.1561048477888107,0.1264493465423584,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.9432591199874878,0.1326931715011596,0.6025315523147583,285.34185791015625,284.95001220703125,296.7684631347656,292.3427734375,296.7670593261719,297.6339416503906,285.35845947265625,1.0,0.2240836769342422,1.0,1.0,0.0,1.0,-1.2355196475982666,1.2355183362960815,1.3065382518107072e-06,0.9370144605636596,1.0,1.0,0.0,17.41034507751465,83.0,24945.412109375,0.0,144.3807373046875,1.0,283.052490234375,284.5665588378906,295.5089416503906,297.18072509765625,293.1499938964844,293.1499938964844,282.75,34647.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099913716316223,1.0,0.0,0.0,3.920664548873901,3.9206910133361816,1.0256818541165558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.46435546875,0.0,1844.790283203125,1895.4371337890625,0.0,985.8463134765624,0.965170919895172,1.0,0.0,3.0,1.0,0.0
18175620,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.9553030133247375,0.2083144187927246,0.1518367081880569,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9610455632209778,0.1708598136901855,0.1626296490430832,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9553030133247375,0.2012122571468353,0.1180952116847038,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9282084703445436,0.1562200784683227,0.1481824964284896,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.8712071776390076,0.1300569921731948,0.588205873966217,285.30401611328125,284.95001220703125,296.8003234863281,292.3234558105469,296.79901123046875,297.5958557128906,285.3173522949219,1.0,0.2536414563655853,1.0,1.0,0.0,1.0,-1.3908671140670776,1.390865445137024,1.6114299796754494e-06,1.061810851097107,1.0,1.0,0.0,22.9073486328125,103.0,28243.49609375,0.0,209.447494506836,1.0,282.75592041015625,284.4594116210937,295.54962158203125,297.4552001953125,293.1499938964844,293.1499938964844,282.45001220703125,35191.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604511737823486,1.0,0.0,0.0,3.951333999633789,3.951360702514648,1.0417912790217088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.85693359375,0.0,1888.4224853515625,1895.4371337890625,0.0,1313.7222900390625,0.9724675416946412,1.0,0.0,3.0,1.0,0.0
