time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175680,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.9553030133247375,0.2083144187927246,0.1518367081880569,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9610455632209778,0.1708598136901855,0.1626296490430832,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9553030133247375,0.2012122571468353,0.1180952116847038,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9282084703445436,0.1562200784683227,0.1481824964284896,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.8712071776390076,0.1300569921731948,0.588205873966217,285.30401611328125,284.95001220703125,296.8003234863281,292.3234558105469,296.79901123046875,297.5958557128906,285.3173522949219,1.0,0.2536414563655853,1.0,1.0,0.0,1.0,-1.3908671140670776,1.390865445137024,1.6114299796754494e-06,1.061810851097107,1.0,1.0,0.0,22.9073486328125,103.0,28243.49609375,0.0,209.447494506836,1.0,282.75592041015625,284.4594116210937,295.54962158203125,297.4552001953125,293.1499938964844,293.1499938964844,282.45001220703125,35191.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604511737823486,1.0,0.0,0.0,3.951333999633789,3.951360702514648,1.0417912790217088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.85693359375,0.0,1888.4224853515625,1895.4371337890625,0.0,1313.7222900390625,0.9724675416946412,1.0,0.0,3.0,1.0,0.0
18175740,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8268115520477295,0.1991757452487945,0.1815961301326751,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7824841737747192,0.1701991260051727,0.1619654595851898,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8201708197593689,0.1945798546075821,0.1376330703496933,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7615141868591309,0.1566879153251648,0.149411454796791,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7168252468109131,0.128579556941986,0.5851749181747437,285.18170166015625,284.95001220703125,296.83447265625,292.30596923828125,296.83306884765625,297.48663330078125,285.15826416015625,1.0,0.2838746607303619,1.0,1.0,0.0,1.0,-1.4105254411697388,1.4105238914489746,1.6528892956557684e-06,1.0774240493774414,1.0,1.0,0.0,44.538719177246094,91.0,29542.271484375,0.0,276.1377258300781,1.0,282.4550476074219,284.24298095703125,295.5091857910156,297.5889587402344,293.1499938964844,293.1499938964844,282.1499938964844,35518.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057046890258789,1.0,0.0,0.0,3.969635009765625,3.9696621894836426,1.051464096235577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.68212890625,0.0,1914.7838134765625,1895.4371337890625,0.0,1656.06103515625,0.9768210053443908,1.0,0.0,3.0,1.0,0.0
18175800,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8268115520477295,0.1991757452487945,0.1815961301326751,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7824841737747192,0.1701991260051727,0.1619654595851898,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8201708197593689,0.1945798546075821,0.1376330703496933,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7615141868591309,0.1566879153251648,0.149411454796791,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7168252468109131,0.128579556941986,0.5851749181747437,285.18170166015625,284.95001220703125,296.83447265625,292.30596923828125,296.83306884765625,297.48663330078125,285.15826416015625,1.0,0.2838746607303619,1.0,1.0,0.0,1.0,-1.4105254411697388,1.4105238914489746,1.6528892956557684e-06,1.0774240493774414,1.0,1.0,0.0,44.538719177246094,91.0,29542.271484375,0.0,276.1377258300781,1.0,282.4550476074219,284.24298095703125,295.5091857910156,297.5889587402344,293.1499938964844,293.1499938964844,282.1499938964844,35518.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057046890258789,1.0,0.0,0.0,3.969635009765625,3.9696621894836426,1.051464096235577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.68212890625,0.0,1914.7838134765625,1895.4371337890625,0.0,1656.06103515625,0.9768210053443908,1.0,0.0,3.0,1.0,0.0
18175860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7971754670143127,0.1962416768074035,0.1786238402128219,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7589330673217773,0.1704270094633102,0.1626693904399871,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7915248274803162,0.1923652440309524,0.1360800564289093,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7398399710655212,0.1573907732963562,0.1502080857753753,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6925750970840454,0.1279463320970535,0.5829161405563354,284.9968566894531,284.95001220703125,296.8572692871094,292.2960205078125,296.8558654785156,297.4476013183594,284.9769592285156,1.0,0.2964331209659576,1.0,1.0,0.0,1.0,-1.4528114795684814,1.4528096914291382,1.745375584505382e-06,1.1119399070739746,1.0,1.0,0.0,51.723777770996094,91.0,30920.154296875,0.0,302.7419738769531,1.0,282.1742248535156,284.0443115234375,295.4636535644531,297.6415710449219,293.1499938964844,293.1499938964844,282.1499938964844,35652.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259077429771423,1.0,0.0,0.0,3.977130174636841,3.9771573543548575,1.0554383607086493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.5634765625,0.0,1925.6514892578125,1895.4371337890625,0.0,1820.9000244140625,0.978603720664978,1.0,0.0,3.0,1.0,0.0
18175920,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.780335545539856,0.195608764886856,0.1777665466070175,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7455906271934509,0.170785903930664,0.1630698144435882,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7751086354255676,0.1917662322521209,0.1355561316013336,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7276530265808105,0.1578543782234192,0.1507764756679535,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6782323122024536,0.1276602894067764,0.5821661949157715,284.94635009765625,284.95001220703125,296.8711853027344,292.2906188964844,296.8697204589844,297.4315795898437,284.9412536621094,1.0,0.3012434244155884,1.0,1.0,0.0,1.0,-1.451413869857788,1.4514122009277344,1.7422488554075244e-06,1.110782265663147,0.9852588772773744,0.9852588772773744,0.0,56.208614349365234,79.0,30853.7578125,0.0,313.1930236816406,1.0,282.1557922363281,284.0133056640625,295.3992004394531,297.538818359375,293.1499938964844,293.1499938964844,281.8500061035156,35989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300189733505249,1.0,0.0,0.0,3.97590446472168,3.975931644439697,1.054787958310044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.6396484375,0.0,1926.79345703125,1895.4371337890625,0.0,1855.2271728515625,0.9783154726028442,1.0,0.0,3.0,1.0,0.0
18175980,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7606145143508911,0.195897489786148,0.1776130050420761,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7305226922035217,0.1724674552679062,0.1646646112203598,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7554263472557068,0.1916622072458267,0.1352845877408981,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.7128978371620178,0.1594180613756179,0.1523981392383575,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.6602673530578613,0.1273921430110931,0.5813268423080444,284.78936767578125,284.95001220703125,296.9107971191406,292.2776184082031,296.9092102050781,297.4049377441406,284.8031616210937,1.0,0.308754414319992,1.0,1.0,0.0,1.0,-1.4537527561187744,1.4537510871887207,1.747301553223224e-06,1.1125408411026,0.8011204600334167,0.8011204600334167,0.0,63.00059509277344,67.0,31014.9921875,0.0,331.06646728515625,1.0,281.8565673828125,283.89276123046875,295.3115539550781,297.4501953125,293.1499938964844,293.1499938964844,282.1499938964844,47029.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398192286491394,1.0,0.0,0.0,3.619171142578125,3.619196891784668,8.740001931073493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.5078125,0.0,1580.97021484375,1895.4371337890625,0.0,1938.0406494140625,0.905872404575348,1.0,0.0,3.0,1.0,0.0
18176040,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7606145143508911,0.195897489786148,0.1776130050420761,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7305226922035217,0.1724674552679062,0.1646646112203598,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7554263472557068,0.1916622072458267,0.1352845877408981,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.7128978371620178,0.1594180613756179,0.1523981392383575,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.6602673530578613,0.1273921430110931,0.5813268423080444,284.78936767578125,284.95001220703125,296.9107971191406,292.2776184082031,296.9092102050781,297.4049377441406,284.8031616210937,1.0,0.308754414319992,1.0,1.0,0.0,1.0,-1.4537527561187744,1.4537510871887207,1.747301553223224e-06,1.1125408411026,0.8011204600334167,0.8011204600334167,0.0,63.00059509277344,67.0,31014.9921875,0.0,331.06646728515625,1.0,281.8565673828125,283.89276123046875,295.3115539550781,297.4501953125,293.1499938964844,293.1499938964844,282.1499938964844,47029.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398192286491394,1.0,0.0,0.0,3.619171142578125,3.619196891784668,8.740001931073493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.5078125,0.0,1580.97021484375,1895.4371337890625,0.0,1938.0406494140625,0.905872404575348,1.0,0.0,3.0,1.0,0.0
18176100,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7596866488456726,0.1971555948257446,0.1783738881349563,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7302916646003723,0.1739178299903869,0.1658142507076263,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7541399002075195,0.192528560757637,0.1356547772884369,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7125409841537476,0.1606504917144775,0.1533892601728439,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6587793231010437,0.1277640610933303,0.5821349620819092,284.9822082519531,284.95001220703125,296.9317626953125,292.2720947265625,296.9301452636719,297.4004211425781,285.0103759765625,1.0,0.3101125657558441,1.0,1.0,0.0,1.0,-1.458646535873413,1.4586448669433594,1.7580518942850176e-06,1.1163647174835205,0.9044038653373718,0.9044038653373718,0.0,63.86363220214844,67.0,30489.91796875,0.0,335.5108947753906,1.0,282.1000671386719,284.11083984375,295.1941223144531,297.18084716796875,293.1499938964844,293.1499938964844,282.1499938964844,38013.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260401248931885,1.0,0.0,0.0,3.5961697101593018,3.596193552017212,8.629261287751433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.91748046875,0.0,1488.94677734375,1895.4371337890625,0.0,1822.001708984375,0.8988635540008545,1.0,0.0,3.0,1.0,0.0
18176160,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7636418342590332,0.1989925801753997,0.1797724068164825,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7341898679733276,0.1757840663194656,0.1673723459243774,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7575103640556335,0.1939203143119812,0.1364423185586929,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7164050340652466,0.1622349768877029,0.154709443449974,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6615244746208191,0.1285225301980972,0.5845968127250671,285.0434875488281,284.95001220703125,296.9535827636719,292.26727294921875,296.951904296875,297.4012756347656,285.0433654785156,1.0,0.3103396892547607,1.0,1.0,0.0,1.0,-1.467678189277649,1.4676765203475952,1.7780778307496805e-06,1.1234922409057615,0.9707249999046326,0.9707249999046326,0.0,63.25460433959961,55.0,30756.6953125,0.0,338.2818603515625,1.0,282.1423645019531,284.120849609375,295.1886901855469,297.2104797363281,293.1499938964844,293.1499938964844,281.8500061035156,32996.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717521071434021,1.0,0.0,0.0,3.716386318206787,3.716410398483277,9.215841600962448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.2783203125,0.0,1585.4039306640625,1895.4371337890625,0.0,1751.6737060546875,0.9184817671775818,1.0,0.0,3.0,1.0,0.0
18176220,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7801245450973511,0.202322319149971,0.1827062964439392,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7498182654380798,0.1795179396867752,0.1707409024238586,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7728411555290222,0.1966241747140884,0.1382310092449188,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7311372756958008,0.165352776646614,0.1575117707252502,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6751708984375,0.1302248239517212,0.5912156105041504,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.9980773925781,297.4024353027344,284.8779296875,1.0,0.3081367313861847,1.0,1.0,0.0,1.0,-1.4887017011642456,1.4886999130249023,1.8253673488288769e-06,1.1401792764663696,0.8454194664955139,0.8454194664955139,0.0,59.28646469116211,43.0,31585.76953125,0.0,338.35498046875,1.0,281.8572998046875,283.94482421875,295.2892761230469,297.414794921875,293.1499938964844,293.1499938964844,282.1499938964844,40324.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283509373664856,1.0,0.0,0.0,3.607441902160645,3.607466459274292,8.683443866175367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.8798828125,0.0,1518.3153076171875,1895.4371337890625,0.0,1841.2696533203125,0.8982568383216858,1.0,0.0,3.0,1.0,0.0
18176280,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7801245450973511,0.202322319149971,0.1827062964439392,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7498182654380798,0.1795179396867752,0.1707409024238586,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7728411555290222,0.1966241747140884,0.1382310092449188,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7311372756958008,0.165352776646614,0.1575117707252502,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6751708984375,0.1302248239517212,0.5912156105041504,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.9980773925781,297.4024353027344,284.8779296875,1.0,0.3081367313861847,1.0,1.0,0.0,1.0,-1.4887017011642456,1.4886999130249023,1.8253673488288769e-06,1.1401792764663696,0.8454194664955139,0.8454194664955139,0.0,59.28646469116211,43.0,31585.76953125,0.0,338.35498046875,1.0,281.8572998046875,283.94482421875,295.2892761230469,297.414794921875,293.1499938964844,293.1499938964844,282.1499938964844,40324.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283509373664856,1.0,0.0,0.0,3.607441902160645,3.607466459274292,8.683443866175367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.8798828125,0.0,1518.3153076171875,1895.4371337890625,0.0,1841.2696533203125,0.8982568383216858,1.0,0.0,3.0,1.0,0.0
18176340,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8090029358863831,0.2065808326005935,0.1859303265810012,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7776579856872559,0.183973953127861,0.1744148135185241,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.800656795501709,0.2001519650220871,0.1402668803930282,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7564504146575928,0.1691056787967682,0.1605451703071594,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7003099918365479,0.1326244473457336,0.5995466113090515,285.0941467285156,284.95001220703125,297.04998779296875,292.2555236816406,297.0480651855469,297.4106140136719,285.0946960449219,1.0,0.3033483922481537,1.0,1.0,0.0,1.0,-1.5130653381347656,1.5130634307861328,1.881103571577114e-06,1.1594433784484863,1.0,1.0,0.0,52.58465194702149,31.0,31499.787109375,0.0,332.9512023925781,1.0,282.14263916015625,284.1473388671875,295.22100830078125,297.2772521972656,293.1499938964844,293.1499938964844,281.8500061035156,31805.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716658353805542,1.0,0.0,0.0,3.755796194076538,3.7558205127716064,9.41233395224117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.41357421875,0.0,1621.7930908203125,1895.4371337890625,0.0,1744.615478515625,0.9260176420211792,1.0,0.0,3.0,1.0,0.0
18176400,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8090029358863831,0.2065808326005935,0.1859303265810012,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7776579856872559,0.183973953127861,0.1744148135185241,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.800656795501709,0.2001519650220871,0.1402668803930282,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7564504146575928,0.1691056787967682,0.1605451703071594,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7003099918365479,0.1326244473457336,0.5995466113090515,285.0941467285156,284.95001220703125,297.04998779296875,292.2555236816406,297.0480651855469,297.4106140136719,285.0946960449219,1.0,0.3033483922481537,1.0,1.0,0.0,1.0,-1.5130653381347656,1.5130634307861328,1.881103571577114e-06,1.1594433784484863,1.0,1.0,0.0,52.58465194702149,31.0,31499.787109375,0.0,332.9512023925781,1.0,282.14263916015625,284.1473388671875,295.22100830078125,297.2772521972656,293.1499938964844,293.1499938964844,281.8500061035156,31805.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716658353805542,1.0,0.0,0.0,3.755796194076538,3.7558205127716064,9.41233395224117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.41357421875,0.0,1621.7930908203125,1895.4371337890625,0.0,1744.615478515625,0.9260176420211792,1.0,0.0,3.0,1.0,0.0
18176460,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8493959903717041,0.2101979553699493,0.1891751736402511,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8201762437820435,0.1880858242511749,0.178186610341072,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8405144214630127,0.2032188326120376,0.1423581540584564,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.797408938407898,0.1725131869316101,0.1636465936899185,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7358413934707642,0.1348244696855545,0.6086533665657043,284.8993225097656,284.95001220703125,297.1021423339844,292.2542724609375,297.1002502441406,297.4143981933594,284.9010009765625,1.0,0.2968683242797851,1.0,1.0,0.0,1.0,-1.538659691810608,1.538657784461975,1.9409164906392107e-06,1.1797618865966797,0.9100685119628906,0.9100685119628906,0.0,44.25301361083984,25.0,32662.22265625,0.0,323.62335205078125,1.0,281.8560485839844,283.9293212890625,295.3213195800781,297.51129150390625,293.1499938964844,293.1499938964844,281.54998779296875,36784.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350748181343079,1.0,0.0,0.0,3.762727737426758,3.762753009796143,9.447107913729268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.06005859375,0.0,1668.2862548828125,1895.4371337890625,0.0,1897.7803955078125,0.9304327964782716,1.0,0.0,3.0,1.0,0.0
18176520,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8493959903717041,0.2101979553699493,0.1891751736402511,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8201762437820435,0.1880858242511749,0.178186610341072,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8405144214630127,0.2032188326120376,0.1423581540584564,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.797408938407898,0.1725131869316101,0.1636465936899185,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7358413934707642,0.1348244696855545,0.6086533665657043,284.8993225097656,284.95001220703125,297.1021423339844,292.2542724609375,297.1002502441406,297.4143981933594,284.9010009765625,1.0,0.2968683242797851,1.0,1.0,0.0,1.0,-1.538659691810608,1.538657784461975,1.9409164906392107e-06,1.1797618865966797,0.9100685119628906,0.9100685119628906,0.0,44.25301361083984,25.0,32662.22265625,0.0,323.62335205078125,1.0,281.8560485839844,283.9293212890625,295.3213195800781,297.51129150390625,293.1499938964844,293.1499938964844,281.54998779296875,36784.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350748181343079,1.0,0.0,0.0,3.762727737426758,3.762753009796143,9.447107913729268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.06005859375,0.0,1668.2862548828125,1895.4371337890625,0.0,1897.7803955078125,0.9304327964782716,1.0,0.0,3.0,1.0,0.0
18176580,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.898601770401001,0.2130131870508194,0.1914936304092407,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8664779663085938,0.1914647072553634,0.1811909824609756,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8878521919250488,0.2055026590824127,0.1438083946704864,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8421379327774048,0.175181970000267,0.1659871339797973,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7763876914978027,0.1363212466239929,0.6145405173301697,284.827880859375,284.95001220703125,297.1543884277344,292.2557678222656,297.1524963378906,297.409912109375,284.8458251953125,1.0,0.2910046577453613,1.0,1.0,0.0,1.0,-1.556671380996704,1.5566694736480713,1.98366615222767e-06,1.193999409675598,0.7796609401702881,0.7796609401702881,0.0,37.12018203735352,25.0,33044.33984375,0.0,313.46636962890625,1.0,281.5578918457031,283.885986328125,295.3129577636719,297.54949951171875,293.1499938964844,293.1499938964844,281.8500061035156,46289.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509665489196777,1.0,0.0,0.0,3.37334418296814,3.3733673095703125,7.593021109641995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.96435546875,0.0,1317.76123046875,1895.4371337890625,0.0,2033.81884765625,0.8535091876983643,1.0,0.0,3.0,1.0,0.0
18176640,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.898601770401001,0.2130131870508194,0.1914936304092407,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8664779663085938,0.1914647072553634,0.1811909824609756,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8878521919250488,0.2055026590824127,0.1438083946704864,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8421379327774048,0.175181970000267,0.1659871339797973,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7763876914978027,0.1363212466239929,0.6145405173301697,284.827880859375,284.95001220703125,297.1543884277344,292.2557678222656,297.1524963378906,297.409912109375,284.8458251953125,1.0,0.2910046577453613,1.0,1.0,0.0,1.0,-1.556671380996704,1.5566694736480713,1.98366615222767e-06,1.193999409675598,0.7796609401702881,0.7796609401702881,0.0,37.12018203735352,25.0,33044.33984375,0.0,313.46636962890625,1.0,281.5578918457031,283.885986328125,295.3129577636719,297.54949951171875,293.1499938964844,293.1499938964844,281.8500061035156,46289.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509665489196777,1.0,0.0,0.0,3.37334418296814,3.3733673095703125,7.593021109641995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.96435546875,0.0,1317.76123046875,1895.4371337890625,0.0,2033.81884765625,0.8535091876983643,1.0,0.0,3.0,1.0,0.0
18176700,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9273833632469176,0.2148122191429138,0.1927892416715622,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8923777341842651,0.1933275461196899,0.1827143281698227,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9144118428230286,0.2068973630666732,0.1445793509483337,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8658396601676941,0.1766594350337982,0.1671605110168457,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7987361550331116,0.1371486485004425,0.617334246635437,285.0091247558594,284.95001220703125,297.1805114746094,292.25750732421875,297.1786499023437,297.4098815917969,285.0301818847656,1.0,0.2890842854976654,1.0,1.0,0.0,1.0,-1.5657416582107544,1.565739631652832,2.0053648768225685e-06,1.2011191844940186,0.8881893157958984,0.8881893157958984,0.0,34.32099533081055,25.0,32759.212890625,0.0,310.3645324707031,1.0,281.7949523925781,284.0677490234375,295.21649169921875,297.32598876953125,293.1499938964844,293.1499938964844,281.8500061035156,35873.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416444420814514,1.0,0.0,0.0,3.4247806072235107,3.424802303314209,7.826341175132256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.76220703125,0.0,1295.8502197265625,1895.4371337890625,0.0,1953.611328125,0.8588297963142395,1.0,0.0,3.0,1.0,0.0
18176760,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9600234627723694,0.2168203741312027,0.1944303661584854,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9230206608772278,0.1953288614749908,0.1844539046287536,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9468315243721008,0.2084607630968094,0.1455524265766143,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8932846784591675,0.1782619953155517,0.1685284823179245,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8225297331809998,0.1380786895751953,0.6208411455154419,285.0487365722656,284.95001220703125,297.2066955566406,292.2598571777344,297.204833984375,297.4117736816406,285.0470886230469,1.0,0.2877291440963745,1.0,1.0,0.0,1.0,-1.576819896697998,1.5768178701400757,2.032098109339131e-06,1.209837794303894,0.9447147250175476,0.9447147250175476,0.0,31.83332252502441,25.0,33107.79296875,0.0,309.0174560546875,1.0,281.8408203125,284.06317138671875,295.21844482421875,297.3741760253906,293.1499938964844,293.1499938964844,281.54998779296875,31689.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369389533996582,1.0,0.0,0.0,3.5634515285491943,3.56347393989563,8.472957802041492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.82861328125,0.0,1407.508056640625,1895.4371337890625,0.0,1913.5616455078125,0.8829960823059082,1.0,0.0,3.0,1.0,0.0
18176820,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9949440360069276,0.221215009689331,0.1955246925354004,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9686669111251832,0.1986782550811767,0.1877233684062957,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9866122007369996,0.2108508646488189,0.1473027914762497,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9367246627807616,0.1808713972568512,0.1710716485977172,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8552155494689941,0.1394520550966262,0.6272162199020386,284.8673095703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2572937011719,297.4112548828125,284.86822509765625,1.0,0.2858657240867615,1.0,1.0,0.0,1.0,-1.584704041481018,1.5847020149230957,2.0487987058004364e-06,1.2138570547103882,0.8154423236846924,0.8154423236846924,0.0,28.93069648742676,43.0,33699.078125,0.0,306.9427490234375,1.0,281.55792236328125,283.8778381347656,295.3136901855469,297.5768737792969,293.1499938964844,293.1499938964844,281.8500061035156,40259.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512905597686768,1.0,0.0,0.0,3.4571871757507324,3.457210063934326,7.975154403538909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.51611328125,0.0,1359.2327880859375,1895.4371337890625,0.0,2036.6265869140625,0.8649330139160156,1.0,0.0,3.0,1.0,0.0
18176880,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9949440360069276,0.221215009689331,0.1955246925354004,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9686669111251832,0.1986782550811767,0.1877233684062957,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9866122007369996,0.2108508646488189,0.1473027914762497,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9367246627807616,0.1808713972568512,0.1710716485977172,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8552155494689941,0.1394520550966262,0.6272162199020386,284.8673095703125,284.95001220703125,297.2591552734375,292.2663879394531,297.2572937011719,297.4112548828125,284.86822509765625,1.0,0.2858657240867615,1.0,1.0,0.0,1.0,-1.584704041481018,1.5847020149230957,2.0487987058004364e-06,1.2138570547103882,0.8154423236846924,0.8154423236846924,0.0,28.93069648742676,43.0,33699.078125,0.0,306.9427490234375,1.0,281.55792236328125,283.8778381347656,295.3136901855469,297.5768737792969,293.1499938964844,293.1499938964844,281.8500061035156,40259.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512905597686768,1.0,0.0,0.0,3.4571871757507324,3.457210063934326,7.975154403538909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.51611328125,0.0,1359.2327880859375,1895.4371337890625,0.0,2036.6265869140625,0.8649330139160156,1.0,0.0,3.0,1.0,0.0
18176940,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9242684841156006,0.2271769493818283,0.2033430337905883,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8878039717674255,0.202036827802658,0.1914969384670257,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9061965346336364,0.2152072638273239,0.150107130408287,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8596789836883545,0.1839630007743835,0.1740481555461883,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7895296812057495,0.1409025490283966,0.6349595785140991,285.0787658691406,284.95001220703125,297.311767578125,292.2752685546875,297.30987548828125,297.4197998046875,285.06964111328125,1.0,0.2900958061218261,1.0,1.0,0.0,1.0,-1.549248456954956,1.5492464303970337,1.97080044017639e-06,1.1925177574157717,0.9837350845336914,0.9837350845336914,0.0,36.42100143432617,61.0,33148.03515625,0.0,323.1556701660156,1.0,281.8412780761719,284.06060791015625,295.2394714355469,297.42041015625,293.1499938964844,293.1499938964844,281.54998779296875,31089.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392106652259827,1.0,0.0,0.0,3.615051031112671,3.6150739192962646,8.720114124116662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.6494140625,0.0,1458.24462890625,1895.4371337890625,0.0,1932.8590087890625,0.894564151763916,1.0,0.0,3.0,1.0,0.0
18177000,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9242684841156006,0.2271769493818283,0.2033430337905883,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8878039717674255,0.202036827802658,0.1914969384670257,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9061965346336364,0.2152072638273239,0.150107130408287,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8596789836883545,0.1839630007743835,0.1740481555461883,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7895296812057495,0.1409025490283966,0.6349595785140991,285.0787658691406,284.95001220703125,297.311767578125,292.2752685546875,297.30987548828125,297.4197998046875,285.06964111328125,1.0,0.2900958061218261,1.0,1.0,0.0,1.0,-1.549248456954956,1.5492464303970337,1.97080044017639e-06,1.1925177574157717,0.9837350845336914,0.9837350845336914,0.0,36.42100143432617,61.0,33148.03515625,0.0,323.1556701660156,1.0,281.8412780761719,284.06060791015625,295.2394714355469,297.42041015625,293.1499938964844,293.1499938964844,281.54998779296875,31089.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392106652259827,1.0,0.0,0.0,3.615051031112671,3.6150739192962646,8.720114124116662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.6494140625,0.0,1458.24462890625,1895.4371337890625,0.0,1932.8590087890625,0.894564151763916,1.0,0.0,3.0,1.0,0.0
18177060,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9229274392127992,0.2359038144350052,0.2107828259468078,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8843435049057007,0.2096022516489029,0.196984201669693,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9036399126052856,0.2227568328380584,0.1549353152513504,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8559386134147644,0.1898184716701507,0.1786988675594329,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.7853110432624817,0.1467184871435165,0.6504073143005371,285.1896057128906,284.95001220703125,297.3645324707031,292.2863464355469,297.3149108886719,297.4569702148437,284.36993408203125,1.0,0.2957940995693207,1.0,1.0,0.0,1.0,-1.5395528078079224,1.5395509004592896,1.878458078863332e-06,1.1193829774856567,1.0,1.0,0.0,36.34175491333008,79.0,31318.22265625,0.0,329.0913391113281,1.0,281.5577392578125,283.40753173828125,295.25946044921875,297.34136962890625,293.1499938964844,293.1499938964844,281.25,31619.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416241765022278,1.0,0.0,0.0,3.7391574382781982,3.739181518554688,9.32912200823921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.8291015625,0.0,1601.0662841796875,1895.4371337890625,0.0,1953.437744140625,0.9219464063644408,1.0,0.0,3.0,1.0,0.0
18177120,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9229274392127992,0.2359038144350052,0.2107828259468078,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8843435049057007,0.2096022516489029,0.196984201669693,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9036399126052856,0.2227568328380584,0.1549353152513504,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8559386134147644,0.1898184716701507,0.1786988675594329,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.7853110432624817,0.1467184871435165,0.6504073143005371,285.1896057128906,284.95001220703125,297.3645324707031,292.2863464355469,297.3149108886719,297.4569702148437,284.36993408203125,1.0,0.2957940995693207,1.0,1.0,0.0,1.0,-1.5395528078079224,1.5395509004592896,1.878458078863332e-06,1.1193829774856567,1.0,1.0,0.0,36.34175491333008,79.0,31318.22265625,0.0,329.0913391113281,1.0,281.5577392578125,283.40753173828125,295.25946044921875,297.34136962890625,293.1499938964844,293.1499938964844,281.25,31619.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416241765022278,1.0,0.0,0.0,3.7391574382781982,3.739181518554688,9.32912200823921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.8291015625,0.0,1601.0662841796875,1895.4371337890625,0.0,1953.437744140625,0.9219464063644408,1.0,0.0,3.0,1.0,0.0
18177180,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8054606914520264,0.2370698899030685,0.2137006372213363,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7757505774497986,0.2124700248241424,0.2016316652297973,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7893193364143372,0.2232816368341446,0.1566830426454544,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.7508440017700195,0.1913516968488693,0.1826950013637542,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.6894853115081787,0.1465030759572982,0.6682106852531433,285.3329162597656,284.95001220703125,297.41754150390625,292.2994689941406,296.710693359375,297.4400329589844,284.63201904296875,1.0,0.3078033328056335,1.0,1.0,0.0,1.0,-1.4069111347198486,1.406909465789795,1.644835379011056e-06,1.0741658210754397,1.0,1.0,0.0,63.75486373901367,67.0,32312.46484375,0.0,378.0484619140625,1.0,281.26123046875,283.8401794433594,295.36248779296875,297.6791381835937,293.1499938964844,293.1499938964844,281.54998779296875,35455.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752947986125946,1.0,0.0,0.0,3.331712245941162,3.331733226776123,7.406760005324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.70703125,0.0,1203.32861328125,1895.4371337890625,0.0,2051.00927734375,0.8434291481971741,1.0,0.0,3.0,1.0,0.0
18177240,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8054606914520264,0.2370698899030685,0.2137006372213363,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7757505774497986,0.2124700248241424,0.2016316652297973,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7893193364143372,0.2232816368341446,0.1566830426454544,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.7508440017700195,0.1913516968488693,0.1826950013637542,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.6894853115081787,0.1465030759572982,0.6682106852531433,285.3329162597656,284.95001220703125,297.41754150390625,292.2994689941406,296.710693359375,297.4400329589844,284.63201904296875,1.0,0.3078033328056335,1.0,1.0,0.0,1.0,-1.4069111347198486,1.406909465789795,1.644835379011056e-06,1.0741658210754397,1.0,1.0,0.0,63.75486373901367,67.0,32312.46484375,0.0,378.0484619140625,1.0,281.26123046875,283.8401794433594,295.36248779296875,297.6791381835937,293.1499938964844,293.1499938964844,281.54998779296875,35455.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752947986125946,1.0,0.0,0.0,3.331712245941162,3.331733226776123,7.406760005324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.70703125,0.0,1203.32861328125,1895.4371337890625,0.0,2051.00927734375,0.8434291481971741,1.0,0.0,3.0,1.0,0.0
18177300,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.901803731918335,0.2362050861120224,0.2133581787347793,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8703356385231018,0.2134400159120559,0.2024691104888916,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8841947317123413,0.223168283700943,0.1566763222217559,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8414207696914673,0.1921845078468322,0.1825424581766128,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7709707617759705,0.1467292010784149,0.6637672781944275,285.0739440917969,284.95001220703125,297.444091796875,292.3067626953125,297.4423522949219,297.4243469238281,285.1056823730469,1.0,0.3194305002689361,1.0,1.0,0.0,1.0,-1.7029024362564087,1.7029000520706177,2.35245488511282e-06,1.309158205986023,0.9107869863510132,0.9107869863510132,0.0,44.50887680053711,67.0,35765.88671875,0.0,410.6701049804688,1.0,281.4925231933594,284.07379150390625,295.3134155273437,297.5531005859375,293.1499938964844,293.1499938964844,281.54998779296875,34486.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508441805839539,1.0,0.0,0.0,3.3040361404418945,3.3040566444396973,7.284216962943901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.95849609375,0.0,1171.0,1895.4371337890625,0.0,2032.7586669921875,0.8346034288406372,1.0,0.0,3.0,1.0,0.0
18177360,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8828679919242859,0.2364696115255355,0.2133044451475143,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8542518019676208,0.2145124673843383,0.2035325169563293,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8662601709365845,0.2234380692243576,0.1568333804607391,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8265308737754822,0.1930063813924789,0.1833574473857879,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7556493878364563,0.1468140482902526,0.6644521355628967,285.0687561035156,284.95001220703125,297.4707336425781,292.31451416015625,297.46392822265625,297.4129943847656,285.05645751953125,1.0,0.3229576647281647,0.8878101110458374,0.8878101110458374,0.2000000029802322,1.0,-1.7060896158218384,1.534107327461243,0.1719822436571121,1.1403226852416992,0.9556150436401368,0.9556150436401368,0.0,47.77361297607422,55.0,35734.63671875,0.0,421.6609497070313,1.0,281.5399475097656,283.9807434082031,295.3409118652344,297.6680908203125,293.1499938964844,293.1499938964844,281.25,29750.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540929317474365,1.0,0.0,0.0,3.519521951675415,3.519543409347534,8.265338351520768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.23486328125,0.0,1347.7073974609375,1895.4371337890625,0.0,2060.96435546875,0.870940625667572,1.0,0.0,3.0,1.0,0.0
18177420,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8726364374160767,0.2370765507221222,0.2139168083667755,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8461120128631592,0.2159147709608078,0.2050665915012359,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.856237530708313,0.2236926406621933,0.1571443229913711,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.818509578704834,0.1939127892255783,0.1844571381807327,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7467707991600037,0.1466583311557769,0.6647446751594543,284.77996826171875,284.95001220703125,297.5123596191406,292.3274841308594,297.46240234375,297.3961486816406,284.77703857421875,1.0,0.3251953423023224,0.7130728960037231,0.7130728960037231,0.5115024447441101,1.0,-1.710724711418152,0.9684907793998718,0.7422339916229248,0.5752027034759521,0.7446942329406738,0.7446942329406738,0.0,49.88840103149414,55.0,33551.5859375,0.0,429.7011413574219,1.0,281.2687683105469,283.6789245605469,295.392578125,297.745849609375,293.1499938964844,293.1499938964844,281.25,44833.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684354186058044,1.0,0.0,0.0,3.3190178871154785,3.319040298461914,7.350425335062027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.56005859375,0.0,1255.270751953125,1895.4371337890625,0.0,2186.957275390625,0.8349847197532654,1.0,0.0,3.0,1.0,0.0
18177480,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.872450053691864,0.2373129725456237,0.2140679657459259,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8462087512016296,0.2162995934486389,0.2054151445627212,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8559238314628601,0.2237730771303177,0.1571786403656005,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8184548020362854,0.194136768579483,0.1846652776002884,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.7463361620903015,0.1465853303670883,0.6644155979156494,284.7900695800781,284.95001220703125,297.5242004394531,292.33135986328125,297.4570617675781,297.3916015625,284.8004150390625,1.0,0.3252216577529907,0.6634302735328674,0.6634302735328674,0.6000000238418579,1.0,-1.7112199068069458,0.8396799564361572,0.8715398907661438,0.4464732408523559,0.7268131375312805,0.7268131375312805,0.0,49.95473098754883,43.0,32578.57421875,0.0,430.0798950195313,1.0,281.2589111328125,283.7120056152344,295.3580322265625,297.6416931152344,293.1499938964844,293.1499938964844,281.54998779296875,48171.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666440010070801,1.0,0.0,0.0,3.155599594116211,3.155621290206909,6.644420409429586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.71923828125,0.0,1128.2808837890625,1895.4371337890625,0.0,2171.095458984375,0.8058196306228638,1.0,0.0,3.0,1.0,0.0
