time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8897780776023865,0.2398564666509628,0.2157974988222122,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8628166913986206,0.2188971042633056,0.2074808925390243,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8713805675506592,0.2252088338136673,0.1578440964221954,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8330508470535278,0.1958712041378021,0.1859632432460785,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7583074569702148,0.146859735250473,0.664179265499115,284.9413146972656,284.95001220703125,297.57794189453125,292.3498229980469,297.4410095214844,297.3827514648437,284.9383544921875,1.0,0.3229997456073761,0.4390504360198974,0.4390504360198974,1.0,1.0,-1.717843770980835,0.5057311654090881,1.212112545967102,0.1113969758152961,0.7998278737068176,0.7998278737068176,0.0,47.15528106689453,31.0,30546.16015625,0.0,426.0270690917969,1.0,281.5368957519531,283.8369445800781,295.2107238769531,297.2576904296875,293.1499938964844,293.1499938964844,281.8500061035156,36338.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323333621025085,1.0,0.0,0.0,3.174628973007202,3.174648761749268,6.724798140567145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.68212890625,0.0,1068.01513671875,1895.4371337890625,0.0,1874.660888671875,0.7997326254844666,1.0,0.0,3.0,1.0,0.0
18177600,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8897780776023865,0.2398564666509628,0.2157974988222122,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8628166913986206,0.2188971042633056,0.2074808925390243,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8713805675506592,0.2252088338136673,0.1578440964221954,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8330508470535278,0.1958712041378021,0.1859632432460785,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7583074569702148,0.146859735250473,0.664179265499115,284.9413146972656,284.95001220703125,297.57794189453125,292.3498229980469,297.4410095214844,297.3827514648437,284.9383544921875,1.0,0.3229997456073761,0.4390504360198974,0.4390504360198974,1.0,1.0,-1.717843770980835,0.5057311654090881,1.212112545967102,0.1113969758152961,0.7998278737068176,0.7998278737068176,0.0,47.15528106689453,31.0,30546.16015625,0.0,426.0270690917969,1.0,281.5368957519531,283.8369445800781,295.2107238769531,297.2576904296875,293.1499938964844,293.1499938964844,281.8500061035156,36338.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323333621025085,1.0,0.0,0.0,3.174628973007202,3.174648761749268,6.724798140567145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.68212890625,0.0,1068.01513671875,1895.4371337890625,0.0,1874.660888671875,0.7997326254844666,1.0,0.0,3.0,1.0,0.0
18177660,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9380143284797668,0.2432177513837814,0.2184191644191742,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9061680436134338,0.2221232801675796,0.2101395279169082,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9143925309181212,0.2273597717285156,0.1590490490198135,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8718571662902832,0.1981457024812698,0.1877416223287582,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7934249639511108,0.1476790308952331,0.6660807728767395,285.0712890625,284.95001220703125,297.6319885253906,292.3697814941406,297.45880126953125,297.3818359375,285.0678100585937,1.0,0.3179821670055389,0.4652566611766815,0.4652566611766815,1.0,1.0,-1.7300465106964111,0.5365714430809021,1.1934750080108645,0.1394155323505401,0.9376170635223388,0.9376170635223388,0.0,41.05428695678711,25.0,30304.6953125,0.0,415.1702575683594,1.0,281.8374938964844,283.9648742675781,295.2350769042969,297.1915283203125,293.1499938964844,293.1499938964844,281.54998779296875,29346.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000665664672852,1.0,0.0,0.0,3.409035444259644,3.4090559482574463,7.754545094940113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.39111328125,0.0,1234.74755859375,1895.4371337890625,0.0,1611.2783203125,0.8460056781768799,1.0,0.0,3.0,1.0,0.0
18177720,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9380143284797668,0.2432177513837814,0.2184191644191742,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9061680436134338,0.2221232801675796,0.2101395279169082,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9143925309181212,0.2273597717285156,0.1590490490198135,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8718571662902832,0.1981457024812698,0.1877416223287582,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7934249639511108,0.1476790308952331,0.6660807728767395,285.0712890625,284.95001220703125,297.6319885253906,292.3697814941406,297.45880126953125,297.3818359375,285.0678100585937,1.0,0.3179821670055389,0.4652566611766815,0.4652566611766815,1.0,1.0,-1.7300465106964111,0.5365714430809021,1.1934750080108645,0.1394155323505401,0.9376170635223388,0.9376170635223388,0.0,41.05428695678711,25.0,30304.6953125,0.0,415.1702575683594,1.0,281.8374938964844,283.9648742675781,295.2350769042969,297.1915283203125,293.1499938964844,293.1499938964844,281.54998779296875,29346.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000665664672852,1.0,0.0,0.0,3.409035444259644,3.4090559482574463,7.754545094940113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.39111328125,0.0,1234.74755859375,1895.4371337890625,0.0,1611.2783203125,0.8460056781768799,1.0,0.0,3.0,1.0,0.0
18177780,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.996347963809967,0.2458228319883346,0.2207847088575363,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9716100096702576,0.224970281124115,0.212750494480133,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9774479866027832,0.2290120124816894,0.160173237323761,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9317774772644044,0.2000684589147567,0.1894689053297042,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.840968906879425,0.1483140736818313,0.6682870388031006,284.88690185546875,284.95001220703125,297.6863708496094,292.3910522460937,297.4786376953125,297.3766784667969,284.8919982910156,1.0,0.3131546974182129,0.4914628863334656,0.4914628863334656,1.0,1.0,-1.7417657375335691,0.5772376656532288,1.1645281314849854,0.1774668395519256,0.8164690732955933,0.8164690732955933,0.0,34.99945068359375,43.0,31275.6484375,0.0,404.0628051757813,1.0,281.55889892578125,283.7806396484375,295.4242553710937,297.51348876953125,293.1499938964844,293.1499938964844,281.8500061035156,38554.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122005820274353,1.0,0.0,0.0,3.35741925239563,3.3574411869049072,7.521500720031327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.02490234375,0.0,1248.9512939453125,1895.4371337890625,0.0,1708.3360595703125,0.8417680263519287,1.0,0.0,3.0,1.0,0.0
18177840,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.996347963809967,0.2458228319883346,0.2207847088575363,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9716100096702576,0.224970281124115,0.212750494480133,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9774479866027832,0.2290120124816894,0.160173237323761,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9317774772644044,0.2000684589147567,0.1894689053297042,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.840968906879425,0.1483140736818313,0.6682870388031006,284.88690185546875,284.95001220703125,297.6863708496094,292.3910522460937,297.4786376953125,297.3766784667969,284.8919982910156,1.0,0.3131546974182129,0.4914628863334656,0.4914628863334656,1.0,1.0,-1.7417657375335691,0.5772376656532288,1.1645281314849854,0.1774668395519256,0.8164690732955933,0.8164690732955933,0.0,34.99945068359375,43.0,31275.6484375,0.0,404.0628051757813,1.0,281.55889892578125,283.7806396484375,295.4242553710937,297.51348876953125,293.1499938964844,293.1499938964844,281.8500061035156,38554.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122005820274353,1.0,0.0,0.0,3.35741925239563,3.3574411869049072,7.521500720031327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.02490234375,0.0,1248.9512939453125,1895.4371337890625,0.0,1708.3360595703125,0.8417680263519287,1.0,0.0,3.0,1.0,0.0
18177900,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9978177547454834,0.2476480603218078,0.2218041568994522,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9739603996276855,0.2264752686023712,0.2140605002641677,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9788948893547058,0.229938730597496,0.1607221215963363,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9339660406112672,0.2010901570320129,0.19033844769001,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8418594598770142,0.1486713588237762,0.6695491075515747,285.02801513671875,284.95001220703125,297.71368408203125,292.40216064453125,297.49053955078125,297.3759765625,285.0442199707031,1.0,0.3140467703342438,0.5045660138130188,0.5045660138130188,1.0,1.0,-1.744076132774353,0.5949801802635193,1.149095892906189,0.1944809705018997,0.9095993041992188,0.9095993041992188,0.0,35.00237274169922,43.0,30836.498046875,0.0,406.233642578125,1.0,281.7947998046875,283.9410400390625,295.3720397949219,297.35113525390625,293.1499938964844,293.1499938964844,281.8500061035156,33293.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060539722442627,1.0,0.0,0.0,3.4123570919036865,3.4123783111572266,7.769663739054522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.70458984375,0.0,1265.5731201171875,1895.4371337890625,0.0,1658.8538818359375,0.8529126048088074,1.0,0.0,3.0,1.0,0.0
18177960,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9747732877731324,0.2500956058502197,0.224138006567955,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9448525309562684,0.2281729578971862,0.2157474607229232,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9495018720626832,0.231090635061264,0.1614607721567154,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9030890464782716,0.202251985669136,0.1915250718593597,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8182189464569092,0.1491482406854629,0.6721293330192566,285.0566711425781,284.95001220703125,297.7410888671875,292.4135437011719,297.5023193359375,297.3791198730469,285.0502624511719,1.0,0.3161918520927429,0.5045930743217468,0.5045930743217468,1.0,1.0,-1.7350523471832275,0.5922924876213074,1.142759919166565,0.1945288032293319,0.9630492329597472,0.9630492329597472,0.0,37.938514709472656,61.0,30993.408203125,0.0,414.2601013183594,1.0,281.8407897949219,283.93170166015625,295.3918762207031,297.4236755371094,293.1499938964844,293.1499938964844,281.54998779296875,30469.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038738131523132,1.0,0.0,0.0,3.5564441680908203,3.5564663410186768,8.439666885351471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.37060546875,0.0,1391.2305908203125,1895.4371337890625,0.0,1641.4578857421875,0.8803941607475281,1.0,0.0,3.0,1.0,0.0
18178020,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9847263097763062,0.2549275457859039,0.2280265688896179,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9580658078193665,0.2355286628007888,0.2203462272882461,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9594852924346924,0.2346570938825607,0.1634334027767181,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9116232991218568,0.2043060064315796,0.1932905465364456,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8235630989074707,0.1499039977788925,0.674758791923523,284.7677001953125,284.95001220703125,297.79620361328125,292.43707275390625,297.53448486328125,297.398681640625,284.7378845214844,1.0,0.3250241577625274,0.5046472549438477,0.5046472549438477,1.0,1.0,-1.7723807096481323,0.6113997101783752,1.1609809398651123,0.1777797043323516,0.7503142952919006,0.7503142952919006,0.0,37.378177642822266,79.0,30953.21484375,0.0,429.9834289550781,1.0,281.5579833984375,283.6457214355469,295.4909362792969,297.5907592773437,293.1499938964844,293.1499938964844,281.8500061035156,42741.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206224799156189,1.0,0.0,0.0,3.4115772247314453,3.411600351333618,7.766113299112476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.47900390625,0.0,1330.88134765625,1895.4371337890625,0.0,1777.1458740234375,0.8544039726257324,1.0,0.0,3.0,1.0,0.0
18178080,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9847263097763062,0.2549275457859039,0.2280265688896179,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9580658078193665,0.2355286628007888,0.2203462272882461,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9594852924346924,0.2346570938825607,0.1634334027767181,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9116232991218568,0.2043060064315796,0.1932905465364456,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8235630989074707,0.1499039977788925,0.674758791923523,284.7677001953125,284.95001220703125,297.79620361328125,292.43707275390625,297.53448486328125,297.398681640625,284.7378845214844,1.0,0.3250241577625274,0.5046472549438477,0.5046472549438477,1.0,1.0,-1.7723807096481323,0.6113997101783752,1.1609809398651123,0.1777797043323516,0.7503142952919006,0.7503142952919006,0.0,37.378177642822266,79.0,30953.21484375,0.0,429.9834289550781,1.0,281.5579833984375,283.6457214355469,295.4909362792969,297.5907592773437,293.1499938964844,293.1499938964844,281.8500061035156,42741.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206224799156189,1.0,0.0,0.0,3.4115772247314453,3.411600351333618,7.766113299112476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.47900390625,0.0,1330.88134765625,1895.4371337890625,0.0,1777.1458740234375,0.8544039726257324,1.0,0.0,3.0,1.0,0.0
18178140,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9141074419021606,0.2607775330543518,0.2308920174837112,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8884990811347961,0.2364009618759155,0.2242808192968368,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8876059651374817,0.2356763035058975,0.1651673913002014,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8491929769515991,0.2064342945814132,0.1958516091108322,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7669998407363892,0.1507728844881057,0.6813343167304993,285.05419921875,284.95001220703125,297.8517150878906,292.46148681640625,297.5468139648437,297.38983154296875,285.0009460449219,1.0,0.3385222554206848,0.5047013759613037,0.5047013759613037,1.0,1.0,-1.801113247871399,0.6257807016372681,1.1753325462341309,0.1666273027658462,0.983234167098999,0.983234167098999,0.0,47.17737579345703,97.0,31367.544921875,0.0,475.60357666015625,1.0,281.8404235839844,283.8625183105469,295.4398803710937,297.5039367675781,293.1499938964844,293.1499938964844,281.54998779296875,29954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094070911407471,1.0,0.0,0.0,3.626774072647095,3.626796722412109,8.776761433182401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.23828125,0.0,1462.5367431640625,1895.4371337890625,0.0,1685.7681884765625,0.8953011631965637,1.0,0.0,3.0,1.0,0.0
18178200,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9141074419021606,0.2607775330543518,0.2308920174837112,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8884990811347961,0.2364009618759155,0.2242808192968368,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8876059651374817,0.2356763035058975,0.1651673913002014,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8491929769515991,0.2064342945814132,0.1958516091108322,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7669998407363892,0.1507728844881057,0.6813343167304993,285.05419921875,284.95001220703125,297.8517150878906,292.46148681640625,297.5468139648437,297.38983154296875,285.0009460449219,1.0,0.3385222554206848,0.5047013759613037,0.5047013759613037,1.0,1.0,-1.801113247871399,0.6257807016372681,1.1753325462341309,0.1666273027658462,0.983234167098999,0.983234167098999,0.0,47.17737579345703,97.0,31367.544921875,0.0,475.60357666015625,1.0,281.8404235839844,283.8625183105469,295.4398803710937,297.5039367675781,293.1499938964844,293.1499938964844,281.54998779296875,29954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094070911407471,1.0,0.0,0.0,3.626774072647095,3.626796722412109,8.776761433182401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.23828125,0.0,1462.5367431640625,1895.4371337890625,0.0,1685.7681884765625,0.8953011631965637,1.0,0.0,3.0,1.0,0.0
18178260,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8511665463447571,0.2593113780021667,0.2345806509256363,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8281719088554382,0.2381214350461959,0.2264782637357711,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8268642425537109,0.2366739362478256,0.1664271205663681,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7928182482719421,0.2081427872180938,0.1982550173997879,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.716121256351471,0.1513302326202392,0.687284529209137,284.8920593261719,284.95001220703125,297.9076538085937,292.48663330078125,297.55712890625,297.3726501464844,284.8931579589844,1.0,0.3540241420269012,0.5067517757415771,0.5067517757415771,1.0,1.0,-1.8160133361816408,0.6280008554458618,1.1880124807357788,0.2117351293563842,0.8783087134361267,0.8783087134361267,0.0,64.19116973876953,85.0,33057.0078125,0.0,538.6926879882812,1.0,281.5577087402344,283.7360534667969,295.5608825683594,297.77130126953125,293.1499938964844,293.1499938964844,281.8500061035156,36827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286147475242615,1.0,0.0,0.0,3.624969482421875,3.624993562698364,8.768030284045381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.20654296875,0.0,1511.645751953125,1895.4371337890625,0.0,1843.4742431640625,0.8995059728622437,1.0,0.0,3.0,1.0,0.0
18178320,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8511665463447571,0.2593113780021667,0.2345806509256363,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8281719088554382,0.2381214350461959,0.2264782637357711,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8268642425537109,0.2366739362478256,0.1664271205663681,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7928182482719421,0.2081427872180938,0.1982550173997879,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.716121256351471,0.1513302326202392,0.687284529209137,284.8920593261719,284.95001220703125,297.9076538085937,292.48663330078125,297.55712890625,297.3726501464844,284.8931579589844,1.0,0.3540241420269012,0.5067517757415771,0.5067517757415771,1.0,1.0,-1.8160133361816408,0.6280008554458618,1.1880124807357788,0.2117351293563842,0.8783087134361267,0.8783087134361267,0.0,64.19116973876953,85.0,33057.0078125,0.0,538.6926879882812,1.0,281.5577087402344,283.7360534667969,295.5608825683594,297.77130126953125,293.1499938964844,293.1499938964844,281.8500061035156,36827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286147475242615,1.0,0.0,0.0,3.624969482421875,3.624993562698364,8.768030284045381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.20654296875,0.0,1511.645751953125,1895.4371337890625,0.0,1843.4742431640625,0.8995059728622437,1.0,0.0,3.0,1.0,0.0
18178380,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8377916216850281,0.2599700689315796,0.2348345071077346,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8164547681808472,0.2394079267978668,0.2276796102523803,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8145743012428284,0.2374204844236374,0.1669507622718811,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7804495096206665,0.209104984998703,0.1992395669221878,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7043251991271973,0.1515302062034607,0.6887617111206055,285.04571533203125,284.95001220703125,297.9391784667969,292.5009765625,297.5640869140625,297.36553955078125,285.05780029296875,1.0,0.3585579395294189,0.5078999996185303,0.5078999996185303,1.0,1.0,-1.821344852447509,0.6316505074501038,1.1896944046020508,0.2141322344541549,0.9839330315589904,0.9839330315589904,0.0,68.85629272460938,85.0,32478.748046875,0.0,556.7462158203125,1.0,281.8114013671875,283.9103698730469,295.4869079589844,297.58160400390625,293.1499938964844,293.1499938964844,281.8500061035156,32830.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228655815124512,1.0,0.0,0.0,3.6818881034851074,3.6819119453430176,9.045539286489656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.95703125,0.0,1545.0137939453125,1895.4371337890625,0.0,1795.6629638671875,0.9120882153511048,1.0,0.0,3.0,1.0,0.0
18178440,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.834480345249176,0.2610546350479126,0.2356585264205932,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8135713338851929,0.2406747937202453,0.2288400828838348,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.811206579208374,0.2382440418004989,0.1675086915493011,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7773225903511047,0.2100233882665634,0.2001116126775741,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7007952332496643,0.1518123298883438,0.6901006698608398,285.0706481933594,284.95001220703125,297.96405029296875,292.5123291015625,297.5722045898437,297.364013671875,285.070068359375,1.0,0.3606928586959839,0.5088021755218506,0.5088021755218506,1.0,1.0,-1.827051043510437,0.6351420283317566,1.1919089555740356,0.2163007855415344,1.0,1.0,0.0,70.52775573730469,73.0,32654.9453125,0.0,565.8511352539062,1.0,281.8428649902344,283.9139404296875,295.4975891113281,297.63104248046875,293.1499938964844,293.1499938964844,281.54998779296875,31993.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212516665458679,1.0,0.0,0.0,3.769001722335816,3.769026279449463,9.47863895817136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.1865234375,0.0,1638.68359375,1895.4371337890625,0.0,1782.3319091796875,0.9289669394493104,1.0,0.0,3.0,1.0,0.0
18178500,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8346771001815796,0.2621381878852844,0.2367414981126785,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.814094603061676,0.2419932633638382,0.2301783561706543,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8111688494682312,0.2389955520629882,0.168127492070198,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7775646448135376,0.2109201997518539,0.2010636031627655,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7003371715545654,0.1520376652479171,0.6914710998535156,284.9269714355469,284.95001220703125,297.9924011230469,292.5253601074219,297.5809020996094,297.3613586425781,284.9073181152344,1.0,0.3618128597736358,0.5098273754119873,0.5098273754119873,1.0,1.0,-1.8334919214248653,0.6390882134437561,1.1944037675857544,0.2187940329313278,0.9463083744049072,0.9463083744049072,0.0,71.04669952392578,73.0,33681.234375,0.0,571.9212646484375,1.0,281.5942687988281,283.7274475097656,295.5896911621094,297.87261962890625,293.1499938964844,293.1499938964844,281.54998779296875,33864.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317227125167847,1.0,0.0,0.0,3.8064444065094,3.806469678878784,9.667902531873551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.7880859375,0.0,1697.6239013671875,1895.4371337890625,0.0,1869.5255126953125,0.937782108783722,1.0,0.0,3.0,1.0,0.0
18178560,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8371144533157349,0.2629593014717102,0.23753122985363,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8168900012969971,0.2431083917617797,0.2312773615121841,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8133649230003357,0.239490807056427,0.168522298336029,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7800753712654114,0.2116037905216217,0.2017639577388763,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.701989471912384,0.1520991176366806,0.6919305920600891,284.8740234375,284.95001220703125,298.0209045410156,292.5384826660156,297.5877380371094,297.3563537597656,284.8760070800781,1.0,0.3617111444473266,0.5097284317016602,0.5097284317016602,1.0,1.0,-1.8376290798187256,0.6407641768455505,1.1968649625778198,0.2195151895284652,0.8902263641357422,0.8902263641357422,0.0,70.55689239501953,61.0,33625.91015625,0.0,573.2660522460938,1.0,281.556396484375,283.7041931152344,295.59893798828125,297.8522033691406,293.1499938964844,293.1499938964844,281.8500061035156,37936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380779385566711,1.0,0.0,0.0,3.738148927688599,3.738174200057984,9.32409079723584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.9091796875,0.0,1648.3104248046875,1895.4371337890625,0.0,1923.227783203125,0.9255927801132202,1.0,0.0,3.0,1.0,0.0
18178620,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8517048358917236,0.2657937705516815,0.2395624816417694,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8313055634498596,0.2460601180791854,0.2336588650941848,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8265919089317322,0.2412692904472351,0.1694496273994445,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7943918108940125,0.2135495841503143,0.2032402902841568,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7135767340660095,0.1526590138673782,0.6929240226745605,285.0692138671875,284.95001220703125,298.0782775878906,292.5648803710937,297.607177734375,297.35516357421875,285.0699157714844,1.0,0.3588449656963348,0.5095305442810059,0.5095305442810059,1.0,1.0,-1.8470029830932613,0.6444026231765747,1.202600359916687,0.220896914601326,1.0,1.0,0.0,66.53419494628906,49.0,33093.859375,0.0,567.1702880859375,1.0,281.843505859375,283.9021911621094,295.5332946777344,297.6938781738281,293.1499938964844,293.1499938964844,281.54998779296875,33213.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269392013549805,1.0,0.0,0.0,3.8404459953308105,3.8404715061187744,9.841394330578623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.556640625,0.0,1733.6158447265625,1895.4371337890625,0.0,1829.48876953125,0.9459428191184998,1.0,0.0,3.0,1.0,0.0
18178680,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8517048358917236,0.2657937705516815,0.2395624816417694,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8313055634498596,0.2460601180791854,0.2336588650941848,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8265919089317322,0.2412692904472351,0.1694496273994445,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7943918108940125,0.2135495841503143,0.2032402902841568,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7135767340660095,0.1526590138673782,0.6929240226745605,285.0692138671875,284.95001220703125,298.0782775878906,292.5648803710937,297.607177734375,297.35516357421875,285.0699157714844,1.0,0.3588449656963348,0.5095305442810059,0.5095305442810059,1.0,1.0,-1.8470029830932613,0.6444026231765747,1.202600359916687,0.220896914601326,1.0,1.0,0.0,66.53419494628906,49.0,33093.859375,0.0,567.1702880859375,1.0,281.843505859375,283.9021911621094,295.5332946777344,297.6938781738281,293.1499938964844,293.1499938964844,281.54998779296875,33213.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269392013549805,1.0,0.0,0.0,3.8404459953308105,3.8404715061187744,9.841394330578623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.556640625,0.0,1733.6158447265625,1895.4371337890625,0.0,1829.48876953125,0.9459428191184998,1.0,0.0,3.0,1.0,0.0
18178740,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8786798119544983,0.2680635452270508,0.2416242957115173,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8569903373718262,0.2487452030181884,0.2361015826463699,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8505716919898987,0.2426835298538208,0.1703954190015792,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8192481994628906,0.2152397185564041,0.2047299146652221,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7333323359489441,0.153093934059143,0.6941322684288025,284.8776550292969,284.95001220703125,298.1361999511719,292.5913391113281,297.6249084472656,297.3511657714844,284.8796081542969,1.0,0.353504478931427,0.5093326568603516,0.5093326568603516,1.0,1.0,-1.8567911386489868,0.6481987833976746,1.208592414855957,0.2224438190460205,0.903237283229828,0.903237283229828,0.0,59.84283828735352,37.0,34064.83203125,0.0,552.8499145507812,1.0,281.5556640625,283.6955261230469,295.64166259765625,297.91912841796875,293.1499938964844,293.1499938964844,281.25,38064.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416718602180481,1.0,0.0,0.0,3.801162004470825,3.801187753677368,9.641087217460154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.419921875,0.0,1724.0206298828125,1895.4371337890625,0.0,1953.8450927734373,0.9399076700210572,1.0,0.0,3.0,1.0,0.0
18178800,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8786798119544983,0.2680635452270508,0.2416242957115173,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8569903373718262,0.2487452030181884,0.2361015826463699,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8505716919898987,0.2426835298538208,0.1703954190015792,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8192481994628906,0.2152397185564041,0.2047299146652221,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7333323359489441,0.153093934059143,0.6941322684288025,284.8776550292969,284.95001220703125,298.1361999511719,292.5913391113281,297.6249084472656,297.3511657714844,284.8796081542969,1.0,0.353504478931427,0.5093326568603516,0.5093326568603516,1.0,1.0,-1.8567911386489868,0.6481987833976746,1.208592414855957,0.2224438190460205,0.903237283229828,0.903237283229828,0.0,59.84283828735352,37.0,34064.83203125,0.0,552.8499145507812,1.0,281.5556640625,283.6955261230469,295.64166259765625,297.91912841796875,293.1499938964844,293.1499938964844,281.25,38064.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416718602180481,1.0,0.0,0.0,3.801162004470825,3.801187753677368,9.641087217460154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.419921875,0.0,1724.0206298828125,1895.4371337890625,0.0,1953.8450927734373,0.9399076700210572,1.0,0.0,3.0,1.0,0.0
18178860,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.91946542263031,0.2699220180511474,0.2429553568363189,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8957525491714478,0.2510939240455627,0.2379978150129318,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8870958089828491,0.2437172979116439,0.1708784699440002,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8528721332550049,0.2165956348180771,0.2057001441717147,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7623870968818665,0.1532469987869262,0.6933867335319519,284.8312683105469,284.95001220703125,298.1946716308594,292.6177673339844,297.6413879394531,297.3439025878906,284.8448181152344,1.0,0.346217542886734,0.5103880763053894,0.5103880763053894,1.0,1.0,-1.861517310142517,0.6514631509780884,1.2100540399551392,0.224495530128479,0.7795670032501221,0.7795670032501221,0.0,51.83358383178711,25.0,34170.81640625,0.0,530.7293701171875,1.0,281.25787353515625,283.67041015625,295.6529541015625,297.9575500488281,293.1499938964844,293.1499938964844,281.54998779296875,46553.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529767751693726,1.0,0.0,0.0,3.37027907371521,3.370302200317383,7.579228622489609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.10205078125,0.0,1316.5733642578125,1895.4371337890625,0.0,2051.259765625,0.8536276817321777,1.0,0.0,3.0,1.0,0.0
18178920,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.91946542263031,0.2699220180511474,0.2429553568363189,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8957525491714478,0.2510939240455627,0.2379978150129318,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8870958089828491,0.2437172979116439,0.1708784699440002,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8528721332550049,0.2165956348180771,0.2057001441717147,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7623870968818665,0.1532469987869262,0.6933867335319519,284.8312683105469,284.95001220703125,298.1946716308594,292.6177673339844,297.6413879394531,297.3439025878906,284.8448181152344,1.0,0.346217542886734,0.5103880763053894,0.5103880763053894,1.0,1.0,-1.861517310142517,0.6514631509780884,1.2100540399551392,0.224495530128479,0.7795670032501221,0.7795670032501221,0.0,51.83358383178711,25.0,34170.81640625,0.0,530.7293701171875,1.0,281.25787353515625,283.67041015625,295.6529541015625,297.9575500488281,293.1499938964844,293.1499938964844,281.54998779296875,46553.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529767751693726,1.0,0.0,0.0,3.37027907371521,3.370302200317383,7.579228622489609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.10205078125,0.0,1316.5733642578125,1895.4371337890625,0.0,2051.259765625,0.8536276817321777,1.0,0.0,3.0,1.0,0.0
18178980,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9913133978843688,0.2731697559356689,0.2451769113540649,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.970878839492798,0.2543747425079345,0.2404546439647674,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9601704478263856,0.2457860708236694,0.1718336045742035,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.918960690498352,0.2187557965517044,0.2071301192045211,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8184835314750671,0.1540161520242691,0.6941298246383667,285.0221862792969,284.95001220703125,298.2536926269531,292.6439514160156,297.6654357910156,297.3475646972656,285.0205383300781,1.0,0.337810218334198,0.5114434361457825,0.5114434361457825,1.0,1.0,-1.870885968208313,0.6567033529281616,1.2141826152801514,0.2274663597345352,0.9165735840797424,0.9165735840797424,0.0,42.08124923706055,43.0,33919.58203125,0.0,506.05377197265625,1.0,281.5406799316406,283.8388366699219,295.5856018066406,297.7914428710937,293.1499938964844,293.1499938964844,281.25,32747.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356725335121155,1.0,0.0,0.0,3.5296316146850586,3.529653787612915,8.312890145134588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.22509765625,0.0,1379.8009033203125,1895.4371337890625,0.0,1902.835205078125,0.8760063052177429,1.0,0.0,3.0,1.0,0.0
18179040,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9913133978843688,0.2731697559356689,0.2451769113540649,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.970878839492798,0.2543747425079345,0.2404546439647674,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9601704478263856,0.2457860708236694,0.1718336045742035,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.918960690498352,0.2187557965517044,0.2071301192045211,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8184835314750671,0.1540161520242691,0.6941298246383667,285.0221862792969,284.95001220703125,298.2536926269531,292.6439514160156,297.6654357910156,297.3475646972656,285.0205383300781,1.0,0.337810218334198,0.5114434361457825,0.5114434361457825,1.0,1.0,-1.870885968208313,0.6567033529281616,1.2141826152801514,0.2274663597345352,0.9165735840797424,0.9165735840797424,0.0,42.08124923706055,43.0,33919.58203125,0.0,506.05377197265625,1.0,281.5406799316406,283.8388366699219,295.5856018066406,297.7914428710937,293.1499938964844,293.1499938964844,281.25,32747.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356725335121155,1.0,0.0,0.0,3.5296316146850586,3.529653787612915,8.312890145134588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.22509765625,0.0,1379.8009033203125,1895.4371337890625,0.0,1902.835205078125,0.8760063052177429,1.0,0.0,3.0,1.0,0.0
18179100,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9913212060928344,0.2749649286270141,0.2466762214899063,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.971014678478241,0.2558766901493072,0.2420226633548736,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9595505595207214,0.246641531586647,0.1725599765777588,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9185926914215088,0.2197170704603195,0.2081739902496338,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8176383972167969,0.1543449312448501,0.6960694193840027,284.8851623535156,284.95001220703125,298.283447265625,292.6568908691406,297.6768493652344,297.348876953125,284.8677673339844,1.0,0.3371283411979675,0.511971116065979,0.511971116065979,1.0,1.0,-1.860979676246643,0.6530144214630127,1.2079652547836304,0.227799192070961,0.8308177590370178,0.8308177590370178,0.0,42.13934326171875,43.0,34610.96875,0.0,504.4875183105469,1.0,281.300048828125,283.6698913574219,295.6846618652344,298.0300598144531,293.1499938964844,293.1499938964844,281.25,36816.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742835283279419,1.0,0.0,0.0,3.5171351432800293,3.517158031463623,8.254132239926548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.32763671875,0.0,1396.200439453125,1895.4371337890625,0.0,1963.794189453125,0.8735893368721008,1.0,0.0,3.0,1.0,0.0
18179160,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.998772919178009,0.2765792310237884,0.2430364936590194,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9858174920082092,0.2572813630104065,0.2433150857686996,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9748520255088806,0.2473726570606231,0.1730502247810363,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9360533356666564,0.2205506712198257,0.2089259475469589,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8294773697853088,0.1545843034982681,0.6969079971313477,284.8882751464844,284.95001220703125,298.3133544921875,292.6697082519531,297.6885070800781,297.3492736816406,284.89697265625,1.0,0.3390496075153351,0.5125100612640381,0.5125100612640381,1.0,1.0,-1.8822581768035889,0.6628248691558838,1.219433307647705,0.2306520789861679,0.8056982159614563,0.8056982159614563,0.0,40.90742111206055,61.0,34510.1953125,0.0,508.970703125,1.0,281.2595520019531,283.711669921875,295.69732666015625,297.9975280761719,293.1499938964844,293.1499938964844,281.54998779296875,40981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461116909980774,1.0,0.0,0.0,3.3533973693847656,3.353419542312622,7.503490451199468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.15478515625,0.0,1261.7821044921875,1895.4371337890625,0.0,1991.907470703125,0.8441279530525208,1.0,0.0,3.0,1.0,0.0
18179220,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9779635071754456,0.279324859380722,0.2510686814785003,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9553619623184204,0.2605434060096741,0.2464141398668289,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9403601288795472,0.2493181079626083,0.1744084507226944,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9011642336845398,0.2226664870977401,0.2109594047069549,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8019431829452515,0.1553846299648285,0.7008703947067261,285.0562744140625,284.95001220703125,298.3736267089844,292.6949157714844,297.7120666503906,297.3506774902344,285.0541076660156,1.0,0.3466492593288421,0.5135879516601562,0.5135879516601562,1.0,1.0,-1.9008961915969849,0.6718999147415161,1.2289962768554688,0.2358399629592895,0.9546131491661072,0.9546131491661072,0.0,45.72796249389648,79.0,34483.28125,0.0,538.2055053710938,1.0,281.5395202636719,283.8573913574219,295.66168212890625,297.8944091796875,293.1499938964844,293.1499938964844,281.25,30968.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734677791595459,1.0,0.0,0.0,3.559094190597534,3.55911636352539,8.452248039247934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.93798828125,0.0,1397.65185546875,1895.4371337890625,0.0,1894.4256591796875,0.881359875202179,1.0,0.0,3.0,1.0,0.0
18179280,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9779635071754456,0.279324859380722,0.2510686814785003,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9553619623184204,0.2605434060096741,0.2464141398668289,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9403601288795472,0.2493181079626083,0.1744084507226944,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9011642336845398,0.2226664870977401,0.2109594047069549,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8019431829452515,0.1553846299648285,0.7008703947067261,285.0562744140625,284.95001220703125,298.3736267089844,292.6949157714844,297.7120666503906,297.3506774902344,285.0541076660156,1.0,0.3466492593288421,0.5135879516601562,0.5135879516601562,1.0,1.0,-1.9008961915969849,0.6718999147415161,1.2289962768554688,0.2358399629592895,0.9546131491661072,0.9546131491661072,0.0,45.72796249389648,79.0,34483.28125,0.0,538.2055053710938,1.0,281.5395202636719,283.8573913574219,295.66168212890625,297.8944091796875,293.1499938964844,293.1499938964844,281.25,30968.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734677791595459,1.0,0.0,0.0,3.559094190597534,3.55911636352539,8.452248039247934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.93798828125,0.0,1397.65185546875,1895.4371337890625,0.0,1894.4256591796875,0.881359875202179,1.0,0.0,3.0,1.0,0.0
18179340,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9197586178779602,0.2809157967567444,0.253020167350769,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8980305790901184,0.2631749808788299,0.2494901120662689,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8835740089416504,0.2505840063095093,0.1757538467645645,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8515570759773254,0.2242443412542343,0.2130271643400192,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7566403746604919,0.1557549387216568,0.7050882577896118,284.8862609863281,284.95001220703125,298.4345703125,292.7193603515625,297.7310485839844,297.3446655273437,284.8914489746094,1.0,0.3582838177680969,0.5146658420562744,0.5146658420562744,1.0,1.0,-1.916101574897766,0.6796009540557861,1.23650062084198,0.2401680797338485,0.8351372480392456,0.8351372480392456,0.0,55.51653289794922,97.0,35361.41015625,0.0,580.7671508789062,1.0,281.25787353515625,283.6823425292969,295.7740478515625,298.1298217773437,293.1499938964844,293.1499938964844,281.54998779296875,39074.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505651712417603,1.0,0.0,0.0,3.47949481010437,3.479517698287964,8.078405926426058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.75830078125,0.0,1373.5467529296875,1895.4371337890625,0.0,2030.3426513671875,0.8693861961364746,1.0,0.0,3.0,1.0,0.0
