time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179400,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9197586178779602,0.2809157967567444,0.253020167350769,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8980305790901184,0.2631749808788299,0.2494901120662689,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8835740089416504,0.2505840063095093,0.1757538467645645,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8515570759773254,0.2242443412542343,0.2130271643400192,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7566403746604919,0.1557549387216568,0.7050882577896118,284.8862609863281,284.95001220703125,298.4345703125,292.7193603515625,297.7310485839844,297.3446655273437,284.8914489746094,1.0,0.3582838177680969,0.5146658420562744,0.5146658420562744,1.0,1.0,-1.916101574897766,0.6796009540557861,1.23650062084198,0.2401680797338485,0.8351372480392456,0.8351372480392456,0.0,55.51653289794922,97.0,35361.41015625,0.0,580.7671508789062,1.0,281.25787353515625,283.6823425292969,295.7740478515625,298.1298217773437,293.1499938964844,293.1499938964844,281.54998779296875,39074.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505651712417603,1.0,0.0,0.0,3.47949481010437,3.479517698287964,8.078405926426058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.75830078125,0.0,1373.5467529296875,1895.4371337890625,0.0,2030.3426513671875,0.8693861961364746,1.0,0.0,3.0,1.0,0.0
18179460,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8708420395851135,0.2834877669811249,0.255469411611557,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8529312014579773,0.2661831080913543,0.2526269257068634,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8388873338699341,0.2522577345371246,0.1771299242973327,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8107017278671265,0.2260916531085968,0.2151054590940475,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7196230292320251,0.1562488675117492,0.7091267704963684,285.0579528808594,284.95001220703125,298.4961853027344,292.7428894042969,297.7536926269531,297.3442077636719,285.05572509765625,1.0,0.3723768591880798,0.5152058601379395,0.5152058601379395,1.0,1.0,-1.931802988052368,0.6868725419044495,1.244930386543274,0.2438771277666092,0.9847076535224916,0.9847076535224916,0.0,68.24713897705078,100.0,35155.828125,0.0,634.0410766601562,1.0,281.5420227050781,283.841064453125,295.7193603515625,298.0001220703125,293.1499938964844,293.1499938964844,281.25,31155.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74128657579422,1.0,0.0,0.0,3.658651351928711,3.658674478530884,8.931724551075604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.609375,0.0,1506.481201171875,1895.4371337890625,0.0,1950.554443359375,0.9037889838218688,1.0,0.0,3.0,1.0,0.0
18179520,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8708420395851135,0.2834877669811249,0.255469411611557,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8529312014579773,0.2661831080913543,0.2526269257068634,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8388873338699341,0.2522577345371246,0.1771299242973327,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8107017278671265,0.2260916531085968,0.2151054590940475,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7196230292320251,0.1562488675117492,0.7091267704963684,285.0579528808594,284.95001220703125,298.4961853027344,292.7428894042969,297.7536926269531,297.3442077636719,285.05572509765625,1.0,0.3723768591880798,0.5152058601379395,0.5152058601379395,1.0,1.0,-1.931802988052368,0.6868725419044495,1.244930386543274,0.2438771277666092,0.9847076535224916,0.9847076535224916,0.0,68.24713897705078,100.0,35155.828125,0.0,634.0410766601562,1.0,281.5420227050781,283.841064453125,295.7193603515625,298.0001220703125,293.1499938964844,293.1499938964844,281.25,31155.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74128657579422,1.0,0.0,0.0,3.658651351928711,3.658674478530884,8.931724551075604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.609375,0.0,1506.481201171875,1895.4371337890625,0.0,1950.554443359375,0.9037889838218688,1.0,0.0,3.0,1.0,0.0
18179580,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8532131314277649,0.2847225368022918,0.2570925652980804,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8367302417755127,0.2678591310977936,0.2546456158161163,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.822525680065155,0.2530369758605957,0.1780143827199936,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.793766975402832,0.2270521819591522,0.2164277881383896,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.704153299331665,0.1564142405986786,0.711624801158905,284.88018798828125,284.95001220703125,298.5360107421875,292.75738525390625,297.7667541503906,297.341552734375,284.8730773925781,1.0,0.3794213831424713,0.5155514478683472,0.5155514478683472,1.0,1.0,-1.9418303966522217,0.6914964914321899,1.2503339052200315,0.2463250458240509,0.8765086531639099,0.8765086531639099,0.0,74.89836120605469,100.0,36150.13671875,0.0,663.6131591796875,1.0,281.2774658203125,283.6398620605469,295.8224182128906,298.2474670410156,293.1499938964844,293.1499938964844,281.25,36207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536991238594055,1.0,0.0,0.0,3.665738105773926,3.665762186050415,8.966359246187494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.22705078125,0.0,1552.3065185546875,1895.4371337890625,0.0,2057.53857421875,0.9069030284881592,1.0,0.0,3.0,1.0,0.0
18179640,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8452336192131042,0.2852344810962677,0.2577097117900848,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8294598460197449,0.2686622142791748,0.2555691599845886,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8148382306098938,0.2533221244812011,0.1783381104469299,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7858929634094238,0.2274631559848785,0.216981828212738,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.69655841588974,0.1563997268676757,0.7123386263847351,284.8765869140625,284.95001220703125,298.5585327148437,292.76531982421875,297.7730712890625,297.3384094238281,284.88092041015625,1.0,0.3828766644001007,0.5157458782196045,0.5157458782196045,1.0,1.0,-1.9455933570861816,0.6933176517486572,1.252275824546814,0.2473163604736328,0.8559381365776062,0.8559381365776062,0.0,78.27079010009766,88.0,36075.78125,0.0,677.6900024414062,1.0,281.2569580078125,283.6522827148437,295.82086181640625,298.2232971191406,293.1499938964844,293.1499938964844,281.54998779296875,38825.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572022080421448,1.0,0.0,0.0,3.5935444831848145,3.593568563461304,8.616667628302821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.19482421875,0.0,1492.0723876953125,1895.4371337890625,0.0,2088.077880859375,0.8942245841026306,1.0,0.0,3.0,1.0,0.0
18179700,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8408101201057434,0.2863526344299316,0.2585678398609161,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8255777359008789,0.2700186371803283,0.2567918002605438,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8102126717567444,0.2539861500263214,0.1787478923797607,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7814229130744934,0.228231742978096,0.2176758050918579,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6918302178382874,0.1565076410770416,0.7128632068634033,285.0268249511719,284.95001220703125,298.5899658203125,292.77606201171875,297.7837219238281,297.3368225097656,285.0408020019531,1.0,0.3850923478603363,0.516015887260437,0.516015887260437,1.0,1.0,-1.9500468969345093,0.6955299973487854,1.254516839981079,0.2485110461711883,0.9534782767295836,0.9534782767295836,0.0,80.54946899414062,88.0,35470.0390625,0.0,688.7319946289062,1.0,281.5006408691406,283.8212585449219,295.7498474121094,298.0219421386719,293.1499938964844,293.1499938964844,281.54998779296875,34009.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503560185432434,1.0,0.0,0.0,3.6332077980041504,3.6332311630249023,8.807928111309593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.58935546875,0.0,1499.739501953125,1895.4371337890625,0.0,2028.5321044921875,0.9025146961212158,1.0,0.0,3.0,1.0,0.0
18179760,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8415139317512512,0.2877931892871856,0.2597674429416656,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8264922499656677,0.2716100811958313,0.2582189440727234,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8105489015579224,0.2549008429050445,0.1793284863233566,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7819401621818542,0.2292032688856125,0.2185301929712295,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6916754841804504,0.1567766666412353,0.7138268351554871,285.0548095703125,284.95001220703125,298.62158203125,292.7864685058594,297.79638671875,297.3381652832031,285.0530700683594,1.0,0.3860105276107788,0.5163367390632629,0.5163367390632629,1.0,1.0,-1.9560800790786743,0.6984655261039734,1.2576146125793457,0.2500816285610199,1.0,1.0,0.0,80.91764831542969,76.0,35704.84765625,0.0,694.7116088867188,1.0,281.54278564453125,283.82305908203125,295.7599792480469,298.0776672363281,293.1499938964844,293.1499938964844,281.25,31764.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472437620162964,1.0,0.0,0.0,3.7452378273010254,3.7452621459960938,9.359488331028842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.66650390625,0.0,1609.21337890625,1895.4371337890625,0.0,2001.65380859375,0.9237876534461976,1.0,0.0,3.0,1.0,0.0
18179820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8499976396560669,0.2896395027637481,0.2616056799888611,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8352879285812378,0.2741679847240448,0.2607175707817077,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8181482553482056,0.2559777200222015,0.1801727414131164,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7901870012283325,0.2305720150470733,0.2198987156152725,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6979965567588806,0.1569440513849258,0.714668333530426,284.8715209960937,284.95001220703125,298.6853942871094,292.80615234375,297.8172912597656,297.3337707519531,284.8744506835937,1.0,0.3846760094165802,0.5169785022735596,0.5169785022735596,1.0,1.0,-1.9649611711502075,0.7030022144317627,1.2619589567184448,0.2526927292346954,0.8710150122642517,0.8710150122642517,0.0,78.47531127929688,64.0,36580.7265625,0.0,693.5830688476562,1.0,281.2574768066406,283.6305847167969,295.8555603027344,298.2907409667969,293.1499938964844,293.1499938964844,281.54998779296875,38786.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620410919189453,1.0,0.0,0.0,3.6799156665802,3.6799404621124254,9.035850325744832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.10693359375,0.0,1587.7296142578125,1895.4371337890625,0.0,2130.4990234375,0.9132676124572754,1.0,0.0,3.0,1.0,0.0
18179880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8499976396560669,0.2896395027637481,0.2616056799888611,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8352879285812378,0.2741679847240448,0.2607175707817077,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8181482553482056,0.2559777200222015,0.1801727414131164,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7901870012283325,0.2305720150470733,0.2198987156152725,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6979965567588806,0.1569440513849258,0.714668333530426,284.8715209960937,284.95001220703125,298.6853942871094,292.80615234375,297.8172912597656,297.3337707519531,284.8744506835937,1.0,0.3846760094165802,0.5169785022735596,0.5169785022735596,1.0,1.0,-1.9649611711502075,0.7030022144317627,1.2619589567184448,0.2526927292346954,0.8710150122642517,0.8710150122642517,0.0,78.47531127929688,64.0,36580.7265625,0.0,693.5830688476562,1.0,281.2574768066406,283.6305847167969,295.8555603027344,298.2907409667969,293.1499938964844,293.1499938964844,281.54998779296875,38786.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620410919189453,1.0,0.0,0.0,3.6799156665802,3.6799404621124254,9.035850325744832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.10693359375,0.0,1587.7296142578125,1895.4371337890625,0.0,2130.4990234375,0.9132676124572754,1.0,0.0,3.0,1.0,0.0
18179940,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8690046668052673,0.2924020886421203,0.2635146379470825,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8539460897445679,0.2773024439811706,0.2631897330284118,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8347124457359314,0.2576227784156799,0.1809558272361755,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8081419467926025,0.2323673516511917,0.2211547046899795,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7128700613975525,0.1574178040027618,0.7149410843849182,285.05419921875,284.95001220703125,298.75,292.8241882324219,297.8426513671875,297.335693359375,285.0533447265625,1.0,0.3803106248378753,0.5176202654838562,0.5176202654838562,1.0,1.0,-1.9729942083358765,0.7072018980979919,1.2657923698425293,0.2550510764122009,1.0,1.0,0.0,72.65292358398438,52.0,36081.17578125,0.0,680.407470703125,1.0,281.5431213378906,283.8116455078125,295.7936096191406,298.13629150390625,293.1499938964844,293.1499938964844,281.25,32582.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75123530626297,1.0,0.0,0.0,3.802412033081055,3.802436828613281,9.647429806136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.43896484375,0.0,1682.79931640625,1895.4371337890625,0.0,2036.1480712890625,0.9370216131210328,1.0,0.0,3.0,1.0,0.0
18180000,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8690046668052673,0.2924020886421203,0.2635146379470825,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8539460897445679,0.2773024439811706,0.2631897330284118,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8347124457359314,0.2576227784156799,0.1809558272361755,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8081419467926025,0.2323673516511917,0.2211547046899795,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7128700613975525,0.1574178040027618,0.7149410843849182,285.05419921875,284.95001220703125,298.75,292.8241882324219,297.8426513671875,297.335693359375,285.0533447265625,1.0,0.3803106248378753,0.5176202654838562,0.5176202654838562,1.0,1.0,-1.9729942083358765,0.7072018980979919,1.2657923698425293,0.2550510764122009,1.0,1.0,0.0,72.65292358398438,52.0,36081.17578125,0.0,680.407470703125,1.0,281.5431213378906,283.8116455078125,295.7936096191406,298.13629150390625,293.1499938964844,293.1499938964844,281.25,32582.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75123530626297,1.0,0.0,0.0,3.802412033081055,3.802436828613281,9.647429806136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.43896484375,0.0,1682.79931640625,1895.4371337890625,0.0,2036.1480712890625,0.9370216131210328,1.0,0.0,3.0,1.0,0.0
18180060,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8993678689002991,0.2943915128707886,0.2653060555458069,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8839653134346008,0.280042290687561,0.2656576335430145,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8613958954811096,0.2587913572788238,0.1817047744989395,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8339683413505554,0.2338190823793411,0.2223847210407257,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7343605756759644,0.1577117294073104,0.7153232097625732,284.8724975585937,284.95001220703125,298.815673828125,292.8408203125,297.86553955078125,297.3331298828125,284.8752746582031,1.0,0.3740574419498443,0.5182839035987854,0.5182839035987854,1.0,1.0,-1.9809494018554688,0.7113813757896423,1.2695680856704712,0.2575413286685943,0.8832131028175354,0.8832131028175354,0.0,64.75885772705078,40.0,36965.98828125,0.0,660.0631103515625,1.0,281.2569580078125,283.6190490722656,295.8869323730469,298.3459167480469,293.1499938964844,293.1499938964844,281.54998779296875,38755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653053998947144,1.0,0.0,0.0,3.736422300338745,3.736447811126709,9.315479587712616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.64306640625,0.0,1652.5684814453125,1895.4371337890625,0.0,2159.265380859375,0.9259214401245116,1.0,0.0,3.0,1.0,0.0
18180120,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8993678689002991,0.2943915128707886,0.2653060555458069,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8839653134346008,0.280042290687561,0.2656576335430145,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8613958954811096,0.2587913572788238,0.1817047744989395,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8339683413505554,0.2338190823793411,0.2223847210407257,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7343605756759644,0.1577117294073104,0.7153232097625732,284.8724975585937,284.95001220703125,298.815673828125,292.8408203125,297.86553955078125,297.3331298828125,284.8752746582031,1.0,0.3740574419498443,0.5182839035987854,0.5182839035987854,1.0,1.0,-1.9809494018554688,0.7113813757896423,1.2695680856704712,0.2575413286685943,0.8832131028175354,0.8832131028175354,0.0,64.75885772705078,40.0,36965.98828125,0.0,660.0631103515625,1.0,281.2569580078125,283.6190490722656,295.8869323730469,298.3459167480469,293.1499938964844,293.1499938964844,281.54998779296875,38755.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653053998947144,1.0,0.0,0.0,3.736422300338745,3.736447811126709,9.315479587712616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.64306640625,0.0,1652.5684814453125,1895.4371337890625,0.0,2159.265380859375,0.9259214401245116,1.0,0.0,3.0,1.0,0.0
18180180,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.950199007987976,0.2972142398357391,0.2671439945697784,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9330259561538696,0.2833173274993896,0.2681269347667694,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.904410719871521,0.2605211734771728,0.1824433356523513,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8740774989128113,0.2356966137886047,0.2235776036977768,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.768010675907135,0.1582957059144973,0.7154480814933777,285.0603942871094,284.95001220703125,298.88262939453125,292.8564453125,297.89263916015625,297.336181640625,285.0604248046875,1.0,0.3664474487304687,0.5189476013183594,0.5189476013183594,1.0,1.0,-1.988586664199829,0.7154439687728882,1.273142695426941,0.2598955631256103,1.0,1.0,0.0,55.42924499511719,28.0,36399.17578125,0.0,634.4435424804688,1.0,281.5434875488281,283.8080444335937,295.82403564453125,298.1872863769531,293.1499938964844,293.1499938964844,281.25,33225.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541584372520447,1.0,0.0,0.0,3.840965509414673,3.8409910202026367,9.844056876318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.5986328125,0.0,1734.3409423828125,1895.4371337890625,0.0,2061.534423828125,0.946066439151764,1.0,0.0,3.0,1.0,0.0
18180240,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.950199007987976,0.2972142398357391,0.2671439945697784,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9330259561538696,0.2833173274993896,0.2681269347667694,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.904410719871521,0.2605211734771728,0.1824433356523513,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8740774989128113,0.2356966137886047,0.2235776036977768,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.768010675907135,0.1582957059144973,0.7154480814933777,285.0603942871094,284.95001220703125,298.88262939453125,292.8564453125,297.89263916015625,297.336181640625,285.0604248046875,1.0,0.3664474487304687,0.5189476013183594,0.5189476013183594,1.0,1.0,-1.988586664199829,0.7154439687728882,1.273142695426941,0.2598955631256103,1.0,1.0,0.0,55.42924499511719,28.0,36399.17578125,0.0,634.4435424804688,1.0,281.5434875488281,283.8080444335937,295.82403564453125,298.1872863769531,293.1499938964844,293.1499938964844,281.25,33225.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541584372520447,1.0,0.0,0.0,3.840965509414673,3.8409910202026367,9.844056876318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.5986328125,0.0,1734.3409423828125,1895.4371337890625,0.0,2061.534423828125,0.946066439151764,1.0,0.0,3.0,1.0,0.0
18180300,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9827669262886048,0.2984201610088348,0.2682338953018188,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9686111211776732,0.2848789989948272,0.2695164978504181,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9396758675575256,0.2612903714179992,0.1829291135072708,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9048346281051636,0.2365779131650924,0.2243059128522873,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7942249178886414,0.1585787236690521,0.7160369157791138,284.9178771972656,284.95001220703125,298.91656494140625,292.8638916015625,297.9058532714844,297.3369445800781,284.90118408203125,1.0,0.3623658418655395,0.519279420375824,0.519279420375824,1.0,1.0,-1.993731379508972,0.7180249691009521,1.27570641040802,0.261400431394577,0.9455785751342772,0.9455785751342772,0.0,50.29985809326172,28.0,37424.13671875,0.0,620.991943359375,1.0,281.2928771972656,283.6262512207031,295.9112854003906,298.4260559082031,293.1499938964844,293.1499938964844,281.25,34894.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630095481872559,1.0,0.0,0.0,3.861224412918091,3.861250400543213,9.948174692908651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.78076171875,0.0,1772.36083984375,1895.4371337890625,0.0,2139.021240234375,0.9508149027824402,1.0,0.0,3.0,1.0,0.0
18180360,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.2994985282421112,0.2607405185699463,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.996518611907959,0.2861590683460235,0.2706639468669891,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9723086953163148,0.2617629170417785,0.1832158118486404,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.938950538635254,0.2372181564569473,0.2248346507549286,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8196513652801514,0.1586813777685165,0.7160479426383972,284.8743591308594,284.95001220703125,298.9507751464844,292.87109375,297.91717529296875,297.3350524902344,284.8757629394531,1.0,0.3578027486801147,0.5195897221565247,0.5195897221565247,1.0,1.0,-1.9905959367752075,0.7170571088790894,1.2735388278961182,0.2614612877368927,0.8946896195411682,0.8946896195411682,0.0,46.02776718139648,46.0,37257.171875,0.0,603.058837890625,1.0,281.2560119628906,283.60797119140625,295.9167175292969,298.3968811035156,293.1499938964844,293.1499938964844,280.95001220703125,38529.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679533958435059,1.0,0.0,0.0,3.7837750911712646,3.783800840377808,9.553091331326868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.41748046875,0.0,1706.7781982421875,1895.4371337890625,0.0,2182.685791015625,0.9363483786582948,1.0,0.0,3.0,1.0,0.0
18180420,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9986708164215088,0.3040835261344909,0.2421889901161193,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9986708164215088,0.2895369529724121,0.2550366818904876,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.992564022541046,0.2625698149204254,0.18376225233078,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.964234173297882,0.2380983680486679,0.2258642315864563,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.837298572063446,0.1588271856307983,0.7160099148750305,284.84356689453125,284.95001220703125,299.02008056640625,292.8848571777344,297.947021484375,297.34014892578125,284.86407470703125,1.0,0.3585042953491211,0.5202104449272156,0.5202104449272156,1.0,1.0,-2.0072524547576904,0.7249090075492859,1.2823432683944702,0.2653351426124573,0.7801148891448975,0.7801148891448975,0.0,43.86112976074219,66.0,37330.8515625,0.0,591.3593139648438,1.0,280.95928955078125,283.6056823730469,295.90643310546875,298.3924865722656,293.1499938964844,293.1499938964844,281.25,45829.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776275098323822,1.0,0.0,0.0,3.345975399017334,3.345998287200928,7.47031265291298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.9072265625,0.0,1287.919189453125,1895.4371337890625,0.0,2256.76171875,0.8479213118553162,1.0,0.0,3.0,1.0,0.0
18180480,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9986708164215088,0.3040835261344909,0.2421889901161193,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9986708164215088,0.2895369529724121,0.2550366818904876,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.992564022541046,0.2625698149204254,0.18376225233078,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.964234173297882,0.2380983680486679,0.2258642315864563,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.837298572063446,0.1588271856307983,0.7160099148750305,284.84356689453125,284.95001220703125,299.02008056640625,292.8848571777344,297.947021484375,297.34014892578125,284.86407470703125,1.0,0.3585042953491211,0.5202104449272156,0.5202104449272156,1.0,1.0,-2.0072524547576904,0.7249090075492859,1.2823432683944702,0.2653351426124573,0.7801148891448975,0.7801148891448975,0.0,43.86112976074219,66.0,37330.8515625,0.0,591.3593139648438,1.0,280.95928955078125,283.6056823730469,295.90643310546875,298.3924865722656,293.1499938964844,293.1499938964844,281.25,45829.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776275098323822,1.0,0.0,0.0,3.345975399017334,3.345998287200928,7.47031265291298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.9072265625,0.0,1287.919189453125,1895.4371337890625,0.0,2256.76171875,0.8479213118553162,1.0,0.0,3.0,1.0,0.0
18180540,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.993522584438324,0.3074405193328857,0.2762928605079651,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.98052179813385,0.2932595014572143,0.277364581823349,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9474532604217528,0.2644793093204498,0.1850262880325317,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9130643606185912,0.2401802688837051,0.2275468409061432,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7984758019447327,0.1595093309879303,0.7197362184524536,285.03662109375,284.95001220703125,299.09039306640625,292.89776611328125,297.9786376953125,297.3487548828125,285.0361328125,1.0,0.3658437132835388,0.5208311080932617,0.5208311080932617,1.0,1.0,-2.0102131366729736,0.7268345952033997,1.2833786010742188,0.2674597203731537,0.923393964767456,0.923393964767456,0.0,50.24508285522461,86.0,37102.609375,0.0,637.7236328125,1.0,281.2391967773437,283.7652587890625,295.84332275390625,298.2364501953125,293.1499938964844,293.1499938964844,280.95001220703125,32461.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599091529846191,1.0,0.0,0.0,3.515626907348633,3.51564884185791,8.24705409741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.08642578125,0.0,1363.24755859375,1895.4371337890625,0.0,2111.77587890625,0.8733090758323669,1.0,0.0,3.0,1.0,0.0
18180600,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.993522584438324,0.3074405193328857,0.2762928605079651,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.98052179813385,0.2932595014572143,0.277364581823349,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9474532604217528,0.2644793093204498,0.1850262880325317,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9130643606185912,0.2401802688837051,0.2275468409061432,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7984758019447327,0.1595093309879303,0.7197362184524536,285.03662109375,284.95001220703125,299.09039306640625,292.89776611328125,297.9786376953125,297.3487548828125,285.0361328125,1.0,0.3658437132835388,0.5208311080932617,0.5208311080932617,1.0,1.0,-2.0102131366729736,0.7268345952033997,1.2833786010742188,0.2674597203731537,0.923393964767456,0.923393964767456,0.0,50.24508285522461,86.0,37102.609375,0.0,637.7236328125,1.0,281.2391967773437,283.7652587890625,295.84332275390625,298.2364501953125,293.1499938964844,293.1499938964844,280.95001220703125,32461.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599091529846191,1.0,0.0,0.0,3.515626907348633,3.51564884185791,8.24705409741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.08642578125,0.0,1363.24755859375,1895.4371337890625,0.0,2111.77587890625,0.8733090758323669,1.0,0.0,3.0,1.0,0.0
18180660,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9538731575012208,0.3073436617851257,0.2767286598682403,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.939777672290802,0.2957212924957275,0.2800102531909942,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9031878709793092,0.2657254338264465,0.1862760782241821,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8745532631874084,0.2417783290147781,0.229532703757286,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7645083069801331,0.1598536223173141,0.7233450412750244,284.8854064941406,284.95001220703125,299.16168212890625,292.9098815917969,297.999755859375,297.3371887207031,284.8908996582031,1.0,0.3792789578437805,0.5214211344718933,0.5214211344718933,1.0,1.0,-2.0504744052886963,0.7451809048652649,1.3052935600280762,0.2726829648017883,0.814281165599823,0.814281165599823,0.0,58.4014892578125,106.0,38083.87890625,0.0,688.6898803710938,1.0,280.9583740234375,283.6081237792969,295.9510498046875,298.4691772460937,293.1499938964844,293.1499938964844,281.25,39667.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729520201683044,1.0,0.0,0.0,3.4141290187835693,3.414151430130005,7.777735504532757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.95703125,0.0,1311.908203125,1895.4371337890625,0.0,2227.09765625,0.855233907699585,1.0,0.0,3.0,1.0,0.0
18180720,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9538731575012208,0.3073436617851257,0.2767286598682403,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.939777672290802,0.2957212924957275,0.2800102531909942,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9031878709793092,0.2657254338264465,0.1862760782241821,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8745532631874084,0.2417783290147781,0.229532703757286,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7645083069801331,0.1598536223173141,0.7233450412750244,284.8854064941406,284.95001220703125,299.16168212890625,292.9098815917969,297.999755859375,297.3371887207031,284.8908996582031,1.0,0.3792789578437805,0.5214211344718933,0.5214211344718933,1.0,1.0,-2.0504744052886963,0.7451809048652649,1.3052935600280762,0.2726829648017883,0.814281165599823,0.814281165599823,0.0,58.4014892578125,106.0,38083.87890625,0.0,688.6898803710938,1.0,280.9583740234375,283.6081237792969,295.9510498046875,298.4691772460937,293.1499938964844,293.1499938964844,281.25,39667.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729520201683044,1.0,0.0,0.0,3.4141290187835693,3.414151430130005,7.777735504532757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.95703125,0.0,1311.908203125,1895.4371337890625,0.0,2227.09765625,0.855233907699585,1.0,0.0,3.0,1.0,0.0
18180780,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8973289132118225,0.3084807991981506,0.2779825627803802,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8863292932510376,0.2977827489376068,0.2823927998542785,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8548869490623474,0.2668081820011139,0.1872687488794326,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8300924301147461,0.243010014295578,0.2310698479413986,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7258369326591492,0.160095676779747,0.7264434099197388,285.05694580078125,284.95001220703125,299.21356201171875,292.9181213378906,298.0175476074219,297.3348083496094,285.0556335449219,1.0,0.3894560635089874,0.5218459367752075,0.5218459367752075,1.0,1.0,-2.0467288494110107,0.7436192631721497,1.3031095266342163,0.275820255279541,0.9474433660507202,0.9474433660507202,0.0,70.85736846923828,106.0,37713.1875,0.0,734.0816040039062,1.0,281.2245788574219,283.7666931152344,295.8843994140625,298.3068542480469,293.1499938964844,293.1499938964844,281.25,31486.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643468379974365,1.0,0.0,0.0,3.5461220741271973,3.5461442470550537,8.390748007514048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.0400390625,0.0,1387.82958984375,1895.4371337890625,0.0,2150.805908203125,0.8791919350624084,1.0,0.0,3.0,1.0,0.0
18180840,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8840994238853455,0.3090794086456299,0.2786614000797272,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8736854195594788,0.2986630499362945,0.2833863198757171,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8430693745613098,0.2672733962535858,0.1877254843711853,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8190733194351196,0.2435244023799896,0.2317314445972442,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7158724665641785,0.1602224707603454,0.727813720703125,285.0474548339844,284.95001220703125,299.2338562011719,292.9212646484375,298.0254821777344,297.3349609375,285.0458679199219,1.0,0.3938974738121032,0.5220111608505249,0.5220111608505249,1.0,1.0,-2.051724672317505,0.7459394931793213,1.3057851791381836,0.2770921587944031,0.960372805595398,0.960372805595398,0.0,75.16221618652344,109.0,37853.67578125,0.0,753.3057861328125,1.0,281.2406616210937,283.75421142578125,295.89898681640625,298.3450622558594,293.1499938964844,293.1499938964844,280.95001220703125,31320.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638728618621826,1.0,0.0,0.0,3.6013975143432617,3.6014201641082764,8.654369025862252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.33154296875,0.0,1445.21630859375,1895.4371337890625,0.0,2146.627197265625,0.8909063935279846,1.0,0.0,3.0,1.0,0.0
18180900,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8682109117507935,0.3098244965076446,0.2797307074069977,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8587719202041626,0.3000093102455139,0.2850212454795837,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8289907574653625,0.267830342054367,0.1884060353040695,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8050510287284851,0.2442246228456497,0.2327546328306198,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7025420665740967,0.1603026986122131,0.7296863198280334,284.90240478515625,284.95001220703125,299.270263671875,292.9266967773437,298.0382080078125,297.3330078125,284.887939453125,1.0,0.3997376561164856,0.5223062038421631,0.5223062038421631,1.0,1.0,-2.059271812438965,0.749495804309845,1.309775948524475,0.2791340053081512,0.8761600255966187,0.8761600255966187,0.0,81.16983795166016,109.0,38845.171875,0.0,780.7792358398438,1.0,280.9980163574219,283.5760192871094,295.9825134277344,298.58453369140625,293.1499938964844,293.1499938964844,280.95001220703125,34846.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734907269477844,1.0,0.0,0.0,3.623022079467773,3.623045682907105,8.758611897974333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1904296875,0.0,1494.7974853515625,1895.4371337890625,0.0,2231.89892578125,0.8962579965591431,1.0,0.0,3.0,1.0,0.0
18180960,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8558104038238525,0.3103019595146179,0.2804144620895386,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8473505973815918,0.3011398613452911,0.2863537073135376,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8177599906921387,0.2681321799755096,0.1888258159160614,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7933222651481628,0.2447073012590408,0.2334851920604705,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6914606094360352,0.1602151244878769,0.7305412292480469,284.8850402832031,284.95001220703125,299.30682373046875,292.9319763183594,298.0492553710937,297.32867431640625,284.8898620605469,1.0,0.4047616720199585,0.5224230289459229,0.5224230289459229,1.0,1.0,-2.064104080200196,0.7516913414001465,1.3124127388000488,0.2803943753242492,0.8414381742477417,0.8414381742477417,0.0,86.4520034790039,97.0,38683.9140625,0.0,803.519287109375,1.0,280.9577941894531,283.5841064453125,295.98321533203125,298.5492553710937,293.1499938964844,293.1499938964844,281.25,39119.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788857817649841,1.0,0.0,0.0,3.514671802520752,3.514695167541504,8.242573699135392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.42431640625,0.0,1410.2305908203125,1895.4371337890625,0.0,2280.141845703125,0.8772573471069336,1.0,0.0,3.0,1.0,0.0
18181020,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8509194850921631,0.3125273287296295,0.2821787893772125,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8435026407241821,0.3042219877243042,0.2891295254230499,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8127658367156982,0.2695512473583221,0.1897212862968444,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.788478434085846,0.2462943941354751,0.2349088191986084,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6859198212623596,0.1604569107294082,0.731528639793396,285.0450744628906,284.95001220703125,299.3805236816406,292.9421081542969,298.0772399902344,297.3291015625,285.0425720214844,1.0,0.4080430865287781,0.5226566791534424,0.5226566791534424,1.0,1.0,-2.073525667190552,0.7559648156166077,1.3175609111785889,0.2827602922916412,0.9799007177352904,0.9799007177352904,0.0,89.5824966430664,85.0,38331.25390625,0.0,822.8426513671875,1.0,281.2423095703125,283.7347106933594,295.9174194335937,298.3977355957031,293.1499938964844,293.1499938964844,280.95001220703125,31649.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694401741027832,1.0,0.0,0.0,3.679685115814209,3.67970871925354,9.034718004841124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.3623046875,0.0,1533.627685546875,1895.4371337890625,0.0,2195.8681640625,0.9088020324707032,1.0,0.0,3.0,1.0,0.0
18181080,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8509194850921631,0.3125273287296295,0.2821787893772125,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8435026407241821,0.3042219877243042,0.2891295254230499,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8127658367156982,0.2695512473583221,0.1897212862968444,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.788478434085846,0.2462943941354751,0.2349088191986084,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6859198212623596,0.1604569107294082,0.731528639793396,285.0450744628906,284.95001220703125,299.3805236816406,292.9421081542969,298.0772399902344,297.3291015625,285.0425720214844,1.0,0.4080430865287781,0.5226566791534424,0.5226566791534424,1.0,1.0,-2.073525667190552,0.7559648156166077,1.3175609111785889,0.2827602922916412,0.9799007177352904,0.9799007177352904,0.0,89.5824966430664,85.0,38331.25390625,0.0,822.8426513671875,1.0,281.2423095703125,283.7347106933594,295.9174194335937,298.3977355957031,293.1499938964844,293.1499938964844,280.95001220703125,31649.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694401741027832,1.0,0.0,0.0,3.679685115814209,3.67970871925354,9.034718004841124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.3623046875,0.0,1533.627685546875,1895.4371337890625,0.0,2195.8681640625,0.9088020324707032,1.0,0.0,3.0,1.0,0.0
18181140,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8580482006072998,0.3139046430587768,0.2836278676986694,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8514688611030579,0.3068282008171081,0.2916969060897827,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8190643787384033,0.2704357504844665,0.1904328018426895,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7954325675964355,0.247473195195198,0.2361039668321609,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6910141706466675,0.160473421216011,0.7317126393318176,284.8741760253906,284.95001220703125,299.454833984375,292.9516906738281,298.102294921875,297.32476806640625,284.8789367675781,1.0,0.4067822694778442,0.5228903293609619,0.5228903293609619,1.0,1.0,-2.0808660984039307,0.7593445181846619,1.3215217590332031,0.2847944498062134,0.8502262234687805,0.8502262234687805,0.0,87.31256103515625,73.0,39085.953125,0.0,821.3197631835938,1.0,280.9569396972656,283.5588684082031,295.9974060058594,298.5901184082031,293.1499938964844,293.1499938964844,281.25,39451.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832903265953064,1.0,0.0,0.0,3.5840952396392822,3.5841193199157715,8.571412308810977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.9267578125,0.0,1486.43505859375,1895.4371337890625,0.0,2319.731689453125,0.8927710056304932,1.0,0.0,3.0,1.0,0.0
18181200,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8580482006072998,0.3139046430587768,0.2836278676986694,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8514688611030579,0.3068282008171081,0.2916969060897827,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8190643787384033,0.2704357504844665,0.1904328018426895,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7954325675964355,0.247473195195198,0.2361039668321609,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6910141706466675,0.160473421216011,0.7317126393318176,284.8741760253906,284.95001220703125,299.454833984375,292.9516906738281,298.102294921875,297.32476806640625,284.8789367675781,1.0,0.4067822694778442,0.5228903293609619,0.5228903293609619,1.0,1.0,-2.0808660984039307,0.7593445181846619,1.3215217590332031,0.2847944498062134,0.8502262234687805,0.8502262234687805,0.0,87.31256103515625,73.0,39085.953125,0.0,821.3197631835938,1.0,280.9569396972656,283.5588684082031,295.9974060058594,298.5901184082031,293.1499938964844,293.1499938964844,281.25,39451.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832903265953064,1.0,0.0,0.0,3.5840952396392822,3.5841193199157715,8.571412308810977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.9267578125,0.0,1486.43505859375,1895.4371337890625,0.0,2319.731689453125,0.8927710056304932,1.0,0.0,3.0,1.0,0.0
