time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.875216007232666,0.3162424862384796,0.2851531207561493,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8692672252655029,0.3100756406784057,0.294261485338211,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8339123725891113,0.2719652056694031,0.1911290884017944,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8114598989486694,0.2491491585969925,0.2372366786003112,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7042966485023499,0.1608247905969619,0.7314314842224121,285.0424194335937,284.95001220703125,299.5297241210937,292.9608154296875,298.132080078125,297.3270568847656,285.0402526855469,1.0,0.4025123417377472,0.5232852101325989,0.5232852101325989,1.0,1.0,-2.087632417678833,0.7627018690109253,1.3249306678771973,0.286806583404541,0.9897780418395996,0.9897780418395996,0.0,81.44659423828125,61.0,38633.1171875,0.0,806.48583984375,1.0,281.2427978515625,283.72027587890625,295.9306030273437,298.4301452636719,293.1499938964844,293.1499938964844,280.95001220703125,32063.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726519703865051,1.0,0.0,0.0,3.730405569076538,3.7304298877716064,9.28550264234218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.98388671875,0.0,1594.375244140625,1895.4371337890625,0.0,2224.424072265625,0.9205435514450072,1.0,0.0,3.0,1.0,0.0
18181320,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.875216007232666,0.3162424862384796,0.2851531207561493,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8692672252655029,0.3100756406784057,0.294261485338211,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8339123725891113,0.2719652056694031,0.1911290884017944,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8114598989486694,0.2491491585969925,0.2372366786003112,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7042966485023499,0.1608247905969619,0.7314314842224121,285.0424194335937,284.95001220703125,299.5297241210937,292.9608154296875,298.132080078125,297.3270568847656,285.0402526855469,1.0,0.4025123417377472,0.5232852101325989,0.5232852101325989,1.0,1.0,-2.087632417678833,0.7627018690109253,1.3249306678771973,0.286806583404541,0.9897780418395996,0.9897780418395996,0.0,81.44659423828125,61.0,38633.1171875,0.0,806.48583984375,1.0,281.2427978515625,283.72027587890625,295.9306030273437,298.4301452636719,293.1499938964844,293.1499938964844,280.95001220703125,32063.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726519703865051,1.0,0.0,0.0,3.730405569076538,3.7304298877716064,9.28550264234218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.98388671875,0.0,1594.375244140625,1895.4371337890625,0.0,2224.424072265625,0.9205435514450072,1.0,0.0,3.0,1.0,0.0
18181380,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9019151329994202,0.3176890313625335,0.2864682078361511,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8968467712402344,0.312834233045578,0.296758234500885,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.857256293296814,0.2729670703411102,0.1917615234851837,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8341382145881653,0.2504333555698395,0.2383105754852295,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7238624095916748,0.1609720140695572,0.7311425805091858,284.8712158203125,284.95001220703125,299.6050720214844,292.9695739746094,298.1588134765625,297.3243408203125,284.87579345703125,1.0,0.3963903188705444,0.5236800909042358,0.5236800909042358,1.0,1.0,-2.0939183235168457,0.7658473253250122,1.328070878982544,0.2888362109661102,0.8582960367202759,0.8582960367202759,0.0,73.4916000366211,49.0,39388.12890625,0.0,783.6737670898438,1.0,280.95660400390625,283.5433654785156,296.0116882324219,298.6224365234375,293.1499938964844,293.1499938964844,281.25,39519.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857801914215088,1.0,0.0,0.0,3.633080005645752,3.63310432434082,8.807307949609822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.021484375,0.0,1540.6357421875,1895.4371337890625,0.0,2342.18896484375,0.9036614298820496,1.0,0.0,3.0,1.0,0.0
18181440,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9019151329994202,0.3176890313625335,0.2864682078361511,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8968467712402344,0.312834233045578,0.296758234500885,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.857256293296814,0.2729670703411102,0.1917615234851837,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8341382145881653,0.2504333555698395,0.2383105754852295,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7238624095916748,0.1609720140695572,0.7311425805091858,284.8712158203125,284.95001220703125,299.6050720214844,292.9695739746094,298.1588134765625,297.3243408203125,284.87579345703125,1.0,0.3963903188705444,0.5236800909042358,0.5236800909042358,1.0,1.0,-2.0939183235168457,0.7658473253250122,1.328070878982544,0.2888362109661102,0.8582960367202759,0.8582960367202759,0.0,73.4916000366211,49.0,39388.12890625,0.0,783.6737670898438,1.0,280.95660400390625,283.5433654785156,296.0116882324219,298.6224365234375,293.1499938964844,293.1499938964844,281.25,39519.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857801914215088,1.0,0.0,0.0,3.633080005645752,3.63310432434082,8.807307949609822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.021484375,0.0,1540.6357421875,1895.4371337890625,0.0,2342.18896484375,0.9036614298820496,1.0,0.0,3.0,1.0,0.0
18181500,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9203333854675292,0.3187257051467895,0.2869731485843658,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.915267050266266,0.3144064545631408,0.2978852391242981,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8728422522544861,0.2736596167087555,0.1919801235198974,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8487134575843811,0.2512169778347015,0.2387321591377258,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7356310486793518,0.1611257046461105,0.730556070804596,285.0226745605469,284.95001220703125,299.6429138183594,292.97381591796875,298.1733703613281,297.32476806640625,285.0343933105469,1.0,0.3927688598632812,0.5238775014877319,0.5238775014877319,1.0,1.0,-2.095939874649048,0.7669535279273987,1.3289862871170044,0.2895622253417969,0.9556196331977844,0.9556196331977844,0.0,69.0302963256836,49.0,38702.16015625,0.0,769.515625,1.0,281.2015380859375,283.7113037109375,295.9388732910156,298.41064453125,293.1499938964844,293.1499938964844,281.25,34419.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782650589942932,1.0,0.0,0.0,3.6683835983276367,3.668407440185547,8.979305903267232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.6904296875,0.0,1541.828857421875,1895.4371337890625,0.0,2274.576904296875,0.9106709361076356,1.0,0.0,3.0,1.0,0.0
18181560,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9459349513053894,0.3200728595256805,0.287899374961853,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.941365361213684,0.3162247538566589,0.2993139922618866,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8939961791038513,0.274601012468338,0.1924258768558502,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8686342239379883,0.2522083520889282,0.239394336938858,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7515885829925537,0.1614412367343902,0.7307294607162476,285.04412841796875,284.95001220703125,299.6808166503906,292.9779968261719,298.1897888183594,297.3278503417969,285.0423278808594,1.0,0.3889761865139007,0.5240777134895325,0.5240777134895325,1.0,1.0,-2.10030484199524,0.7690584063529968,1.3312464952468872,0.2907794117927551,1.0,1.0,0.0,64.02294158935547,37.0,38892.83984375,0.0,755.3955688476562,1.0,281.2430725097656,283.71099853515625,295.946044921875,298.4613952636719,293.1499938964844,293.1499938964844,280.95001220703125,32288.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748044729232788,1.0,0.0,0.0,3.7694056034088135,3.769430160522461,9.480669405093068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.333984375,0.0,1641.4332275390625,1895.4371337890625,0.0,2243.620361328125,0.9295749068260192,1.0,0.0,3.0,1.0,0.0
18181620,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.3215400278568268,0.2889250516891479,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9972990155220032,0.3190962374210357,0.3018417060375213,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9547755122184752,0.2756841480731964,0.1930579394102096,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.924991011619568,0.2535709738731384,0.2404638528823852,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7966592311859131,0.1616873741149902,0.7305039763450623,284.87060546875,284.95001220703125,299.75689697265625,292.9861755371094,298.2174987792969,297.3261108398437,284.8746032714844,1.0,0.3807843029499054,0.524478018283844,0.524478018283844,1.0,1.0,-2.106118679046631,0.7720077037811279,1.334110975265503,0.2927632331848144,0.8681635856628418,0.8681635856628418,0.0,53.85103988647461,55.0,39679.2734375,0.0,724.0067138671875,1.0,280.9563293457031,283.5297546386719,296.0276184082031,298.65582275390625,293.1499938964844,293.1499938964844,281.25,39293.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877920866012573,1.0,0.0,0.0,3.679780960083008,3.6798059940338135,9.03518923678348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.603515625,0.0,1591.398681640625,1895.4371337890625,0.0,2360.37451171875,0.913895547389984,1.0,0.0,3.0,1.0,0.0
18181680,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.3215400278568268,0.2889250516891479,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9972990155220032,0.3190962374210357,0.3018417060375213,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9547755122184752,0.2756841480731964,0.1930579394102096,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.924991011619568,0.2535709738731384,0.2404638528823852,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7966592311859131,0.1616873741149902,0.7305039763450623,284.87060546875,284.95001220703125,299.75689697265625,292.9861755371094,298.2174987792969,297.3261108398437,284.8746032714844,1.0,0.3807843029499054,0.524478018283844,0.524478018283844,1.0,1.0,-2.106118679046631,0.7720077037811279,1.334110975265503,0.2927632331848144,0.8681635856628418,0.8681635856628418,0.0,53.85103988647461,55.0,39679.2734375,0.0,724.0067138671875,1.0,280.9563293457031,283.5297546386719,296.0276184082031,298.65582275390625,293.1499938964844,293.1499938964844,281.25,39293.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877920866012573,1.0,0.0,0.0,3.679780960083008,3.6798059940338135,9.03518923678348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.603515625,0.0,1591.398681640625,1895.4371337890625,0.0,2360.37451171875,0.913895547389984,1.0,0.0,3.0,1.0,0.0
18181740,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3247800469398498,0.2871175110340118,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3228750228881836,0.3023472726345062,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9597309827804564,0.2773155272006988,0.1940005719661712,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9306992292404176,0.2553502321243286,0.2419288456439972,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7998879551887512,0.1621903032064438,0.7320200204849243,285.043701171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2508850097656,297.3332824707031,285.042724609375,1.0,0.3817407190799713,0.5248783230781555,0.5248783230781555,1.0,1.0,-2.109481811523437,0.7739630341529846,1.3355188369750977,0.2939369976520538,1.0,1.0,0.0,53.46113967895508,73.0,39081.515625,0.0,725.3884887695312,1.0,281.2434387207031,283.7016296386719,295.9604187011719,298.4874267578125,293.1499938964844,293.1499938964844,280.95001220703125,32620.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764911651611328,1.0,0.0,0.0,3.801259279251098,3.801284313201904,9.641581755204245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.37841796875,0.0,1681.7169189453125,1895.4371337890625,0.0,2258.694580078125,0.9369560480117798,1.0,0.0,3.0,1.0,0.0
18181800,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3247800469398498,0.2871175110340118,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9990000128746032,0.3228750228881836,0.3023472726345062,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9597309827804564,0.2773155272006988,0.1940005719661712,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9306992292404176,0.2553502321243286,0.2419288456439972,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7998879551887512,0.1621903032064438,0.7320200204849243,285.043701171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2508850097656,297.3332824707031,285.042724609375,1.0,0.3817407190799713,0.5248783230781555,0.5248783230781555,1.0,1.0,-2.109481811523437,0.7739630341529846,1.3355188369750977,0.2939369976520538,1.0,1.0,0.0,53.46113967895508,73.0,39081.515625,0.0,725.3884887695312,1.0,281.2434387207031,283.7016296386719,295.9604187011719,298.4874267578125,293.1499938964844,293.1499938964844,280.95001220703125,32620.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764911651611328,1.0,0.0,0.0,3.801259279251098,3.801284313201904,9.641581755204245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.37841796875,0.0,1681.7169189453125,1895.4371337890625,0.0,2258.694580078125,0.9369560480117798,1.0,0.0,3.0,1.0,0.0
18181860,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9854429960250854,0.3257977962493896,0.2932876050472259,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9848992824554444,0.3256962597370147,0.308241993188858,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9340314269065856,0.2783753275871277,0.1950446516275406,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9056673049926758,0.2566931247711181,0.2435609996318817,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796211838722229,0.1624315083026886,0.7345765829086304,284.8825988769531,284.95001220703125,299.9096069335937,293.002197265625,298.2789001464844,297.32989501953125,284.8851623535156,1.0,0.3892667293548584,0.5252538323402405,0.5252538323402405,1.0,1.0,-2.131779670715332,0.783980131149292,1.3477994203567505,0.2988207638263702,0.8875390291213989,0.8875390291213989,0.0,58.206298828125,91.0,40163.5859375,0.0,761.2123413085938,1.0,280.9568786621094,283.5237731933594,296.0450134277344,298.69696044921875,293.1499938964844,293.1499938964844,281.25,38464.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896794080734253,1.0,0.0,0.0,3.7348029613494873,3.734828233718872,9.307406116931816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.859375,0.0,1648.4488525390625,1895.4371337890625,0.0,2377.465576171875,0.92562997341156,1.0,0.0,3.0,1.0,0.0
18181920,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9854429960250854,0.3257977962493896,0.2932876050472259,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9848992824554444,0.3256962597370147,0.308241993188858,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9340314269065856,0.2783753275871277,0.1950446516275406,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9056673049926758,0.2566931247711181,0.2435609996318817,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796211838722229,0.1624315083026886,0.7345765829086304,284.8825988769531,284.95001220703125,299.9096069335937,293.002197265625,298.2789001464844,297.32989501953125,284.8851623535156,1.0,0.3892667293548584,0.5252538323402405,0.5252538323402405,1.0,1.0,-2.131779670715332,0.783980131149292,1.3477994203567505,0.2988207638263702,0.8875390291213989,0.8875390291213989,0.0,58.206298828125,91.0,40163.5859375,0.0,761.2123413085938,1.0,280.9568786621094,283.5237731933594,296.0450134277344,298.69696044921875,293.1499938964844,293.1499938964844,281.25,38464.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896794080734253,1.0,0.0,0.0,3.7348029613494873,3.734828233718872,9.307406116931816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.859375,0.0,1648.4488525390625,1895.4371337890625,0.0,2377.465576171875,0.92562997341156,1.0,0.0,3.0,1.0,0.0
18181980,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9465976357460022,0.3271258473396301,0.2943799495697021,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9474244117736816,0.3282478153705597,0.3107219040393829,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.893296480178833,0.2795649170875549,0.1959425061941146,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8693739175796509,0.2580091953277588,0.2449470460414886,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7486789226531982,0.1626975536346435,0.7368081212043762,285.0630798339844,284.95001220703125,299.9708251953125,293.0085754394531,298.3026123046875,297.3299865722656,285.0641174316406,1.0,0.3976854681968689,0.5255541801452637,0.5255541801452637,1.0,1.0,-2.139978408813477,0.7877830862998962,1.3521952629089355,0.3014469444751739,1.0,1.0,0.0,66.59317779541016,91.0,39573.98828125,0.0,799.5170288085938,1.0,281.2355041503906,283.706787109375,295.9746398925781,298.5205383300781,293.1499938964844,293.1499938964844,281.25,33026.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804136872291565,1.0,0.0,0.0,3.824771881103516,3.824797153472901,9.761225783222471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.92431640625,0.0,1713.132080078125,1895.4371337890625,0.0,2293.855224609375,0.942696750164032,1.0,0.0,3.0,1.0,0.0
18182040,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9367903470993042,0.3275538086891174,0.2948392033576965,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9379316568374634,0.3289493322372436,0.3114630281925201,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8849533200263977,0.2799125909805298,0.1962485164403915,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8615449666976929,0.2583808004856109,0.2453823685646057,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7421227097511292,0.1627954989671707,0.737640917301178,285.0647888183594,284.95001220703125,299.9861145019531,293.0101928710937,298.3090515136719,297.3307189941406,285.0653686523437,1.0,0.4001025855541229,0.5256292819976807,0.5256292819976807,1.0,1.0,-2.143310070037842,0.789297878742218,1.354012131690979,0.3022599220275879,1.0,1.0,0.0,68.87394714355469,109.0,39633.0078125,0.0,810.8287963867188,1.0,281.2431640625,283.70635986328125,295.9841003417969,298.5437927246094,293.1499938964844,293.1499938964844,280.95001220703125,33313.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799815535545349,1.0,0.0,0.0,3.8441641330718994,3.8441896438598633,9.860459613264538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.6240234375,0.0,1738.935546875,1895.4371337890625,0.0,2289.974609375,0.9467923045158386,1.0,0.0,3.0,1.0,0.0
18182100,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9122872948646544,0.3282553553581238,0.2959089577198028,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9141250252723694,0.3304600119590759,0.3132740259170532,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8646931052207947,0.2805212438106537,0.1969687491655349,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8428015112876892,0.2591048181056976,0.2464316189289093,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7263273000717163,0.1629080325365066,0.7396692633628845,284.9245910644531,284.95001220703125,300.0243835449219,293.01422119140625,298.3237609863281,297.330322265625,284.9100646972656,1.0,0.40651535987854,0.5258170366287231,0.5258170366287231,1.0,1.0,-2.151333808898926,0.7929507493972778,1.3583829402923584,0.3042657077312469,0.9514360427856444,0.9514360427856444,0.0,75.14608001708984,109.0,40735.87109375,0.0,841.0653686523438,1.0,280.9927673339844,283.5278015136719,296.0638732910156,298.78173828125,293.1499938964844,293.1499938964844,280.95001220703125,34799.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888685464859009,1.0,0.0,0.0,3.865893840789795,3.865919828414917,9.972250154532958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.0771484375,0.0,1777.3770751953125,1895.4371337890625,0.0,2370.119140625,0.9519320130348206,1.0,0.0,3.0,1.0,0.0
18182160,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8901212811470032,0.3285518586635589,0.2965633571147918,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8925595283508301,0.3316724896430969,0.3147951662540436,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8452458381652832,0.2808114290237427,0.1974582374095916,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8248066902160645,0.2595635950565338,0.2472367882728576,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.710048496723175,0.1628208607435226,0.7409553527832031,284.8880920410156,284.95001220703125,300.0626220703125,293.0182800292969,298.336181640625,297.3269348144531,284.8905334472656,1.0,0.4132673740386963,0.5258243083953857,0.5258243083953857,1.0,1.0,-2.1570491790771484,0.795398473739624,1.3616507053375244,0.3055801391601562,0.9087050557136536,0.9087050557136536,0.0,82.30547332763672,112.0,40697.34765625,0.0,872.6264038085938,1.0,280.9559631347656,283.5111083984375,296.065185546875,298.7521057128906,293.1499938964844,293.1499938964844,280.6499938964844,37894.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938569784164429,1.0,0.0,0.0,3.803471565246582,3.803497552871704,9.652807193560875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.6416015625,0.0,1725.48095703125,1895.4371337890625,0.0,2415.399169921875,0.9405022263526917,1.0,0.0,3.0,1.0,0.0
18182220,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8639619946479797,0.3291001319885254,0.2974021136760711,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8678056597709656,0.3339873850345611,0.3173777163028717,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8223305940628052,0.2812571823596954,0.1980715841054916,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8020278811454773,0.2603263556957245,0.2483807653188705,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6877302527427673,0.1624685227870941,0.7414713501930237,284.8544921875,284.95001220703125,300.1390075683594,293.0265808105469,298.35809326171875,297.316162109375,284.8635559082031,1.0,0.4224506914615631,0.5258389711380005,0.5258389711380005,1.0,1.0,-2.163891792297364,0.7983124852180481,1.3655792474746704,0.3071879148483276,0.804663360118866,0.804663360118866,0.0,92.86497497558594,115.0,40870.96875,0.0,917.9555053710938,1.0,280.65771484375,283.4804077148437,296.057373046875,298.7735900878906,293.1499938964844,293.1499938964844,280.95001220703125,44198.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038244843482971,1.0,0.0,0.0,3.451899290084839,3.45192289352417,7.950776534926263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.80615234375,0.0,1381.7503662109375,1895.4371337890625,0.0,2506.44287109375,0.869368851184845,1.0,0.0,3.0,1.0,0.0
18182280,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8639619946479797,0.3291001319885254,0.2974021136760711,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8678056597709656,0.3339873850345611,0.3173777163028717,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8223305940628052,0.2812571823596954,0.1980715841054916,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8020278811454773,0.2603263556957245,0.2483807653188705,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6877302527427673,0.1624685227870941,0.7414713501930237,284.8544921875,284.95001220703125,300.1390075683594,293.0265808105469,298.35809326171875,297.316162109375,284.8635559082031,1.0,0.4224506914615631,0.5258389711380005,0.5258389711380005,1.0,1.0,-2.163891792297364,0.7983124852180481,1.3655792474746704,0.3071879148483276,0.804663360118866,0.804663360118866,0.0,92.86497497558594,115.0,40870.96875,0.0,917.9555053710938,1.0,280.65771484375,283.4804077148437,296.057373046875,298.7735900878906,293.1499938964844,293.1499938964844,280.95001220703125,44198.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038244843482971,1.0,0.0,0.0,3.451899290084839,3.45192289352417,7.950776534926263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.80615234375,0.0,1381.7503662109375,1895.4371337890625,0.0,2506.44287109375,0.869368851184845,1.0,0.0,3.0,1.0,0.0
18182340,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8508182168006897,0.3311757743358612,0.2991959750652313,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8556295037269592,0.3373887836933136,0.3205902576446533,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8099945783615112,0.2827800512313843,0.1991400271654129,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7893384099006653,0.2619406282901764,0.2499604076147079,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6754242777824402,0.1626780033111572,0.7429698705673218,285.0205078125,284.95001220703125,300.2152404785156,293.0351867675781,298.38983154296875,297.32037353515625,285.0189514160156,1.0,0.4295912086963653,0.5258535742759705,0.5258535742759705,1.0,1.0,-2.174879789352417,0.8030123710632324,1.371867299079895,0.3095607161521911,0.931549608707428,0.931549608707428,0.0,100.11880493164062,118.0,40525.78515625,0.0,955.39453125,1.0,280.94146728515625,283.63299560546875,295.9887390136719,298.60113525390625,293.1499938964844,293.1499938964844,280.6499938964844,32939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893555164337158,1.0,0.0,0.0,3.600636959075928,3.6006600856781006,8.65071456246369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.71484375,0.0,1456.3521728515625,1895.4371337890625,0.0,2374.530517578125,0.8919474482536316,1.0,0.0,3.0,1.0,0.0
18182400,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8508182168006897,0.3311757743358612,0.2991959750652313,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8556295037269592,0.3373887836933136,0.3205902576446533,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8099945783615112,0.2827800512313843,0.1991400271654129,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7893384099006653,0.2619406282901764,0.2499604076147079,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6754242777824402,0.1626780033111572,0.7429698705673218,285.0205078125,284.95001220703125,300.2152404785156,293.0351867675781,298.38983154296875,297.32037353515625,285.0189514160156,1.0,0.4295912086963653,0.5258535742759705,0.5258535742759705,1.0,1.0,-2.174879789352417,0.8030123710632324,1.371867299079895,0.3095607161521911,0.931549608707428,0.931549608707428,0.0,100.11880493164062,118.0,40525.78515625,0.0,955.39453125,1.0,280.94146728515625,283.63299560546875,295.9887390136719,298.60113525390625,293.1499938964844,293.1499938964844,280.6499938964844,32939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893555164337158,1.0,0.0,0.0,3.600636959075928,3.6006600856781006,8.65071456246369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.71484375,0.0,1456.3521728515625,1895.4371337890625,0.0,2374.530517578125,0.8919474482536316,1.0,0.0,3.0,1.0,0.0
18182460,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8416283130645752,0.3321918845176697,0.3006322085857391,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8475685119628906,0.34018075466156,0.3236569464206695,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8007175922393799,0.2836866676807403,0.2000986635684967,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7805058360099792,0.263090968132019,0.2514425218105316,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6667359471321106,0.1626479774713516,0.7444058656692505,284.8954162597656,284.95001220703125,300.29119873046875,293.044189453125,298.4146728515625,297.313720703125,284.90093994140625,1.0,0.4354351460933685,0.5259956121444702,0.5259956121444702,1.0,1.0,-2.1849498748779297,0.8074679374694824,1.3774818181991575,0.3120166957378387,0.8283673524856567,0.8283673524856567,0.0,105.99806213378906,106.0,41193.234375,0.0,987.1588134765624,1.0,280.6579895019531,283.5032653808594,296.07293701171875,298.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,40022.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997135519981384,1.0,0.0,0.0,3.4549102783203125,3.4549331665039062,7.964653150338563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.55126953125,0.0,1355.251708984375,1895.4371337890625,0.0,2468.806396484375,0.8654716610908508,1.0,0.0,3.0,1.0,0.0
18182520,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8416283130645752,0.3321918845176697,0.3006322085857391,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8475685119628906,0.34018075466156,0.3236569464206695,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8007175922393799,0.2836866676807403,0.2000986635684967,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7805058360099792,0.263090968132019,0.2514425218105316,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6667359471321106,0.1626479774713516,0.7444058656692505,284.8954162597656,284.95001220703125,300.29119873046875,293.044189453125,298.4146728515625,297.313720703125,284.90093994140625,1.0,0.4354351460933685,0.5259956121444702,0.5259956121444702,1.0,1.0,-2.1849498748779297,0.8074679374694824,1.3774818181991575,0.3120166957378387,0.8283673524856567,0.8283673524856567,0.0,105.99806213378906,106.0,41193.234375,0.0,987.1588134765624,1.0,280.6579895019531,283.5032653808594,296.07293701171875,298.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,40022.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997135519981384,1.0,0.0,0.0,3.4549102783203125,3.4549331665039062,7.964653150338563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.55126953125,0.0,1355.251708984375,1895.4371337890625,0.0,2468.806396484375,0.8654716610908508,1.0,0.0,3.0,1.0,0.0
18182580,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8444892764091492,0.3340851664543152,0.3020034432411194,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8517324924468994,0.34359210729599,0.3266073167324066,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8035723567008972,0.285178929567337,0.2009484469890594,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7835381031036377,0.2647116184234619,0.2527539730072021,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6683197021484375,0.1629279851913452,0.744887113571167,285.0394592285156,284.95001220703125,300.3668518066406,293.0537109375,298.4453125,297.31646728515625,285.0367126464844,1.0,0.4354832470417022,0.5261375904083252,0.5261375904083252,1.0,1.0,-2.193312168121338,0.8112155795097351,1.3820964097976685,0.3140319585800171,0.9586808085441588,0.9586808085441588,0.0,105.32335662841795,94.0,40880.77734375,0.0,992.9894409179688,1.0,280.9418640136719,283.6374816894531,296.0227966308594,298.6553955078125,293.1499938964844,293.1499938964844,280.6499938964844,31795.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892062664031982,1.0,0.0,0.0,3.628660678863525,3.628683567047119,8.785894465290767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.51953125,0.0,1478.2806396484375,1895.4371337890625,0.0,2373.17822265625,0.8973643779754639,1.0,0.0,3.0,1.0,0.0
18182640,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8444892764091492,0.3340851664543152,0.3020034432411194,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8517324924468994,0.34359210729599,0.3266073167324066,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8035723567008972,0.285178929567337,0.2009484469890594,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7835381031036377,0.2647116184234619,0.2527539730072021,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6683197021484375,0.1629279851913452,0.744887113571167,285.0394592285156,284.95001220703125,300.3668518066406,293.0537109375,298.4453125,297.31646728515625,285.0367126464844,1.0,0.4354832470417022,0.5261375904083252,0.5261375904083252,1.0,1.0,-2.193312168121338,0.8112155795097351,1.3820964097976685,0.3140319585800171,0.9586808085441588,0.9586808085441588,0.0,105.32335662841795,94.0,40880.77734375,0.0,992.9894409179688,1.0,280.9418640136719,283.6374816894531,296.0227966308594,298.6553955078125,293.1499938964844,293.1499938964844,280.6499938964844,31795.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892062664031982,1.0,0.0,0.0,3.628660678863525,3.628683567047119,8.785894465290767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.51953125,0.0,1478.2806396484375,1895.4371337890625,0.0,2373.17822265625,0.8973643779754639,1.0,0.0,3.0,1.0,0.0
18182700,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8493044376373291,0.3346701860427856,0.3026935458183288,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8573112487792969,0.3450911939144134,0.3281004726886749,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8084052205085754,0.2857209146022796,0.2013867646455764,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7884181141853333,0.2653727531433105,0.2534206211566925,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6720492839813232,0.1630025804042816,0.7451634407043457,284.8908996582031,284.95001220703125,300.4045104980469,293.0586853027344,298.4584045410156,297.3144836425781,284.8788146972656,1.0,0.4342190325260162,0.5262085795402527,0.5262085795402527,1.0,1.0,-2.197596788406372,0.8131274580955505,1.3844693899154663,0.3151080012321472,0.8680617809295654,0.8680617809295654,0.0,103.19292449951172,94.0,41817.56640625,0.0,989.3070678710938,1.0,280.6976928710937,283.4622802734375,296.1037902832031,298.89093017578125,293.1499938964844,293.1499938964844,280.6499938964844,35711.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797682523727417,1.0,0.0,0.0,3.632927179336548,3.632951021194458,8.806567848296254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.982421875,0.0,1512.11083984375,1895.4371337890625,0.0,2450.256103515625,0.898955762386322,1.0,0.0,3.0,1.0,0.0
18182760,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548614978790283,0.3349490165710449,0.3029143214225769,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8638200759887695,0.3463691473007202,0.3292548954486847,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8137931227684021,0.2860235273838043,0.201568990945816,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7941122651100159,0.2658474445343017,0.2538139522075653,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6764944791793823,0.1629532575607299,0.7446093559265137,284.8856506347656,284.95001220703125,300.4420471191406,293.0638122558594,298.46893310546875,297.3087463378906,284.8906555175781,1.0,0.4322088062763214,0.5262489318847656,0.5262489318847656,1.0,1.0,-2.19927716255188,0.8138892650604248,1.385387897491455,0.3155960142612457,0.8400818705558777,0.8400818705558777,0.0,100.51390838623048,82.0,41603.36328125,0.0,980.951171875,1.0,280.6576843261719,283.4798889160156,296.103515625,298.8487548828125,293.1499938964844,293.1499938964844,280.95001220703125,39525.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018274903297424,1.0,0.0,0.0,3.5174450874328613,3.5174684524536133,8.255586294581008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.23291015625,0.0,1416.0531005859375,1895.4371337890625,0.0,2488.145263671875,0.8783653378486633,1.0,0.0,3.0,1.0,0.0
18182820,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8729829788208008,0.3367939293384552,0.3039438426494598,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.883858323097229,0.3498313426971435,0.331952691078186,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8299963474273682,0.2875053286552429,0.2021892070770263,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8115373849868774,0.2675016820430755,0.2548642158508301,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6908853650093079,0.1633178740739822,0.7441263198852539,285.03668212890625,284.95001220703125,300.5167541503906,293.0746765136719,298.498779296875,297.31109619140625,285.0341491699219,1.0,0.4267648458480835,0.526329517364502,0.526329517364502,1.0,1.0,-2.205175399780273,0.8165116310119629,1.3886637687683103,0.31697478890419,0.9710487127304076,0.9710487127304076,0.0,92.91012573242188,70.0,41211.76953125,0.0,958.2837524414062,1.0,280.9423217773437,283.6240539550781,296.0462646484375,298.7013854980469,293.1499938964844,293.1499938964844,280.6499938964844,31976.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917373180389404,1.0,0.0,0.0,3.676624774932861,3.676648378372192,9.019696562972968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.18212890625,0.0,1532.6702880859375,1895.4371337890625,0.0,2396.13427734375,0.9082919359207152,1.0,0.0,3.0,1.0,0.0
18182880,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8729829788208008,0.3367939293384552,0.3039438426494598,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.883858323097229,0.3498313426971435,0.331952691078186,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8299963474273682,0.2875053286552429,0.2021892070770263,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8115373849868774,0.2675016820430755,0.2548642158508301,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6908853650093079,0.1633178740739822,0.7441263198852539,285.03668212890625,284.95001220703125,300.5167541503906,293.0746765136719,298.498779296875,297.31109619140625,285.0341491699219,1.0,0.4267648458480835,0.526329517364502,0.526329517364502,1.0,1.0,-2.205175399780273,0.8165116310119629,1.3886637687683103,0.31697478890419,0.9710487127304076,0.9710487127304076,0.0,92.91012573242188,70.0,41211.76953125,0.0,958.2837524414062,1.0,280.9423217773437,283.6240539550781,296.0462646484375,298.7013854980469,293.1499938964844,293.1499938964844,280.6499938964844,31976.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917373180389404,1.0,0.0,0.0,3.676624774932861,3.676648378372192,9.019696562972968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.18212890625,0.0,1532.6702880859375,1895.4371337890625,0.0,2396.13427734375,0.9082919359207152,1.0,0.0,3.0,1.0,0.0
18182940,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8983601927757263,0.337587833404541,0.3046691417694092,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9117620587348938,0.3526884019374847,0.3345113396644592,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8523705005645752,0.2883918285369873,0.2027138173580169,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8335656523704529,0.2687004506587982,0.2558174431324005,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7108601927757263,0.1634548157453537,0.7435392141342163,284.8809814453125,284.95001220703125,300.5909118652344,293.0863342285156,298.522216796875,297.3038635253906,284.8857727050781,1.0,0.4199970662593841,0.5264101028442383,0.5264101028442383,1.0,1.0,-2.210195302963257,0.8187434673309326,1.3914519548416138,0.3182743191719055,0.8486560583114624,0.8486560583114624,0.0,83.8565673828125,58.0,41959.3359375,0.0,929.1663818359376,1.0,280.6572265625,283.464111328125,296.12506103515625,298.8917236328125,293.1499938964844,293.1499938964844,280.95001220703125,39499.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041216731071472,1.0,0.0,0.0,3.5671513080596924,3.5671751499176025,8.49055993512593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.78125,0.0,1468.5230712890625,1895.4371337890625,0.0,2509.16845703125,0.889367938041687,1.0,0.0,3.0,1.0,0.0
18183000,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8983601927757263,0.337587833404541,0.3046691417694092,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9117620587348938,0.3526884019374847,0.3345113396644592,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8523705005645752,0.2883918285369873,0.2027138173580169,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8335656523704529,0.2687004506587982,0.2558174431324005,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7108601927757263,0.1634548157453537,0.7435392141342163,284.8809814453125,284.95001220703125,300.5909118652344,293.0863342285156,298.522216796875,297.3038635253906,284.8857727050781,1.0,0.4199970662593841,0.5264101028442383,0.5264101028442383,1.0,1.0,-2.210195302963257,0.8187434673309326,1.3914519548416138,0.3182743191719055,0.8486560583114624,0.8486560583114624,0.0,83.8565673828125,58.0,41959.3359375,0.0,929.1663818359376,1.0,280.6572265625,283.464111328125,296.12506103515625,298.8917236328125,293.1499938964844,293.1499938964844,280.95001220703125,39499.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041216731071472,1.0,0.0,0.0,3.5671513080596924,3.5671751499176025,8.49055993512593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.78125,0.0,1468.5230712890625,1895.4371337890625,0.0,2509.16845703125,0.889367938041687,1.0,0.0,3.0,1.0,0.0
18183060,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9376640915870668,0.3392761051654815,0.3054554760456085,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9543525576591492,0.3562515676021576,0.3371912240982055,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8856565952301025,0.2899362444877624,0.2032951563596725,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8651633858680725,0.2704286277294159,0.256828099489212,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.736238956451416,0.1639461666345596,0.7431190013885498,285.0378112792969,284.95001220703125,300.66436767578125,293.0989685058594,298.5520935058594,297.3067932128906,285.0355224609375,1.0,0.4123086333274841,0.5265504717826843,0.5265504717826843,1.0,1.0,-2.2157607078552246,0.8213058710098267,1.394454836845398,0.3196344077587127,0.9821063280105592,0.9821063280105592,0.0,73.6102066040039,46.0,41532.0078125,0.0,895.9412841796875,1.0,280.94268798828125,283.6155700683594,296.0693054199219,298.74365234375,293.1499938964844,293.1499938964844,280.6499938964844,32150.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937480211257935,1.0,0.0,0.0,3.7171456813812256,3.717169761657715,9.219608045896166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1591796875,0.0,1579.8311767578125,1895.4371337890625,0.0,2414.407958984375,0.9175667762756348,1.0,0.0,3.0,1.0,0.0
