time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183120,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9376640915870668,0.3392761051654815,0.3054554760456085,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9543525576591492,0.3562515676021576,0.3371912240982055,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8856565952301025,0.2899362444877624,0.2032951563596725,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8651633858680725,0.2704286277294159,0.256828099489212,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.736238956451416,0.1639461666345596,0.7431190013885498,285.0378112792969,284.95001220703125,300.66436767578125,293.0989685058594,298.5520935058594,297.3067932128906,285.0355224609375,1.0,0.4123086333274841,0.5265504717826843,0.5265504717826843,1.0,1.0,-2.2157607078552246,0.8213058710098267,1.394454836845398,0.3196344077587127,0.9821063280105592,0.9821063280105592,0.0,73.6102066040039,46.0,41532.0078125,0.0,895.9412841796875,1.0,280.94268798828125,283.6155700683594,296.0693054199219,298.74365234375,293.1499938964844,293.1499938964844,280.6499938964844,32150.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937480211257935,1.0,0.0,0.0,3.7171456813812256,3.717169761657715,9.219608045896166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1591796875,0.0,1579.8311767578125,1895.4371337890625,0.0,2414.407958984375,0.9175667762756348,1.0,0.0,3.0,1.0,0.0
18183180,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9815889596939088,0.3398772776126861,0.3060107827186584,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9955453872680664,0.3588499426841736,0.3395147621631622,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.929595708847046,0.2907819449901581,0.2037928998470306,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9057791233062744,0.2715518772602081,0.2577102780342102,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7679007649421692,0.1641759127378463,0.7429273128509521,284.869384765625,284.95001220703125,300.7284240722656,293.1109313964844,298.5733337402344,297.30181884765625,284.8736877441406,1.0,0.4051133096218109,0.5266739130020142,0.5266739130020142,1.0,1.0,-2.220651388168335,0.8235455751419067,1.3971058130264282,0.3209338188171386,0.857451319694519,0.857451319694519,0.0,64.17176818847656,46.0,42340.28125,0.0,864.9558715820312,1.0,280.6607360839844,283.4414978027344,296.15509033203125,298.95074462890625,293.1499938964844,293.1499938964844,280.6499938964844,39337.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056154847145081,1.0,0.0,0.0,3.632931470870972,3.632956027984619,8.806588880361232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.908203125,0.0,1539.119140625,1895.4371337890625,0.0,2522.87646484375,0.903160035610199,1.0,0.0,3.0,1.0,0.0
18183240,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9864171743392944,0.3399286866188049,0.3060048818588257,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.3592023551464081,0.3392429947853088,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9358773231506348,0.2908742427825928,0.2038211226463318,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.911597490310669,0.2716858983039856,0.2577897310256958,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7723093032836914,0.1641927659511566,0.7427965402603149,284.878173828125,284.95001220703125,300.7370910644531,293.1126403808594,298.5759582519531,297.3009033203125,284.882568359375,1.0,0.4040413796901703,0.5266907811164856,0.5266907811164856,1.0,1.0,-2.219665050506592,0.8231260180473328,1.3965390920639038,0.3208812177181244,0.8572514653205872,0.8572514653205872,0.0,63.06728744506836,49.0,42308.98828125,0.0,860.0841674804688,1.0,280.6567687988281,283.45050048828125,296.15087890625,298.93878173828125,293.1499938964844,293.1499938964844,280.95001220703125,39428.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060075044631958,1.0,0.0,0.0,3.614371299743652,3.6143956184387207,8.716834827282582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.25244140625,0.0,1519.290283203125,1895.4371337890625,0.0,2526.475830078125,0.8996349573135376,1.0,0.0,3.0,1.0,0.0
18183300,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.99466872215271,0.34051713347435,0.3062250912189483,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.3615331351757049,0.3296766877174377,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9473608732223512,0.2915045917034149,0.2040855288505554,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9230941534042358,0.2724363803863525,0.2582969069480896,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7804580926895142,0.1643756031990051,0.7429171800613403,285.0174865722656,284.95001220703125,300.7731628417969,293.11993408203125,298.5907287597656,297.3040771484375,285.02606201171875,1.0,0.401227742433548,0.5267609357833862,0.5267609357833862,1.0,1.0,-2.2101497650146484,0.8191382884979248,1.3910115957260132,0.3190459907054901,0.9475342631340028,0.9475342631340028,0.0,60.95287322998047,49.0,41489.46875,0.0,842.8871459960938,1.0,280.90118408203125,283.6060791015625,296.0843811035156,298.72869873046875,293.1499938964844,293.1499938964844,280.95001220703125,34436.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985982894897461,1.0,0.0,0.0,3.652416467666626,3.652440071105957,8.901308774511563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.44482421875,0.0,1524.1519775390625,1895.4371337890625,0.0,2458.6162109375,0.906913995742798,1.0,0.0,3.0,1.0,0.0
18183360,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.3414291143417358,0.3057140111923218,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.3649302721023559,0.3221420049667358,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9562486410140992,0.2923399209976196,0.2045856267213821,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.93251371383667,0.2733524739742279,0.2590611577033996,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7869904637336731,0.1646811664104461,0.7438522577285767,285.0232238769531,284.95001220703125,300.8089904785156,293.12750244140625,298.6112976074219,297.3162536621094,285.02032470703125,1.0,0.3990670144557953,0.5268741846084595,0.5268741846084595,1.0,1.0,-2.203017473220825,0.8162292838096619,1.386788249015808,0.3177248239517212,0.9771669507026672,0.9771669507026672,0.0,59.43738555908203,67.0,41519.29296875,0.0,830.573974609375,1.0,280.94287109375,283.59747314453125,296.09344482421875,298.7743225097656,293.1499938964844,293.1499938964844,280.6499938964844,32728.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948917150497437,1.0,0.0,0.0,3.741946458816528,3.7419707775115967,9.343044666820788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.32470703125,0.0,1612.7987060546875,1895.4371337890625,0.0,2424.81640625,0.9235823750495912,1.0,0.0,3.0,1.0,0.0
18183420,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9984296560287476,0.3422408401966095,0.3079942762851715,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.3707472085952759,0.3265052437782287,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9529495239257812,0.2932067513465881,0.2053766846656799,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9295101761817932,0.2745566666126251,0.2604018449783325,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.784035861492157,0.1649544537067413,0.7456899881362915,284.88134765625,284.95001220703125,300.8800048828125,293.1437072753906,298.6473999023437,297.329345703125,284.88775634765625,1.0,0.4024019539356231,0.5271006226539612,0.5271006226539612,1.0,1.0,-2.2158520221710205,0.8220669627189636,1.3937851190567017,0.3204076588153839,0.8566322922706604,0.8566322922706604,0.0,60.54865264892578,85.0,42327.3359375,0.0,846.7266235351562,1.0,280.6568603515625,283.45233154296875,296.1728515625,298.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,39805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051755428314209,1.0,0.0,0.0,3.6117217540740967,3.611746072769165,8.704059268893616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.24072265625,0.0,1519.172607421875,1895.4371337890625,0.0,2518.837646484375,0.8997540473937988,1.0,0.0,3.0,1.0,0.0
18183480,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9984296560287476,0.3422408401966095,0.3079942762851715,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.3707472085952759,0.3265052437782287,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9529495239257812,0.2932067513465881,0.2053766846656799,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9295101761817932,0.2745566666126251,0.2604018449783325,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.784035861492157,0.1649544537067413,0.7456899881362915,284.88134765625,284.95001220703125,300.8800048828125,293.1437072753906,298.6473999023437,297.329345703125,284.88775634765625,1.0,0.4024019539356231,0.5271006226539612,0.5271006226539612,1.0,1.0,-2.2158520221710205,0.8220669627189636,1.3937851190567017,0.3204076588153839,0.8566322922706604,0.8566322922706604,0.0,60.54865264892578,85.0,42327.3359375,0.0,846.7266235351562,1.0,280.6568603515625,283.45233154296875,296.1728515625,298.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,39805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051755428314209,1.0,0.0,0.0,3.6117217540740967,3.611746072769165,8.704059268893616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.24072265625,0.0,1519.172607421875,1895.4371337890625,0.0,2518.837646484375,0.8997540473937988,1.0,0.0,3.0,1.0,0.0
18183540,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9812158942222596,0.3435423672199249,0.3089999854564667,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.3738954663276672,0.3497113287448883,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9302326440811156,0.29481041431427,0.206413134932518,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9076149463653564,0.2763476073741913,0.2620367407798767,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7670198678970337,0.1655610650777816,0.7485839128494263,285.0686950683594,284.95001220703125,300.95001220703125,293.16131591796875,298.67626953125,297.3279724121094,285.0687561035156,1.0,0.4119075238704681,0.5273270606994629,0.5273270606994629,1.0,1.0,-2.251589059829712,0.8377041816711426,1.4138848781585691,0.3279992341995239,1.0,1.0,0.0,65.77068328857422,103.0,42329.84375,0.0,900.8870849609376,1.0,280.943115234375,283.6253967285156,296.1338195800781,298.8438415527344,293.1499938964844,293.1499938964844,280.6499938964844,32062.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950988411903381,1.0,0.0,0.0,3.77227234840393,3.772296905517578,9.495095696365752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.84521484375,0.0,1643.0595703125,1895.4371337890625,0.0,2426.7021484375,0.9298468828201294,1.0,0.0,3.0,1.0,0.0
18183600,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9812158942222596,0.3435423672199249,0.3089999854564667,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.3738954663276672,0.3497113287448883,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9302326440811156,0.29481041431427,0.206413134932518,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9076149463653564,0.2763476073741913,0.2620367407798767,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7670198678970337,0.1655610650777816,0.7485839128494263,285.0686950683594,284.95001220703125,300.95001220703125,293.16131591796875,298.67626953125,297.3279724121094,285.0687561035156,1.0,0.4119075238704681,0.5273270606994629,0.5273270606994629,1.0,1.0,-2.251589059829712,0.8377041816711426,1.4138848781585691,0.3279992341995239,1.0,1.0,0.0,65.77068328857422,103.0,42329.84375,0.0,900.8870849609376,1.0,280.943115234375,283.6253967285156,296.1338195800781,298.8438415527344,293.1499938964844,293.1499938964844,280.6499938964844,32062.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950988411903381,1.0,0.0,0.0,3.77227234840393,3.772296905517578,9.495095696365752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.84521484375,0.0,1643.0595703125,1895.4371337890625,0.0,2426.7021484375,0.9298468828201294,1.0,0.0,3.0,1.0,0.0
18183660,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.927015781402588,0.3437815308570862,0.3101197183132171,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.95694237947464,0.374592661857605,0.3552408516407013,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8785538077354431,0.2956360578536987,0.207601711153984,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8601797223091125,0.2774948477745056,0.2638936042785644,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7289901375770569,0.1656804531812667,0.7524744272232056,284.8954467773437,284.95001220703125,301.0203552246094,293.18084716796875,298.6885681152344,297.3047790527344,284.8963317871094,1.0,0.4240844249725342,0.5271474123001099,0.5271474123001099,1.0,1.0,-2.2630088329315186,0.8422664999961853,1.4207422733306885,0.3308946192264557,0.9016572833061218,0.9016572833061218,0.0,78.88483428955078,121.0,43483.51171875,0.0,964.74072265625,1.0,280.656982421875,283.4314880371094,296.2309875488281,299.087158203125,293.1499938964844,293.1499938964844,280.3500061035156,37405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099489212036133,1.0,0.0,0.0,3.746245622634888,3.746270895004273,9.364525794808288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.47509765625,0.0,1653.69873046875,1895.4371337890625,0.0,2562.72265625,0.9274737238883972,1.0,0.0,3.0,1.0,0.0
18183720,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.927015781402588,0.3437815308570862,0.3101197183132171,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.95694237947464,0.374592661857605,0.3552408516407013,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8785538077354431,0.2956360578536987,0.207601711153984,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8601797223091125,0.2774948477745056,0.2638936042785644,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7289901375770569,0.1656804531812667,0.7524744272232056,284.8954467773437,284.95001220703125,301.0203552246094,293.18084716796875,298.6885681152344,297.3047790527344,284.8963317871094,1.0,0.4240844249725342,0.5271474123001099,0.5271474123001099,1.0,1.0,-2.2630088329315186,0.8422664999961853,1.4207422733306885,0.3308946192264557,0.9016572833061218,0.9016572833061218,0.0,78.88483428955078,121.0,43483.51171875,0.0,964.74072265625,1.0,280.656982421875,283.4314880371094,296.2309875488281,299.087158203125,293.1499938964844,293.1499938964844,280.3500061035156,37405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099489212036133,1.0,0.0,0.0,3.746245622634888,3.746270895004273,9.364525794808288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.47509765625,0.0,1653.69873046875,1895.4371337890625,0.0,2562.72265625,0.9274737238883972,1.0,0.0,3.0,1.0,0.0
18183780,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8818885684013367,0.3434318900108337,0.3103218078613281,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9093753099441528,0.3761830925941467,0.3570892214775085,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8400900363922119,0.2959530651569366,0.2082477807998657,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8241372108459473,0.2781945765018463,0.2651382982730865,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.696434736251831,0.165402814745903,0.7541052103042603,284.86932373046875,284.95001220703125,301.09228515625,293.2025756835937,298.7064208984375,297.289306640625,284.8757019042969,1.0,0.4375552237033844,0.5269678235054016,0.5269678235054016,1.0,1.0,-2.274634599685669,0.8470675349235535,1.4275670051574707,0.3326877057552337,0.8089611530303955,0.8089611530303955,0.0,93.83634185791016,124.0,43770.125,0.0,1032.3602294921875,1.0,280.3587646484375,283.40386962890625,296.2328186035156,299.12255859375,293.1499938964844,293.1499938964844,280.6499938964844,42880.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197153210639954,1.0,0.0,0.0,3.4302752017974854,3.430298328399658,7.851474492781563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.4658203125,0.0,1350.5615234375,1895.4371337890625,0.0,2652.931884765625,0.8636062145233154,1.0,0.0,3.0,1.0,0.0
18183840,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8818885684013367,0.3434318900108337,0.3103218078613281,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9093753099441528,0.3761830925941467,0.3570892214775085,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8400900363922119,0.2959530651569366,0.2082477807998657,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8241372108459473,0.2781945765018463,0.2651382982730865,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.696434736251831,0.165402814745903,0.7541052103042603,284.86932373046875,284.95001220703125,301.09228515625,293.2025756835937,298.7064208984375,297.289306640625,284.8757019042969,1.0,0.4375552237033844,0.5269678235054016,0.5269678235054016,1.0,1.0,-2.274634599685669,0.8470675349235535,1.4275670051574707,0.3326877057552337,0.8089611530303955,0.8089611530303955,0.0,93.83634185791016,124.0,43770.125,0.0,1032.3602294921875,1.0,280.3587646484375,283.40386962890625,296.2328186035156,299.12255859375,293.1499938964844,293.1499938964844,280.6499938964844,42880.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197153210639954,1.0,0.0,0.0,3.4302752017974854,3.430298328399658,7.851474492781563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.4658203125,0.0,1350.5615234375,1895.4371337890625,0.0,2652.931884765625,0.8636062145233154,1.0,0.0,3.0,1.0,0.0
18183900,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8685081601142883,0.3439028263092041,0.310686707496643,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8959195017814636,0.3776544332504272,0.3584415316581726,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.828540563583374,0.296536922454834,0.2086765617132187,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8128462433815002,0.278872936964035,0.2658499777317047,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6852892637252808,0.1654440313577652,0.7549270391464233,285.0105895996094,284.95001220703125,301.12872314453125,293.2142028808594,298.7200622558594,297.2889709472656,285.0190124511719,1.0,0.4425015747547149,0.5268779993057251,0.5268779993057251,1.0,1.0,-2.2790515422821045,0.8488436341285706,1.4302079677581787,0.3334636092185974,0.8982795476913452,0.8982795476913452,0.0,99.80474090576172,124.0,43208.5234375,0.0,1060.150146484375,1.0,280.5968017578125,283.5528869628906,296.16619873046875,298.9110107421875,293.1499938964844,293.1499938964844,280.6499938964844,35243.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810706377029419,1.0,0.0,0.0,3.481695890426636,3.481718301773072,8.088630352176551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.40869140625,0.0,1348.458251953125,1895.4371337890625,0.0,2569.699951171875,0.870026171207428,1.0,0.0,3.0,1.0,0.0
18183960,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8597206473350525,0.3445867598056793,0.3114222884178161,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8872854113578796,0.3793599903583526,0.3601514399051666,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8208435773849487,0.2973009049892425,0.2093026041984558,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8049023747444153,0.2796973586082458,0.2667635977268219,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6777310967445374,0.1655947118997573,0.7562777996063232,285.0173645019531,284.95001220703125,301.1654663085937,293.22625732421875,298.7357177734375,297.2914428710937,285.0155639648437,1.0,0.4468551874160766,0.5267980694770813,0.5267980694770813,1.0,1.0,-2.2854597568511963,0.8514844179153442,1.4339752197265625,0.3346762657165527,0.926278591156006,0.926278591156006,0.0,104.48799896240234,127.0,43440.63671875,0.0,1085.174072265625,1.0,280.6415100097656,283.5433654785156,296.1835632324219,298.970947265625,293.1499938964844,293.1499938964844,280.3500061035156,32844.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806285560131073,1.0,0.0,0.0,3.580000400543213,3.5800230503082275,8.551837709092069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.05908203125,0.0,1433.52001953125,1895.4371337890625,0.0,2529.02978515625,0.8872414231300354,1.0,0.0,3.0,1.0,0.0
18184020,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8460599184036255,0.3446818888187408,0.3121146857738495,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8742800354957581,0.3819912374019623,0.3631331920623779,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8084500432014465,0.2980131804943084,0.2101854681968689,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7922196984291077,0.280692309141159,0.2681824266910553,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6660376191139221,0.1655167788267135,0.7578786611557007,284.9013061523437,284.95001220703125,301.2395935058594,293.25164794921875,298.7607421875,297.2864685058594,284.9062194824219,1.0,0.4539195895195007,0.5266381502151489,0.5266381502151489,1.0,1.0,-2.2945666313171387,0.8551620841026306,1.4394046068191528,0.3364282548427582,0.8288905024528503,0.8288905024528503,0.0,112.41880798339844,115.0,44109.41796875,0.0,1125.950439453125,1.0,280.35821533203125,283.4211120605469,296.2767944335937,299.1694030761719,293.1499938964844,293.1499938964844,280.6499938964844,39674.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158186078071594,1.0,0.0,0.0,3.437888860702514,3.4379115104675293,7.886367257015081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.9365234375,0.0,1335.63671875,1895.4371337890625,0.0,2616.876220703125,0.8615825772285461,1.0,0.0,3.0,1.0,0.0
18184080,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8460599184036255,0.3446818888187408,0.3121146857738495,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8742800354957581,0.3819912374019623,0.3631331920623779,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8084500432014465,0.2980131804943084,0.2101854681968689,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7922196984291077,0.280692309141159,0.2681824266910553,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6660376191139221,0.1655167788267135,0.7578786611557007,284.9013061523437,284.95001220703125,301.2395935058594,293.25164794921875,298.7607421875,297.2864685058594,284.9062194824219,1.0,0.4539195895195007,0.5266381502151489,0.5266381502151489,1.0,1.0,-2.2945666313171387,0.8551620841026306,1.4394046068191528,0.3364282548427582,0.8288905024528503,0.8288905024528503,0.0,112.41880798339844,115.0,44109.41796875,0.0,1125.950439453125,1.0,280.35821533203125,283.4211120605469,296.2767944335937,299.1694030761719,293.1499938964844,293.1499938964844,280.6499938964844,39674.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158186078071594,1.0,0.0,0.0,3.437888860702514,3.4379115104675293,7.886367257015081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.9365234375,0.0,1335.63671875,1895.4371337890625,0.0,2616.876220703125,0.8615825772285461,1.0,0.0,3.0,1.0,0.0
18184140,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8462383151054382,0.345666229724884,0.3127155303955078,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8762850761413574,0.3853498101234436,0.3660621643066406,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8090932965278625,0.2993459403514862,0.2109554857015609,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7931254506111145,0.2821838557720184,0.2694167196750641,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6659008264541626,0.165750578045845,0.7583884596824646,285.0322570800781,284.95001220703125,301.3144226074219,293.2784729003906,298.79119873046875,297.2899475097656,285.02947998046875,1.0,0.4546656012535095,0.5264782309532166,0.5264782309532166,1.0,1.0,-2.3018243312835693,0.8580593466758728,1.4437650442123413,0.3377032876014709,0.9500776529312134,0.9500776529312134,0.0,112.83264923095705,103.0,43815.0390625,0.0,1135.510986328125,1.0,280.6417236328125,283.544677734375,296.24737548828125,299.05596923828125,293.1499938964844,293.1499938964844,280.3500061035156,31910.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053841590881348,1.0,0.0,0.0,3.611238479614258,3.611261367797852,8.701730394022889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9150390625,0.0,1460.1951904296875,1895.4371337890625,0.0,2520.75244140625,0.8934720754623413,1.0,0.0,3.0,1.0,0.0
18184200,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8462383151054382,0.345666229724884,0.3127155303955078,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8762850761413574,0.3853498101234436,0.3660621643066406,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8090932965278625,0.2993459403514862,0.2109554857015609,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7931254506111145,0.2821838557720184,0.2694167196750641,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6659008264541626,0.165750578045845,0.7583884596824646,285.0322570800781,284.95001220703125,301.3144226074219,293.2784729003906,298.79119873046875,297.2899475097656,285.02947998046875,1.0,0.4546656012535095,0.5264782309532166,0.5264782309532166,1.0,1.0,-2.3018243312835693,0.8580593466758728,1.4437650442123413,0.3377032876014709,0.9500776529312134,0.9500776529312134,0.0,112.83264923095705,103.0,43815.0390625,0.0,1135.510986328125,1.0,280.6417236328125,283.544677734375,296.24737548828125,299.05596923828125,293.1499938964844,293.1499938964844,280.3500061035156,31910.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053841590881348,1.0,0.0,0.0,3.611238479614258,3.611261367797852,8.701730394022889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9150390625,0.0,1460.1951904296875,1895.4371337890625,0.0,2520.75244140625,0.8934720754623413,1.0,0.0,3.0,1.0,0.0
18184260,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.854158341884613,0.3456015884876251,0.312818706035614,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8869675397872925,0.3880091309547424,0.3686273992061615,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.817240834236145,0.300029993057251,0.2114737033843994,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.801892101764679,0.2831639349460602,0.2703516483306885,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6724669337272644,0.1657257229089737,0.7579746842384338,284.8919982910156,284.95001220703125,301.3896179199219,293.3064880371094,298.8163757324219,297.2852783203125,284.8966369628906,1.0,0.4518168866634369,0.5263147950172424,0.5263147950172424,1.0,1.0,-2.3062846660614014,0.8597371578216553,1.4465476274490356,0.3384881317615509,0.8383700251579285,0.8383700251579285,0.0,108.62326049804688,91.0,44509.80859375,0.0,1123.8702392578125,1.0,280.3578186035156,283.3998107910156,296.3396911621094,299.260009765625,293.1499938964844,293.1499938964844,280.6499938964844,39389.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166296482086182,1.0,0.0,0.0,3.492517471313477,3.4925405979156494,8.138989073813718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.90625,0.0,1389.184326171875,1895.4371337890625,0.0,2624.3740234375,0.8730611801147461,1.0,0.0,3.0,1.0,0.0
18184320,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.854158341884613,0.3456015884876251,0.312818706035614,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8869675397872925,0.3880091309547424,0.3686273992061615,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.817240834236145,0.300029993057251,0.2114737033843994,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.801892101764679,0.2831639349460602,0.2703516483306885,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6724669337272644,0.1657257229089737,0.7579746842384338,284.8919982910156,284.95001220703125,301.3896179199219,293.3064880371094,298.8163757324219,297.2852783203125,284.8966369628906,1.0,0.4518168866634369,0.5263147950172424,0.5263147950172424,1.0,1.0,-2.3062846660614014,0.8597371578216553,1.4465476274490356,0.3384881317615509,0.8383700251579285,0.8383700251579285,0.0,108.62326049804688,91.0,44509.80859375,0.0,1123.8702392578125,1.0,280.3578186035156,283.3998107910156,296.3396911621094,299.260009765625,293.1499938964844,293.1499938964844,280.6499938964844,39389.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166296482086182,1.0,0.0,0.0,3.492517471313477,3.4925405979156494,8.138989073813718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.90625,0.0,1389.184326171875,1895.4371337890625,0.0,2624.3740234375,0.8730611801147461,1.0,0.0,3.0,1.0,0.0
18184380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8687766790390015,0.3464933037757873,0.31302011013031,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9047098755836488,0.3912942409515381,0.3711707890033722,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8309183120727539,0.3013452887535095,0.2119961380958557,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8163840174674988,0.2846384048461914,0.2712555527687073,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6844857931137085,0.1660385876893997,0.7573966979980469,285.0313720703125,284.95001220703125,301.4619140625,293.3343200683594,298.84588623046875,297.2891540527344,285.0287780761719,1.0,0.4469055831432342,0.5261578559875488,0.5261578559875488,1.0,1.0,-2.310595750808716,0.8613773584365845,1.4492182731628418,0.3391249775886535,0.9592335224151612,0.9592335224151612,0.0,101.62074279785156,91.0,44117.87890625,0.0,1101.0284423828125,1.0,280.6407775878906,283.53436279296875,296.3027648925781,299.130126953125,293.1499938964844,293.1499938964844,280.6499938964844,32062.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064442276954651,1.0,0.0,0.0,3.647507667541504,3.647531032562256,8.877398727236141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.26318359375,0.0,1500.9571533203125,1895.4371337890625,0.0,2530.487548828125,0.9018232822418212,1.0,0.0,3.0,1.0,0.0
18184440,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8695787191390991,0.3465331792831421,0.3130480945110321,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9056679606437684,0.3914344906806946,0.3712922632694244,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8316468596458435,0.3014044463634491,0.2120290100574493,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8171206116676331,0.28470379114151,0.2713051438331604,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6851393580436707,0.1660559028387069,0.7574092149734497,285.029541015625,284.95001220703125,301.4649353027344,293.33551025390625,298.8471374511719,297.2893371582031,285.02691650390625,1.0,0.4466738104820251,0.5261512994766235,0.5261512994766235,1.0,1.0,-2.31088924407959,0.8614941835403442,1.4493950605392456,0.3391779363155365,0.9601364731788636,0.9601364731788636,0.0,101.2749481201172,79.0,44133.65234375,0.0,1099.9857177734375,1.0,280.64215087890625,283.5322570800781,296.3057556152344,299.135986328125,293.1499938964844,293.1499938964844,280.3500061035156,32087.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063839077949524,1.0,0.0,0.0,3.653322458267212,3.653345823287964,8.905724939722859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.0458984375,0.0,1507.565185546875,1895.4371337890625,0.0,2529.93359375,0.9030720591545104,1.0,0.0,3.0,1.0,0.0
18184500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8801824450492859,0.3466490507125854,0.3132392168045044,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9189611673355104,0.3929120004177093,0.3726952672004699,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8412935137748718,0.3018916845321655,0.21236552298069,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8266878128051758,0.2853191196918487,0.2718458175659179,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6937878131866455,0.1661574691534042,0.7573829293251038,284.8822021484375,284.95001220703125,301.5025329589844,293.3503112792969,298.8609313964844,297.28887939453125,284.8719177246094,1.0,0.4435911178588867,0.5260695815086365,0.5260695815086365,1.0,1.0,-2.3138296604156494,0.8626365661621094,1.4511932134628296,0.3397203385829925,0.8668487668037415,0.8668487668037415,0.0,96.84549713134766,79.0,45061.07421875,0.0,1085.7154541015625,1.0,280.3972473144531,283.36102294921875,296.390869140625,299.377197265625,293.1499938964844,293.1499938964844,280.3500061035156,36151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141363263130188,1.0,0.0,0.0,3.648597002029419,3.648620843887329,8.882701649781666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.96826171875,0.0,1532.7425537109375,1895.4371337890625,0.0,2601.335693359375,0.9027390480041504,1.0,0.0,3.0,1.0,0.0
18184560,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8913602232933044,0.3464602530002594,0.3129719793796539,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.933576762676239,0.3941706120967865,0.3737526834011078,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8516289591789246,0.3021599054336548,0.2124628275632858,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8367340564727783,0.2857574820518493,0.2721272706985473,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.702899158000946,0.1661447286605835,0.7566362023353577,284.8858947753906,284.95001220703125,301.5400390625,293.365234375,298.8728332519531,297.2856140136719,284.8907775878906,1.0,0.4401417970657348,0.526023268699646,0.526023268699646,1.0,1.0,-2.314339399337769,0.8627828359603882,1.4515565633773804,0.3397971987724304,0.843707263469696,0.843707263469696,0.0,92.36045837402344,67.0,44826.41796875,0.0,1068.58056640625,1.0,280.3575439453125,283.3844299316406,296.3975830078125,299.3384094238281,293.1499938964844,293.1499938964844,280.6499938964844,39551.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173664808273315,1.0,0.0,0.0,3.5341835021972656,3.5342068672180176,8.334345125149412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.25146484375,0.0,1433.822265625,1895.4371337890625,0.0,2631.189208984375,0.8822239637374878,1.0,0.0,3.0,1.0,0.0
18184620,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9241895079612732,0.3473921716213226,0.313086450099945,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9702114462852478,0.3976837396621704,0.3763782680034637,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8810193538665771,0.3036125898361206,0.2129843384027481,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.864951491355896,0.2873772978782654,0.2730376720428467,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7261461019515991,0.1665824800729751,0.7560134530067444,285.0304260253906,284.95001220703125,301.6146240234375,293.3954467773437,298.9039611816406,297.2904052734375,285.0279846191406,1.0,0.4326829314231872,0.5259305834770203,0.5259305834770203,1.0,1.0,-2.3185970783233643,0.8644863963127136,1.4541107416152954,0.3405187726020813,0.9688979387283324,0.9688979387283324,0.0,82.13421630859375,55.0,44420.07421875,0.0,1032.759033203125,1.0,280.6424560546875,283.5242919921875,296.3646850585937,299.2127685546875,293.1499938964844,293.1499938964844,280.3500061035156,32234.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068690299987793,1.0,0.0,0.0,3.687357664108277,3.6873815059661865,9.07243418168946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.5546875,0.0,1546.666015625,1895.4371337890625,0.0,2534.390625,0.910856306552887,1.0,0.0,3.0,1.0,0.0
18184680,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9241895079612732,0.3473921716213226,0.313086450099945,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9702114462852478,0.3976837396621704,0.3763782680034637,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8810193538665771,0.3036125898361206,0.2129843384027481,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.864951491355896,0.2873772978782654,0.2730376720428467,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7261461019515991,0.1665824800729751,0.7560134530067444,285.0304260253906,284.95001220703125,301.6146240234375,293.3954467773437,298.9039611816406,297.2904052734375,285.0279846191406,1.0,0.4326829314231872,0.5259305834770203,0.5259305834770203,1.0,1.0,-2.3185970783233643,0.8644863963127136,1.4541107416152954,0.3405187726020813,0.9688979387283324,0.9688979387283324,0.0,82.13421630859375,55.0,44420.07421875,0.0,1032.759033203125,1.0,280.6424560546875,283.5242919921875,296.3646850585937,299.2127685546875,293.1499938964844,293.1499938964844,280.3500061035156,32234.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068690299987793,1.0,0.0,0.0,3.687357664108277,3.6873815059661865,9.07243418168946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.5546875,0.0,1546.666015625,1895.4371337890625,0.0,2534.390625,0.910856306552887,1.0,0.0,3.0,1.0,0.0
18184740,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9633883237838744,0.3472823202610016,0.3129859864711761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4006105661392212,0.3752372562885284,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.917002260684967,0.3044096529483795,0.2134534865617752,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8993640542030334,0.2884755730628967,0.273909330368042,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7517842650413513,0.1667458713054657,0.7556000351905823,284.8827514648437,284.95001220703125,301.6884765625,293.4259338378906,298.92877197265625,297.2872314453125,284.8855285644531,1.0,0.4243464767932892,0.5258379578590393,0.5258379578590393,1.0,1.0,-2.3135242462158203,0.8620423078536987,1.4514820575714111,0.3403042554855346,0.8496326804161072,0.8496326804161072,0.0,72.61708068847656,58.0,45055.21875,0.0,991.9000854492188,1.0,280.35723876953125,283.3702087402344,296.45751953125,299.4169921875,293.1499938964844,293.1499938964844,280.6499938964844,39482.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177478313446045,1.0,0.0,0.0,3.572234869003296,3.572258710861206,8.5147769368632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.744140625,0.0,1473.85888671875,1895.4371337890625,0.0,2634.71728515625,0.8905338048934937,1.0,0.0,3.0,1.0,0.0
18184800,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9633883237838744,0.3472823202610016,0.3129859864711761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4006105661392212,0.3752372562885284,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.917002260684967,0.3044096529483795,0.2134534865617752,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8993640542030334,0.2884755730628967,0.273909330368042,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7517842650413513,0.1667458713054657,0.7556000351905823,284.8827514648437,284.95001220703125,301.6884765625,293.4259338378906,298.92877197265625,297.2872314453125,284.8855285644531,1.0,0.4243464767932892,0.5258379578590393,0.5258379578590393,1.0,1.0,-2.3135242462158203,0.8620423078536987,1.4514820575714111,0.3403042554855346,0.8496326804161072,0.8496326804161072,0.0,72.61708068847656,58.0,45055.21875,0.0,991.9000854492188,1.0,280.35723876953125,283.3702087402344,296.45751953125,299.4169921875,293.1499938964844,293.1499938964844,280.6499938964844,39482.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177478313446045,1.0,0.0,0.0,3.572234869003296,3.572258710861206,8.5147769368632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.744140625,0.0,1473.85888671875,1895.4371337890625,0.0,2634.71728515625,0.8905338048934937,1.0,0.0,3.0,1.0,0.0
18184860,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9797149896621704,0.3480173051357269,0.3132134974002838,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.4070111513137817,0.3563168942928314,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9367448687553406,0.3057739436626434,0.2141294926404953,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9177904725074768,0.2900260090827942,0.2750416994094848,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7648404240608215,0.1671744883060455,0.7562415599822998,285.0121459960937,284.95001220703125,301.7611999511719,293.4563903808594,298.9675598144531,297.3083801269531,285.0101318359375,1.0,0.4194187819957733,0.5258163213729858,0.5258163213729858,1.0,1.0,-2.298722982406616,0.8557698726654053,1.442953109741211,0.3364797532558441,0.95669686794281,0.95669686794281,0.0,68.44140625,61.0,44272.7734375,0.0,958.2633056640624,1.0,280.641845703125,283.5067443847656,296.42047119140625,299.2672119140625,293.1499938964844,293.1499938964844,280.3500061035156,32981.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062122464179993,1.0,0.0,0.0,3.6955840587615967,3.695607900619507,9.112959560297896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.26416015625,0.0,1561.606201171875,1895.4371337890625,0.0,2528.3564453125,0.913318395614624,1.0,0.0,3.0,1.0,0.0
18184920,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9797149896621704,0.3480173051357269,0.3132134974002838,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.4070111513137817,0.3563168942928314,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9367448687553406,0.3057739436626434,0.2141294926404953,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9177904725074768,0.2900260090827942,0.2750416994094848,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7648404240608215,0.1671744883060455,0.7562415599822998,285.0121459960937,284.95001220703125,301.7611999511719,293.4563903808594,298.9675598144531,297.3083801269531,285.0101318359375,1.0,0.4194187819957733,0.5258163213729858,0.5258163213729858,1.0,1.0,-2.298722982406616,0.8557698726654053,1.442953109741211,0.3364797532558441,0.95669686794281,0.95669686794281,0.0,68.44140625,61.0,44272.7734375,0.0,958.2633056640624,1.0,280.641845703125,283.5067443847656,296.42047119140625,299.2672119140625,293.1499938964844,293.1499938964844,280.3500061035156,32981.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062122464179993,1.0,0.0,0.0,3.6955840587615967,3.695607900619507,9.112959560297896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.26416015625,0.0,1561.606201171875,1895.4371337890625,0.0,2528.3564453125,0.913318395614624,1.0,0.0,3.0,1.0,0.0
