time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.987266719341278,0.3477358222007751,0.3132051825523376,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.414212703704834,0.3468973338603973,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9473543763160706,0.3064859807491302,0.2147419601678848,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9288071393966676,0.291058748960495,0.2761286199092865,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7720858454704285,0.167369395494461,0.7572629451751709,284.8789367675781,284.95001220703125,301.83258056640625,293.48663330078125,299.0068664550781,297.3301696777344,284.8844299316406,1.0,0.4168445765972137,0.5257947444915771,0.5257947444915771,1.0,1.0,-2.2906622886657715,0.8522824645042419,1.4383797645568848,0.3347990214824676,0.8375062942504883,0.8375062942504883,0.0,66.431396484375,79.0,44698.0546875,0.0,942.2354125976562,1.0,280.3573303222656,283.37420654296875,296.5071105957031,299.44354248046875,293.1499938964844,293.1499938964844,280.6499938964844,40488.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147642612457275,1.0,0.0,0.0,3.5351343154907227,3.5351579189300537,8.338829502463341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.30712890625,0.0,1441.616943359375,1895.4371337890625,0.0,2607.134521484375,0.8834400177001953,1.0,0.0,3.0,1.0,0.0
18185040,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.987266719341278,0.3477358222007751,0.3132051825523376,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.414212703704834,0.3468973338603973,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9473543763160706,0.3064859807491302,0.2147419601678848,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9288071393966676,0.291058748960495,0.2761286199092865,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7720858454704285,0.167369395494461,0.7572629451751709,284.8789367675781,284.95001220703125,301.83258056640625,293.48663330078125,299.0068664550781,297.3301696777344,284.8844299316406,1.0,0.4168445765972137,0.5257947444915771,0.5257947444915771,1.0,1.0,-2.2906622886657715,0.8522824645042419,1.4383797645568848,0.3347990214824676,0.8375062942504883,0.8375062942504883,0.0,66.431396484375,79.0,44698.0546875,0.0,942.2354125976562,1.0,280.3573303222656,283.37420654296875,296.5071105957031,299.44354248046875,293.1499938964844,293.1499938964844,280.6499938964844,40488.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147642612457275,1.0,0.0,0.0,3.5351343154907227,3.5351579189300537,8.338829502463341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.30712890625,0.0,1441.616943359375,1895.4371337890625,0.0,2607.134521484375,0.8834400177001953,1.0,0.0,3.0,1.0,0.0
18185100,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9848575592041016,0.3480088114738464,0.3131952285766601,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.4177424311637878,0.3499358594417572,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9447644948959352,0.3071141839027405,0.2150464653968811,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9263779520988464,0.2917971909046173,0.2766818702220917,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7700498700141907,0.1676014959812164,0.7579284310340881,285.0259704589844,284.95001220703125,301.86767578125,293.5015563964844,299.02789306640625,297.3418884277344,285.0349426269531,1.0,0.4185813069343567,0.5257839560508728,0.5257839560508728,1.0,1.0,-2.296109676361084,0.854628324508667,1.441481351852417,0.3357378244400024,0.9345866441726683,0.9345866441726683,0.0,67.15196990966797,79.0,44142.640625,0.0,950.5698852539062,1.0,280.5993347167969,283.5311279296875,296.454345703125,299.2489013671875,293.1499938964844,293.1499938964844,280.6499938964844,34300.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064307570457458,1.0,0.0,0.0,3.5859534740448,3.5859766006469727,8.580302051086619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.36767578125,0.0,1450.5792236328125,1895.4371337890625,0.0,2530.36376953125,0.8922510147094727,1.0,0.0,3.0,1.0,0.0
18185160,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9794185161590576,0.3485504388809204,0.3136644959449768,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.420663058757782,0.3571915626525879,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9383774995803832,0.3079633414745331,0.2156283557415008,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9201370477676392,0.292719304561615,0.2775487601757049,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7653414011001587,0.1679582297801971,0.7595911622047424,285.0402526855469,284.95001220703125,301.9023132324219,293.5163879394531,299.0477600097656,297.35028076171875,285.0392150878906,1.0,0.4219468832015991,0.5259064435958862,0.5259064435958862,1.0,1.0,-2.309117317199707,0.8603705763816833,1.448746681213379,0.3385226130485534,0.9739707708358764,0.9739707708358764,0.0,68.90985870361328,97.0,44514.7265625,0.0,970.7504272460938,1.0,280.6424255371094,283.5265808105469,296.4800109863281,299.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,32161.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029484152793884,1.0,0.0,0.0,3.6907572746276855,3.690781116485596,9.089171157938836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.91455078125,0.0,1549.9466552734375,1895.4371337890625,0.0,2498.41259765625,0.9117301106452942,1.0,0.0,3.0,1.0,0.0
18185220,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.956675350666046,0.3483402132987976,0.3140149712562561,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.4226295053958893,0.3840914666652679,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9138837456703186,0.3087952435016632,0.2165452539920807,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8978910446166992,0.2938640713691711,0.2790385484695434,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7483416795730591,0.1682188659906387,0.762427568435669,284.90869140625,284.95001220703125,301.9700622558594,293.54541015625,299.0686340332031,297.3355712890625,284.91375732421875,1.0,0.432636022567749,0.5261513590812683,0.5261513590812683,1.0,1.0,-2.348137140274048,0.8774529099464417,1.4706841707229614,0.3469117879867553,0.8785639405250549,0.8785639405250549,0.0,75.4209976196289,100.0,45897.984375,0.0,1037.509521484375,1.0,280.3569030761719,283.3747863769531,296.5859680175781,299.57818603515625,293.1499938964844,293.1499938964844,280.6499938964844,37893.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815494179725647,1.0,0.0,0.0,3.630474328994751,3.6304986476898193,8.794680184109893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.49365234375,0.0,1525.6485595703125,1895.4371337890625,0.0,2613.878173828125,0.9024531841278076,1.0,0.0,3.0,1.0,0.0
18185280,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.956675350666046,0.3483402132987976,0.3140149712562561,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.4226295053958893,0.3840914666652679,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9138837456703186,0.3087952435016632,0.2165452539920807,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8978910446166992,0.2938640713691711,0.2790385484695434,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7483416795730591,0.1682188659906387,0.762427568435669,284.90869140625,284.95001220703125,301.9700622558594,293.54541015625,299.0686340332031,297.3355712890625,284.91375732421875,1.0,0.432636022567749,0.5261513590812683,0.5261513590812683,1.0,1.0,-2.348137140274048,0.8774529099464417,1.4706841707229614,0.3469117879867553,0.8785639405250549,0.8785639405250549,0.0,75.4209976196289,100.0,45897.984375,0.0,1037.509521484375,1.0,280.3569030761719,283.3747863769531,296.5859680175781,299.57818603515625,293.1499938964844,293.1499938964844,280.6499938964844,37893.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815494179725647,1.0,0.0,0.0,3.630474328994751,3.6304986476898193,8.794680184109893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.49365234375,0.0,1525.6485595703125,1895.4371337890625,0.0,2613.878173828125,0.9024531841278076,1.0,0.0,3.0,1.0,0.0
18185340,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9307985305786132,0.3490034341812134,0.3145489990711212,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9918546676635742,0.4223076105117798,0.4003397822380066,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8915785551071167,0.3102086186408996,0.2175474166870117,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.876950740814209,0.2954539656639099,0.2806117832660675,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7318471670150757,0.1685884743928909,0.7649345993995667,285.0730285644531,284.95001220703125,302.0355834960937,293.5735168457031,299.0802001953125,297.3091735839844,285.0714416503906,1.0,0.4412434995174408,0.5263963341712952,0.5263963341712952,1.0,1.0,-2.373659133911133,0.8886995911598206,1.484959602355957,0.3528992235660553,1.0,1.0,0.0,82.56859588623047,103.0,45754.26953125,0.0,1094.3291015625,1.0,280.6426696777344,283.5292053222656,296.561767578125,299.4909362792969,293.1499938964844,293.1499938964844,280.3500061035156,32381.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089980483055115,1.0,0.0,0.0,3.789803504943848,3.789828300476074,9.58355599323113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.646484375,0.0,1666.22998046875,1895.4371337890625,0.0,2553.969482421875,0.9338337779045104,1.0,0.0,3.0,1.0,0.0
18185400,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9307985305786132,0.3490034341812134,0.3145489990711212,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9918546676635742,0.4223076105117798,0.4003397822380066,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8915785551071167,0.3102086186408996,0.2175474166870117,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.876950740814209,0.2954539656639099,0.2806117832660675,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7318471670150757,0.1685884743928909,0.7649345993995667,285.0730285644531,284.95001220703125,302.0355834960937,293.5735168457031,299.0802001953125,297.3091735839844,285.0714416503906,1.0,0.4412434995174408,0.5263963341712952,0.5263963341712952,1.0,1.0,-2.373659133911133,0.8886995911598206,1.484959602355957,0.3528992235660553,1.0,1.0,0.0,82.56859588623047,103.0,45754.26953125,0.0,1094.3291015625,1.0,280.6426696777344,283.5292053222656,296.561767578125,299.4909362792969,293.1499938964844,293.1499938964844,280.3500061035156,32381.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089980483055115,1.0,0.0,0.0,3.789803504943848,3.789828300476074,9.58355599323113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.646484375,0.0,1666.22998046875,1895.4371337890625,0.0,2553.969482421875,0.9338337779045104,1.0,0.0,3.0,1.0,0.0
18185460,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9056098461151124,0.3484121263027191,0.3147026598453522,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9716396331787108,0.4230109453201294,0.4010665714740753,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.870956301689148,0.3107844591140747,0.2183859199285507,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8573534488677979,0.2963421940803528,0.2819880247116089,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7159141898155212,0.1684851497411728,0.7666013240814209,284.8877258300781,284.95001220703125,302.0985412597656,293.60040283203125,299.08953857421875,297.2886657714844,284.8900451660156,1.0,0.4476032555103302,0.5255473852157593,0.5255473852157593,1.0,1.0,-2.3801605701446533,0.89032381772995,1.489836812019348,0.3532940745353699,0.8999715447425842,0.8999715447425842,0.0,89.93274688720703,106.0,46775.3203125,0.0,1131.0255126953125,1.0,280.35601806640625,283.3309936523437,296.6471862792969,299.7110900878906,293.1499938964844,293.1499938964844,280.04998779296875,37707.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227828741073608,1.0,0.0,0.0,3.754984617233277,3.755009889602661,9.40826623718749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.07470703125,0.0,1666.280517578125,1895.4371337890625,0.0,2681.369873046875,0.9295569062232972,1.0,0.0,3.0,1.0,0.0
18185520,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9056098461151124,0.3484121263027191,0.3147026598453522,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9716396331787108,0.4230109453201294,0.4010665714740753,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.870956301689148,0.3107844591140747,0.2183859199285507,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8573534488677979,0.2963421940803528,0.2819880247116089,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7159141898155212,0.1684851497411728,0.7666013240814209,284.8877258300781,284.95001220703125,302.0985412597656,293.60040283203125,299.08953857421875,297.2886657714844,284.8900451660156,1.0,0.4476032555103302,0.5255473852157593,0.5255473852157593,1.0,1.0,-2.3801605701446533,0.89032381772995,1.489836812019348,0.3532940745353699,0.8999715447425842,0.8999715447425842,0.0,89.93274688720703,106.0,46775.3203125,0.0,1131.0255126953125,1.0,280.35601806640625,283.3309936523437,296.6471862792969,299.7110900878906,293.1499938964844,293.1499938964844,280.04998779296875,37707.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227828741073608,1.0,0.0,0.0,3.754984617233277,3.755009889602661,9.40826623718749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.07470703125,0.0,1666.280517578125,1895.4371337890625,0.0,2681.369873046875,0.9295569062232972,1.0,0.0,3.0,1.0,0.0
18185580,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8880313634872437,0.3474282622337341,0.3139753937721252,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9548866152763368,0.4245532155036926,0.4025106132030487,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.855704128742218,0.3109757602214813,0.2186726331710815,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8431059122085571,0.2968868017196655,0.2827226221561432,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7024666666984558,0.1681040674448013,0.7660552859306335,284.8689880371094,284.95001220703125,302.15869140625,293.6258850097656,299.10113525390625,297.2747802734375,284.8749694824219,1.0,0.4523822665214538,0.5246984958648682,0.5246984958648682,1.0,1.0,-2.3815925121307373,0.8897324204444885,1.491860032081604,0.3524655699729919,0.8105819225311279,0.8105819225311279,0.0,96.08800506591795,109.0,46844.03515625,0.0,1157.6126708984375,1.0,280.05810546875,283.3090515136719,296.64727783203125,299.73126220703125,293.1499938964844,293.1499938964844,280.3500061035156,42842.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303728103637695,1.0,0.0,0.0,3.439237117767334,3.439260482788086,7.892554094723891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.66162109375,0.0,1359.3240966796875,1895.4371337890625,0.0,2751.91650390625,0.8654999732971191,1.0,0.0,3.0,1.0,0.0
18185640,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8880313634872437,0.3474282622337341,0.3139753937721252,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9548866152763368,0.4245532155036926,0.4025106132030487,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.855704128742218,0.3109757602214813,0.2186726331710815,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8431059122085571,0.2968868017196655,0.2827226221561432,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7024666666984558,0.1681040674448013,0.7660552859306335,284.8689880371094,284.95001220703125,302.15869140625,293.6258850097656,299.10113525390625,297.2747802734375,284.8749694824219,1.0,0.4523822665214538,0.5246984958648682,0.5246984958648682,1.0,1.0,-2.3815925121307373,0.8897324204444885,1.491860032081604,0.3524655699729919,0.8105819225311279,0.8105819225311279,0.0,96.08800506591795,109.0,46844.03515625,0.0,1157.6126708984375,1.0,280.05810546875,283.3090515136719,296.64727783203125,299.73126220703125,293.1499938964844,293.1499938964844,280.3500061035156,42842.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303728103637695,1.0,0.0,0.0,3.439237117767334,3.439260482788086,7.892554094723891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.66162109375,0.0,1359.3240966796875,1895.4371337890625,0.0,2751.91650390625,0.8654999732971191,1.0,0.0,3.0,1.0,0.0
18185700,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8822833895683289,0.3476172983646393,0.3139547407627105,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9493476748466492,0.4260291755199432,0.4037129878997803,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.850854218006134,0.3115537464618683,0.2189828604459762,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8385863900184631,0.29754638671875,0.2832596898078918,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6977975368499756,0.1681419312953949,0.7661370038986206,285.0074768066406,284.95001220703125,302.1876220703125,293.63800048828125,299.1114196777344,297.2753295898437,285.0143127441406,1.0,0.4544749557971954,0.5242739915847778,0.5242739915847778,1.0,1.0,-2.3841233253479004,0.8902201652526855,1.4939031600952148,0.3523693382740021,0.8977381587028503,0.8977381587028503,0.0,98.44379425048828,109.0,46244.203125,0.0,1170.055419921875,1.0,280.2968444824219,283.455322265625,296.5859680175781,299.51910400390625,293.1499938964844,293.1499938964844,280.3500061035156,35299.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821173369884491,1.0,0.0,0.0,3.489366054534912,3.489388465881348,8.124307555590349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.85888671875,0.0,1356.6827392578125,1895.4371337890625,0.0,2666.443603515625,0.8716617822647095,1.0,0.0,3.0,1.0,0.0
18185760,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8784278631210327,0.3479811549186706,0.3143185377120971,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.945791482925415,0.427715390920639,0.4053106606006622,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8476974964141846,0.3123045861721039,0.2195235192775726,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.835637092590332,0.2983513474464416,0.2840486466884613,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.694598376750946,0.1682970523834228,0.7669782638549805,285.0094299316406,284.95001220703125,302.2157287597656,293.6496887207031,299.1239624023437,297.2782897949219,285.0077819824219,1.0,0.4565336406230926,0.5241774916648865,0.5241774916648865,1.0,1.0,-2.389085531234741,0.8921797275543213,1.4969059228897097,0.3532321453094482,0.920350193977356,0.920350193977356,0.0,100.34294891357422,112.0,46449.1796875,0.0,1183.4473876953125,1.0,280.341552734375,283.4450988769531,296.6060791015625,299.5814208984375,293.1499938964844,293.1499938964844,280.04998779296875,33178.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816847026348114,1.0,0.0,0.0,3.5787453651428223,3.578768253326416,8.54584243370482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.76953125,0.0,1434.629638671875,1895.4371337890625,0.0,2626.38427734375,0.8871650695800781,1.0,0.0,3.0,1.0,0.0
18185820,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8699214458465576,0.347491592168808,0.3143137395381927,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9378650784492492,0.4302040636539459,0.4080203175544739,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8408724665641785,0.3129806220531463,0.2202638238668441,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8292776942253113,0.2992957830429077,0.2852622866630554,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6878188848495483,0.1682505905628204,0.7679452300071716,284.9046325683594,284.95001220703125,302.2693176269531,293.67156982421875,299.1414489746094,297.2738342285156,284.90887451171875,1.0,0.4603160917758941,0.5239843726158142,0.5239843726158142,1.0,1.0,-2.395849227905273,0.8947893977165222,1.501059889793396,0.3544570803642273,0.8282315731048584,0.8282315731048584,0.0,104.29727172851562,115.0,47031.03125,0.0,1207.3570556640625,1.0,280.0583190917969,283.3334350585937,296.692626953125,299.7706604003906,293.1499938964844,293.1499938964844,280.3500061035156,39628.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254797458648682,1.0,0.0,0.0,3.4290928840637207,3.429115533828736,7.846063567740202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.40234375,0.0,1326.51416015625,1895.4371337890625,0.0,2706.407958984375,0.8597498536109924,1.0,0.0,3.0,1.0,0.0
18185880,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8699214458465576,0.347491592168808,0.3143137395381927,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9378650784492492,0.4302040636539459,0.4080203175544739,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8408724665641785,0.3129806220531463,0.2202638238668441,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8292776942253113,0.2992957830429077,0.2852622866630554,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6878188848495483,0.1682505905628204,0.7679452300071716,284.9046325683594,284.95001220703125,302.2693176269531,293.67156982421875,299.1414489746094,297.2738342285156,284.90887451171875,1.0,0.4603160917758941,0.5239843726158142,0.5239843726158142,1.0,1.0,-2.395849227905273,0.8947893977165222,1.501059889793396,0.3544570803642273,0.8282315731048584,0.8282315731048584,0.0,104.29727172851562,115.0,47031.03125,0.0,1207.3570556640625,1.0,280.0583190917969,283.3334350585937,296.692626953125,299.7706604003906,293.1499938964844,293.1499938964844,280.3500061035156,39628.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254797458648682,1.0,0.0,0.0,3.4290928840637207,3.429115533828736,7.846063567740202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.40234375,0.0,1326.51416015625,1895.4371337890625,0.0,2706.407958984375,0.8597498536109924,1.0,0.0,3.0,1.0,0.0
18185940,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8634321093559265,0.3478709459304809,0.3145178854465484,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9321078062057496,0.4334393441677093,0.4109556972980499,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8357925415039062,0.314265638589859,0.2210999131202697,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8245307803153992,0.3007392585277557,0.2865792214870453,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6825693845748901,0.1685040891170501,0.7691551446914673,285.02569580078125,284.95001220703125,302.3192443847656,293.6913452148437,299.1628112792969,297.27752685546875,285.02301025390625,1.0,0.4638325870037079,0.5237913131713867,0.5237913131713867,1.0,1.0,-2.403656005859375,0.8978633880615234,1.505792498588562,0.3557649254798889,0.941553235054016,0.941553235054016,0.0,107.69709777832033,118.0,46743.95703125,0.0,1230.35107421875,1.0,280.3416442871094,283.4502258300781,296.66278076171875,299.6557922363281,293.1499938964844,293.1499938964844,280.04998779296875,32122.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156660199165344,1.0,0.0,0.0,3.5974135398864746,3.5974361896514893,8.635231552034384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.541015625,0.0,1446.8515625,1895.4371337890625,0.0,2615.4658203125,0.8904774188995361,1.0,0.0,3.0,1.0,0.0
18186000,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8634321093559265,0.3478709459304809,0.3145178854465484,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9321078062057496,0.4334393441677093,0.4109556972980499,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8357925415039062,0.314265638589859,0.2210999131202697,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8245307803153992,0.3007392585277557,0.2865792214870453,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6825693845748901,0.1685040891170501,0.7691551446914673,285.02569580078125,284.95001220703125,302.3192443847656,293.6913452148437,299.1628112792969,297.27752685546875,285.02301025390625,1.0,0.4638325870037079,0.5237913131713867,0.5237913131713867,1.0,1.0,-2.403656005859375,0.8978633880615234,1.505792498588562,0.3557649254798889,0.941553235054016,0.941553235054016,0.0,107.69709777832033,118.0,46743.95703125,0.0,1230.35107421875,1.0,280.3416442871094,283.4502258300781,296.66278076171875,299.6557922363281,293.1499938964844,293.1499938964844,280.04998779296875,32122.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156660199165344,1.0,0.0,0.0,3.5974135398864746,3.5974361896514893,8.635231552034384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.541015625,0.0,1446.8515625,1895.4371337890625,0.0,2615.4658203125,0.8904774188995361,1.0,0.0,3.0,1.0,0.0
18186060,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8566702604293823,0.3471681177616119,0.3143202364444732,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9260079264640808,0.435818463563919,0.4135849475860595,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8305229544639587,0.3148061633110046,0.2217507660388946,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8195688128471375,0.3015806078910827,0.2877000570297241,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6772356629371643,0.1684350967407226,0.770037055015564,284.8977966308594,284.95001220703125,302.3651428222656,293.7087097167969,299.176025390625,297.27178955078125,284.9020080566406,1.0,0.4671769738197326,0.5234339237213135,0.5234339237213135,1.0,1.0,-2.409770965576172,0.8999688029289246,1.509802222251892,0.3565995097160339,0.8369008898735046,0.8369008898735046,0.0,111.22068786621094,121.0,47400.55859375,0.0,1251.990234375,1.0,280.0579833984375,283.3164367675781,296.7405700683594,299.8456726074219,293.1499938964844,293.1499938964844,280.3500061035156,39273.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826549232006073,1.0,0.0,0.0,3.473241090774536,3.47326397895813,8.04939361387369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.73095703125,0.0,1368.5687255859375,1895.4371337890625,0.0,2716.346435546875,0.8688890933990479,1.0,0.0,3.0,1.0,0.0
18186120,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8566702604293823,0.3471681177616119,0.3143202364444732,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9260079264640808,0.435818463563919,0.4135849475860595,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8305229544639587,0.3148061633110046,0.2217507660388946,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8195688128471375,0.3015806078910827,0.2877000570297241,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6772356629371643,0.1684350967407226,0.770037055015564,284.8977966308594,284.95001220703125,302.3651428222656,293.7087097167969,299.176025390625,297.27178955078125,284.9020080566406,1.0,0.4671769738197326,0.5234339237213135,0.5234339237213135,1.0,1.0,-2.409770965576172,0.8999688029289246,1.509802222251892,0.3565995097160339,0.8369008898735046,0.8369008898735046,0.0,111.22068786621094,121.0,47400.55859375,0.0,1251.990234375,1.0,280.0579833984375,283.3164367675781,296.7405700683594,299.8456726074219,293.1499938964844,293.1499938964844,280.3500061035156,39273.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826549232006073,1.0,0.0,0.0,3.473241090774536,3.47326397895813,8.04939361387369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.73095703125,0.0,1368.5687255859375,1895.4371337890625,0.0,2716.346435546875,0.8688890933990479,1.0,0.0,3.0,1.0,0.0
18186180,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8512727618217468,0.347415566444397,0.3143652081489563,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.92141455411911,0.438966155052185,0.416406899690628,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8263444304466248,0.3159919083118438,0.2224945425987243,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8155983686447144,0.3029446601867676,0.2889159619808197,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6728699803352356,0.1686547547578811,0.7710264921188354,285.0240173339844,284.95001220703125,302.40673828125,293.7234802246094,299.1932373046875,297.2746887207031,285.0214538574219,1.0,0.4703692197799682,0.5230765342712402,0.5230765342712402,1.0,1.0,-2.416752576828003,0.9024551510810852,1.514297366142273,0.3574597537517547,0.9511716961860656,0.9511716961860656,0.0,114.36560821533205,124.0,47055.31640625,0.0,1273.214111328125,1.0,280.34197998046875,283.439697265625,296.6989440917969,299.7148742675781,293.1499938964844,293.1499938964844,280.04998779296875,32202.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174747228622437,1.0,0.0,0.0,3.633933305740357,3.633956432342529,8.811446150502888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.92236328125,0.0,1487.0782470703125,1895.4371337890625,0.0,2632.190185546875,0.8987500071525574,1.0,0.0,3.0,1.0,0.0
18186240,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8512727618217468,0.347415566444397,0.3143652081489563,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.92141455411911,0.438966155052185,0.416406899690628,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8263444304466248,0.3159919083118438,0.2224945425987243,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8155983686447144,0.3029446601867676,0.2889159619808197,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6728699803352356,0.1686547547578811,0.7710264921188354,285.0240173339844,284.95001220703125,302.40673828125,293.7234802246094,299.1932373046875,297.2746887207031,285.0214538574219,1.0,0.4703692197799682,0.5230765342712402,0.5230765342712402,1.0,1.0,-2.416752576828003,0.9024551510810852,1.514297366142273,0.3574597537517547,0.9511716961860656,0.9511716961860656,0.0,114.36560821533205,124.0,47055.31640625,0.0,1273.214111328125,1.0,280.34197998046875,283.439697265625,296.6989440917969,299.7148742675781,293.1499938964844,293.1499938964844,280.04998779296875,32202.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174747228622437,1.0,0.0,0.0,3.633933305740357,3.633956432342529,8.811446150502888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.92236328125,0.0,1487.0782470703125,1895.4371337890625,0.0,2632.190185546875,0.8987500071525574,1.0,0.0,3.0,1.0,0.0
18186300,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8488459587097168,0.3471540212631225,0.3144407570362091,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.919423520565033,0.4402312636375427,0.4178719520568847,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8244938850402832,0.3163369596004486,0.2229152917861938,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8138244152069092,0.3034265637397766,0.2895796000957489,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6709434986114502,0.1686689257621765,0.7717601656913757,284.8793029785156,284.95001220703125,302.42584228515625,293.72979736328125,299.19921875,297.27301025390625,284.87066650390625,1.0,0.4719826877117157,0.5228978395462036,0.5228978395462036,1.0,1.0,-2.4207911491394043,0.9039229154586792,1.516868233680725,0.358064740896225,0.8577907681465149,0.8577907681465149,0.0,115.89488983154295,124.0,47960.44921875,0.0,1284.3446044921875,1.0,280.0977783203125,283.27362060546875,296.7723693847656,299.947265625,293.1499938964844,293.1499938964844,280.04998779296875,36512.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252866268157959,1.0,0.0,0.0,3.621434450149536,3.6214582920074463,8.750936899559747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.32275390625,0.0,1505.4246826171875,1895.4371337890625,0.0,2704.6142578125,0.8968392610549927,1.0,0.0,3.0,1.0,0.0
18186360,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8455203771591187,0.3466376662254333,0.3140924572944641,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9164095520973206,0.4412730932235718,0.4189669489860534,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8218395709991455,0.3164682984352112,0.2230958193540573,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8112519979476929,0.303730696439743,0.2899789214134216,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6683303117752075,0.1685628741979599,0.7717764973640442,284.89166259765625,284.95001220703125,302.4437561035156,293.7353820800781,299.2028503417969,297.26861572265625,284.8962097167969,1.0,0.4734835028648376,0.5227173566818237,0.5227173566818237,1.0,1.0,-2.4224066734313965,0.9043522477149964,1.518054485321045,0.3581529259681701,0.8412966132164001,0.8412966132164001,0.0,117.69829559326172,112.0,47701.515625,0.0,1293.7257080078125,1.0,280.0577392578125,283.3021545410156,296.76837158203125,299.8952331542969,293.1499938964844,293.1499938964844,280.3500061035156,39445.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828485906124115,1.0,0.0,0.0,3.5095973014831543,3.5096206665039062,8.218790412684029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.06103515625,0.0,1407.28857421875,1895.4371337890625,0.0,2734.355224609375,0.8768865466117859,1.0,0.0,3.0,1.0,0.0
18186420,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8501970171928406,0.3468617796897888,0.3138820230960846,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.924936056137085,0.444389134645462,0.4215155839920044,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8270578980445862,0.3176333606243133,0.2236453592777252,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.81678706407547,0.3050749897956848,0.2909354865550995,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6724976301193237,0.1687848418951034,0.771650493144989,285.0220642089844,284.95001220703125,302.4759216308594,293.74420166015625,299.2162780761719,297.27166748046875,285.0195007324219,1.0,0.4717322885990143,0.5223564505577087,0.5223564505577087,1.0,1.0,-2.426870346069336,0.9057506918907166,1.5211197137832642,0.3584808707237243,0.9563716053962708,0.9563716053962708,0.0,115.0487823486328,100.0,47277.79296875,0.0,1288.1505126953125,1.0,280.3422546386719,283.4306945800781,296.7195129394531,299.7523803710937,293.1499938964844,293.1499938964844,280.04998779296875,32395.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193550705909729,1.0,0.0,0.0,3.661951303482056,3.661974668502808,8.947843639361963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.48291015625,0.0,1519.4481201171875,1895.4371337890625,0.0,2649.595703125,0.9051923155784608,1.0,0.0,3.0,1.0,0.0
18186480,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8501970171928406,0.3468617796897888,0.3138820230960846,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.924936056137085,0.444389134645462,0.4215155839920044,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8270578980445862,0.3176333606243133,0.2236453592777252,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.81678706407547,0.3050749897956848,0.2909354865550995,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6724976301193237,0.1687848418951034,0.771650493144989,285.0220642089844,284.95001220703125,302.4759216308594,293.74420166015625,299.2162780761719,297.27166748046875,285.0195007324219,1.0,0.4717322885990143,0.5223564505577087,0.5223564505577087,1.0,1.0,-2.426870346069336,0.9057506918907166,1.5211197137832642,0.3584808707237243,0.9563716053962708,0.9563716053962708,0.0,115.0487823486328,100.0,47277.79296875,0.0,1288.1505126953125,1.0,280.3422546386719,283.4306945800781,296.7195129394531,299.7523803710937,293.1499938964844,293.1499938964844,280.04998779296875,32395.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193550705909729,1.0,0.0,0.0,3.661951303482056,3.661974668502808,8.947843639361963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.48291015625,0.0,1519.4481201171875,1895.4371337890625,0.0,2649.595703125,0.9051923155784608,1.0,0.0,3.0,1.0,0.0
18186540,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8615577220916748,0.3461257815361023,0.3132804632186889,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9421796202659608,0.4466965198516845,0.4236984550952911,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.838507354259491,0.3181408941745758,0.2239860743284225,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8283543586730957,0.3058871626853943,0.2916419208049774,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.682464599609375,0.1687523424625396,0.7708408236503601,284.8883056640625,284.95001220703125,302.5028991699219,293.7496643066406,299.2220764160156,297.2662048339844,284.8925476074219,1.0,0.4673383235931396,0.521995484828949,0.521995484828949,1.0,1.0,-2.429061889648437,0.9061608910560608,1.5229010581970217,0.3584386706352234,0.8433796763420105,0.8433796763420105,0.0,108.86835479736328,88.0,47855.10546875,0.0,1265.204345703125,1.0,280.0574951171875,283.2929077148437,296.7812194824219,299.9204406738281,293.1499938964844,293.1499938964844,280.3500061035156,39606.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301135897636414,1.0,0.0,0.0,3.5308783054351807,3.530901908874512,8.318763775605476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.60595703125,0.0,1430.7376708984375,1895.4371337890625,0.0,2749.503173828125,0.8817710876464844,1.0,0.0,3.0,1.0,0.0
18186600,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8615577220916748,0.3461257815361023,0.3132804632186889,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9421796202659608,0.4466965198516845,0.4236984550952911,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.838507354259491,0.3181408941745758,0.2239860743284225,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8283543586730957,0.3058871626853943,0.2916419208049774,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.682464599609375,0.1687523424625396,0.7708408236503601,284.8883056640625,284.95001220703125,302.5028991699219,293.7496643066406,299.2220764160156,297.2662048339844,284.8925476074219,1.0,0.4673383235931396,0.521995484828949,0.521995484828949,1.0,1.0,-2.429061889648437,0.9061608910560608,1.5229010581970217,0.3584386706352234,0.8433796763420105,0.8433796763420105,0.0,108.86835479736328,88.0,47855.10546875,0.0,1265.204345703125,1.0,280.0574951171875,283.2929077148437,296.7812194824219,299.9204406738281,293.1499938964844,293.1499938964844,280.3500061035156,39606.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301135897636414,1.0,0.0,0.0,3.5308783054351807,3.530901908874512,8.318763775605476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.60595703125,0.0,1430.7376708984375,1895.4371337890625,0.0,2749.503173828125,0.8817710876464844,1.0,0.0,3.0,1.0,0.0
18186660,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8806262612342834,0.3464361429214477,0.3129191398620605,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9667815566062928,0.4498607516288757,0.4260484278202057,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8570347428321838,0.3193814754486084,0.2244094312191009,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.846490740776062,0.3073016405105591,0.2924220263957977,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6985087394714355,0.1690811961889267,0.7700410485267639,285.0201416015625,284.95001220703125,302.5244140625,293.7515563964844,299.2320556640625,297.2701110839844,285.01763916015625,1.0,0.4612672924995422,0.5216949582099915,0.5216949582099915,1.0,1.0,-2.4319300651550293,0.9069637656211852,1.5249663591384888,0.3584768772125244,0.9574758410453796,0.9574758410453796,0.0,100.2198715209961,76.0,47360.6953125,0.0,1232.7957763671875,1.0,280.3424072265625,283.4247436523437,296.7255249023437,299.7660217285156,293.1499938964844,293.1499938964844,280.04998779296875,32568.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206923007965088,1.0,0.0,0.0,3.675478219985962,3.675501823425293,9.014070769808312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.4541015625,0.0,1535.8485107421875,1895.4371337890625,0.0,2661.984375,0.9083634614944458,1.0,0.0,3.0,1.0,0.0
18186720,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8806262612342834,0.3464361429214477,0.3129191398620605,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9667815566062928,0.4498607516288757,0.4260484278202057,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8570347428321838,0.3193814754486084,0.2244094312191009,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.846490740776062,0.3073016405105591,0.2924220263957977,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6985087394714355,0.1690811961889267,0.7700410485267639,285.0201416015625,284.95001220703125,302.5244140625,293.7515563964844,299.2320556640625,297.2701110839844,285.01763916015625,1.0,0.4612672924995422,0.5216949582099915,0.5216949582099915,1.0,1.0,-2.4319300651550293,0.9069637656211852,1.5249663591384888,0.3584768772125244,0.9574758410453796,0.9574758410453796,0.0,100.2198715209961,76.0,47360.6953125,0.0,1232.7957763671875,1.0,280.3424072265625,283.4247436523437,296.7255249023437,299.7660217285156,293.1499938964844,293.1499938964844,280.04998779296875,32568.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206923007965088,1.0,0.0,0.0,3.675478219985962,3.675501823425293,9.014070769808312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.4541015625,0.0,1535.8485107421875,1895.4371337890625,0.0,2661.984375,0.9083634614944458,1.0,0.0,3.0,1.0,0.0
18186780,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.906494140625,0.3457792103290558,0.3122598230838775,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9931455254554749,0.4522027969360351,0.4281308054924011,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8825473785400391,0.3199551403522491,0.224697083234787,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8714298605918884,0.3081786632537842,0.2930544912815094,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7190746068954468,0.1691590249538421,0.7690744400024414,284.8871765136719,284.95001220703125,302.5401611328125,293.7496337890625,299.2342224121094,297.26531982421875,284.89141845703125,1.0,0.4541927576065063,0.5213944315910339,0.5213944315910339,1.0,1.0,-2.4335899353027344,0.9072340130805968,1.526355862617493,0.3583931028842926,0.8439161777496338,0.8439161777496338,0.0,90.51275634765624,64.0,47907.4453125,0.0,1194.501953125,1.0,280.05743408203125,283.28826904296875,296.7803955078125,299.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,39730.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312889337539673,1.0,0.0,0.0,3.539640188217163,3.539663791656494,8.360101446669432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.9287109375,0.0,1440.88525390625,1895.4371337890625,0.0,2760.447509765625,0.8838130235671997,1.0,0.0,3.0,1.0,0.0
