time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186840,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.906494140625,0.3457792103290558,0.3122598230838775,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9931455254554749,0.4522027969360351,0.4281308054924011,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8825473785400391,0.3199551403522491,0.224697083234787,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8714298605918884,0.3081786632537842,0.2930544912815094,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7190746068954468,0.1691590249538421,0.7690744400024414,284.8871765136719,284.95001220703125,302.5401611328125,293.7496337890625,299.2342224121094,297.26531982421875,284.89141845703125,1.0,0.4541927576065063,0.5213944315910339,0.5213944315910339,1.0,1.0,-2.4335899353027344,0.9072340130805968,1.526355862617493,0.3583931028842926,0.8439161777496338,0.8439161777496338,0.0,90.51275634765624,64.0,47907.4453125,0.0,1194.501953125,1.0,280.05743408203125,283.28826904296875,296.7803955078125,299.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,39730.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312889337539673,1.0,0.0,0.0,3.539640188217163,3.539663791656494,8.360101446669432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.9287109375,0.0,1440.88525390625,1895.4371337890625,0.0,2760.447509765625,0.8838130235671997,1.0,0.0,3.0,1.0,0.0
18186900,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9202938079833984,0.3458317220211029,0.3119071125984192,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.4538550078868866,0.4225169718265533,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8952938318252563,0.3204859495162964,0.2248121201992035,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8840335011482239,0.3088135421276092,0.2933427691459656,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7282385230064392,0.1692957729101181,0.7685359120368958,285.0189514160156,284.95001220703125,302.5458068847656,293.7471618652344,299.2360534667969,297.26666259765625,285.02362060546875,1.0,0.4500685632228851,0.5212441682815552,0.5212441682815552,1.0,1.0,-2.427501678466797,0.9044013023376464,1.52310049533844,0.3570045232772827,0.931855082511902,0.931855082511902,0.0,86.20966339111328,64.0,47150.2734375,0.0,1169.0234375,1.0,280.2994079589844,283.4311218261719,296.7130432128906,299.7112121582031,293.1499938964844,293.1499938964844,280.3500061035156,34208.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244180679321289,1.0,0.0,0.0,3.5900793075561523,3.590102434158325,8.600057412877504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.54736328125,0.0,1454.3349609375,1895.4371337890625,0.0,2696.547607421875,0.8927644491195679,1.0,0.0,3.0,1.0,0.0
18186960,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.932200253009796,0.3460265398025512,0.3119608461856842,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.4568804502487182,0.4088549315929413,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.906019926071167,0.3211424648761749,0.2251679748296737,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8946333527565002,0.3095501959323883,0.2939033508300781,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7357455492019653,0.1695066094398498,0.7688280940055847,285.0007629394531,284.95001220703125,302.54986572265625,293.7436828613281,299.2417297363281,297.2767944335937,284.9969482421875,1.0,0.445194661617279,0.5211341977119446,0.5211341977119446,1.0,1.0,-2.4114043712615967,0.8973387479782104,1.5140656232833862,0.3536714315414428,0.9414925575256348,0.9414925575256348,0.0,82.67057800292969,52.0,47023.56640625,0.0,1136.6026611328125,1.0,280.3417053222656,283.4086303710937,296.7156982421875,299.7484130859375,293.1499938964844,293.1499938964844,280.04998779296875,33187.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216148614883423,1.0,0.0,0.0,3.668277502059937,3.668301105499268,8.978786922853033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.4033203125,0.0,1532.4510498046875,1895.4371337890625,0.0,2670.536376953125,0.9071928262710572,1.0,0.0,3.0,1.0,0.0
18187020,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9595584273338318,0.3451945185661316,0.3112526834011078,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.4654182195663452,0.3774824142456054,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9344769716262816,0.3215488493442535,0.2254308313131332,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9216049909591676,0.3102826476097107,0.2945249378681183,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7543984651565552,0.1695738732814788,0.7683329582214355,284.8699951171875,284.95001220703125,302.5532531738281,293.7333984375,299.2570495605469,297.3074951171875,284.87432861328125,1.0,0.434010773897171,0.5209142565727234,0.5209142565727234,1.0,1.0,-2.373326301574707,0.880745530128479,1.492580771446228,0.3455962836742401,0.8136427998542786,0.8136427998542786,0.0,74.88908386230469,70.0,46712.82421875,0.0,1062.55859375,1.0,280.0578308105469,283.2927551269531,296.7486572265625,299.8366394042969,293.1499938964844,293.1499938964844,280.3500061035156,41763.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292025327682495,1.0,0.0,0.0,3.4466445446014404,3.4466676712036133,7.926588523332612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.00146484375,0.0,1359.19970703125,1895.4371337890625,0.0,2741.023193359375,0.8651203513145447,1.0,0.0,3.0,1.0,0.0
18187080,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9595584273338318,0.3451945185661316,0.3112526834011078,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.4654182195663452,0.3774824142456054,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9344769716262816,0.3215488493442535,0.2254308313131332,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9216049909591676,0.3102826476097107,0.2945249378681183,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7543984651565552,0.1695738732814788,0.7683329582214355,284.8699951171875,284.95001220703125,302.5532531738281,293.7333984375,299.2570495605469,297.3074951171875,284.87432861328125,1.0,0.434010773897171,0.5209142565727234,0.5209142565727234,1.0,1.0,-2.373326301574707,0.880745530128479,1.492580771446228,0.3455962836742401,0.8136427998542786,0.8136427998542786,0.0,74.88908386230469,70.0,46712.82421875,0.0,1062.55859375,1.0,280.0578308105469,283.2927551269531,296.7486572265625,299.8366394042969,293.1499938964844,293.1499938964844,280.3500061035156,41763.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292025327682495,1.0,0.0,0.0,3.4466445446014404,3.4466676712036133,7.926588523332612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.00146484375,0.0,1359.19970703125,1895.4371337890625,0.0,2741.023193359375,0.8651203513145447,1.0,0.0,3.0,1.0,0.0
18187140,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9664798378944396,0.3455133140087127,0.3111644089221954,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.4759120345115661,0.3695318102836609,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9431307315826416,0.3227812051773071,0.2260507643222808,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9305775761604308,0.3117088675498962,0.2955873012542724,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7601580619812012,0.170155718922615,0.769868016242981,285.0014038085937,284.95001220703125,302.54998779296875,293.7185974121094,299.2843322753906,297.3550109863281,284.9999389648437,1.0,0.4327549040317535,0.5206943154335022,0.5206943154335022,1.0,1.0,-2.367488384246826,0.8780118823051453,1.4894766807556152,0.3435550332069397,0.9144458770751952,0.9144458770751952,0.0,73.09690856933594,88.0,46062.1640625,0.0,1049.0042724609375,1.0,280.34112548828125,283.42803955078125,296.6755065917969,299.6397705078125,293.1499938964844,293.1499938964844,280.04998779296875,33363.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159995675086975,1.0,0.0,0.0,3.567532539367676,3.567555427551269,8.492375513924344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.23828125,0.0,1424.05712890625,1895.4371337890625,0.0,2618.548583984375,0.8847217559814453,1.0,0.0,3.0,1.0,0.0
18187200,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9664798378944396,0.3455133140087127,0.3111644089221954,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.4759120345115661,0.3695318102836609,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9431307315826416,0.3227812051773071,0.2260507643222808,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9305775761604308,0.3117088675498962,0.2955873012542724,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7601580619812012,0.170155718922615,0.769868016242981,285.0014038085937,284.95001220703125,302.54998779296875,293.7185974121094,299.2843322753906,297.3550109863281,284.9999389648437,1.0,0.4327549040317535,0.5206943154335022,0.5206943154335022,1.0,1.0,-2.367488384246826,0.8780118823051453,1.4894766807556152,0.3435550332069397,0.9144458770751952,0.9144458770751952,0.0,73.09690856933594,88.0,46062.1640625,0.0,1049.0042724609375,1.0,280.34112548828125,283.42803955078125,296.6755065917969,299.6397705078125,293.1499938964844,293.1499938964844,280.04998779296875,33363.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159995675086975,1.0,0.0,0.0,3.567532539367676,3.567555427551269,8.492375513924344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.23828125,0.0,1424.05712890625,1895.4371337890625,0.0,2618.548583984375,0.8847217559814453,1.0,0.0,3.0,1.0,0.0
18187260,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.947924792766571,0.3429602980613708,0.3096324205398559,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4796920716762543,0.3884043097496032,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9244190454483032,0.3213101327419281,0.2255918979644775,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.912371039390564,0.3104662895202636,0.2951764464378357,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7463446855545044,0.1681655198335647,0.7645354866981506,284.9049072265625,284.95001220703125,302.5427551269531,293.7015991210937,299.2797546386719,297.3475646972656,284.9096984863281,1.0,0.4381815195083618,0.521174430847168,0.521174430847168,1.0,1.0,-2.3808603286743164,0.8844008445739746,1.4964596033096311,0.3468047380447387,0.8246697187423706,0.8246697187423706,0.0,77.32769775390625,106.0,46625.09765625,0.0,1080.70458984375,1.0,280.0584716796875,283.3254089355469,296.7237854003906,299.7853698730469,293.1499938964844,293.1499938964844,280.3500061035156,39756.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248310089111328,1.0,0.0,0.0,3.4077308177948,3.407753229141236,7.748610642011045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.50537109375,0.0,1306.210693359375,1895.4371337890625,0.0,2700.382080078125,0.8552571535110474,1.0,0.0,3.0,1.0,0.0
18187320,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.947924792766571,0.3429602980613708,0.3096324205398559,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4796920716762543,0.3884043097496032,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9244190454483032,0.3213101327419281,0.2255918979644775,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.912371039390564,0.3104662895202636,0.2951764464378357,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7463446855545044,0.1681655198335647,0.7645354866981506,284.9049072265625,284.95001220703125,302.5427551269531,293.7015991210937,299.2797546386719,297.3475646972656,284.9096984863281,1.0,0.4381815195083618,0.521174430847168,0.521174430847168,1.0,1.0,-2.3808603286743164,0.8844008445739746,1.4964596033096311,0.3468047380447387,0.8246697187423706,0.8246697187423706,0.0,77.32769775390625,106.0,46625.09765625,0.0,1080.70458984375,1.0,280.0584716796875,283.3254089355469,296.7237854003906,299.7853698730469,293.1499938964844,293.1499938964844,280.3500061035156,39756.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248310089111328,1.0,0.0,0.0,3.4077308177948,3.407753229141236,7.748610642011045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.50537109375,0.0,1306.210693359375,1895.4371337890625,0.0,2700.382080078125,0.8552571535110474,1.0,0.0,3.0,1.0,0.0
18187380,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9194143414497375,0.3423739075660705,0.3089295625686645,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.4797812104225158,0.4195199906826019,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8985984325408936,0.321499228477478,0.2256236970424652,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8881852030754089,0.3106626272201538,0.2952785491943359,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7273682951927185,0.1671586334705352,0.760132908821106,285.0355224609375,284.95001220703125,302.53436279296875,293.6848449707031,299.2648010253906,297.32037353515625,285.03387451171875,1.0,0.4485200643539428,0.521654486656189,0.521654486656189,1.0,1.0,-2.412252187728882,0.8985471129417419,1.5137050151824951,0.353674054145813,0.9473957419395448,0.9473957419395448,0.0,85.01737976074219,109.0,46614.29296875,0.0,1147.2432861328125,1.0,280.3412475585937,283.4466552734375,296.6629943847656,299.6503601074219,293.1499938964844,293.1499938964844,280.04998779296875,31773.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162860870361328,1.0,0.0,0.0,3.590182542800904,3.590205192565918,8.600552519055782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.4482421875,0.0,1436.5230712890625,1895.4371337890625,0.0,2621.197509765625,0.888683021068573,1.0,0.0,3.0,1.0,0.0
18187440,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9194143414497375,0.3423739075660705,0.3089295625686645,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.4797812104225158,0.4195199906826019,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8985984325408936,0.321499228477478,0.2256236970424652,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8881852030754089,0.3106626272201538,0.2952785491943359,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7273682951927185,0.1671586334705352,0.760132908821106,285.0355224609375,284.95001220703125,302.53436279296875,293.6848449707031,299.2648010253906,297.32037353515625,285.03387451171875,1.0,0.4485200643539428,0.521654486656189,0.521654486656189,1.0,1.0,-2.412252187728882,0.8985471129417419,1.5137050151824951,0.353674054145813,0.9473957419395448,0.9473957419395448,0.0,85.01737976074219,109.0,46614.29296875,0.0,1147.2432861328125,1.0,280.3412475585937,283.4466552734375,296.6629943847656,299.6503601074219,293.1499938964844,293.1499938964844,280.04998779296875,31773.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162860870361328,1.0,0.0,0.0,3.590182542800904,3.590205192565918,8.600552519055782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.4482421875,0.0,1436.5230712890625,1895.4371337890625,0.0,2621.197509765625,0.888683021068573,1.0,0.0,3.0,1.0,0.0
18187500,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.908433437347412,0.3418286144733429,0.3087768256664276,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.4784100353717804,0.432877242565155,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.889247715473175,0.3214963674545288,0.2258220762014389,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8790133595466614,0.3107019066810608,0.2955550253391266,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7199106812477112,0.1666747033596038,0.7588018178939819,284.8950500488281,284.95001220703125,302.5297546386719,293.676513671875,299.2510070800781,297.2972106933594,284.88623046875,1.0,0.4528847634792328,0.5218945145606995,0.5218945145606995,1.0,1.0,-2.427098035812378,0.9052329659461976,1.5218651294708252,0.3571480810642242,0.8617382645606995,0.8617382645606995,0.0,88.53384399414062,109.0,47673.11328125,0.0,1178.7760009765625,1.0,280.0986022949219,283.2806091308594,296.7267761230469,299.8832397460937,293.1499938964844,293.1499938964844,280.04998779296875,35723.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251127600669861,1.0,0.0,0.0,3.5938374996185303,3.5938608646392822,8.61807279761706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.02294921875,0.0,1469.5382080078125,1895.4371337890625,0.0,2702.999267578125,0.8902410864830017,1.0,0.0,3.0,1.0,0.0
18187560,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8989670872688293,0.3410583436489105,0.308233380317688,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.4765262305736542,0.445230484008789,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.880719780921936,0.32132288813591,0.2258091270923614,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.870737612247467,0.310605376958847,0.2956021428108215,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7128099203109741,0.1661127507686615,0.7568973898887634,284.9031066894531,284.95001220703125,302.5248718261719,293.66827392578125,299.2332763671875,297.2710876464844,284.9073486328125,1.0,0.4568538963794708,0.52150559425354,0.52150559425354,1.0,1.0,-2.43904185295105,0.909835934638977,1.5292059183120728,0.3590752780437469,0.8469301462173462,0.8469301462173462,0.0,91.8123550415039,112.0,47563.6484375,0.0,1206.281005859375,1.0,280.0579528808594,283.3019104003906,296.7126770019531,299.8322448730469,293.1499938964844,293.1499938964844,280.3500061035156,38580.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296634554862976,1.0,0.0,0.0,3.500603437423706,3.5006263256073,8.176719461516768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.99365234375,0.0,1391.7366943359375,1895.4371337890625,0.0,2745.312744140625,0.8741815090179443,1.0,0.0,3.0,1.0,0.0
18187620,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8782227635383606,0.3406811356544494,0.3079116642475128,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9857481718063354,0.4746204912662506,0.4502154588699341,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8616200089454651,0.3218674063682556,0.2262403815984726,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.852230966091156,0.3111485540866852,0.2962241470813751,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6955142021179199,0.1654213964939117,0.7546512484550476,285.0185852050781,284.95001220703125,302.51434326171875,293.6518249511719,299.20751953125,297.2391967773437,285.0152893066406,1.0,0.4629569947719574,0.5207276940345764,0.5207276940345764,1.0,1.0,-2.442965269088745,0.9103699326515198,1.5325952768325806,0.3587775528430938,0.9560802578926086,0.9560802578926086,0.0,99.55571746826172,115.0,47062.79296875,0.0,1243.2523193359375,1.0,280.3419494628906,283.4180908203125,296.6374816894531,299.66778564453125,293.1499938964844,293.1499938964844,280.04998779296875,32301.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227925300598145,1.0,0.0,0.0,3.660247325897217,3.6602706909179688,8.939518920669798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.31787109375,0.0,1516.85107421875,1895.4371337890625,0.0,2681.45947265625,0.9046895503997804,1.0,0.0,3.0,1.0,0.0
18187680,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8782227635383606,0.3406811356544494,0.3079116642475128,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9857481718063354,0.4746204912662506,0.4502154588699341,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8616200089454651,0.3218674063682556,0.2262403815984726,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.852230966091156,0.3111485540866852,0.2962241470813751,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6955142021179199,0.1654213964939117,0.7546512484550476,285.0185852050781,284.95001220703125,302.51434326171875,293.6518249511719,299.20751953125,297.2391967773437,285.0152893066406,1.0,0.4629569947719574,0.5207276940345764,0.5207276940345764,1.0,1.0,-2.442965269088745,0.9103699326515198,1.5325952768325806,0.3587775528430938,0.9560802578926086,0.9560802578926086,0.0,99.55571746826172,115.0,47062.79296875,0.0,1243.2523193359375,1.0,280.3419494628906,283.4180908203125,296.6374816894531,299.66778564453125,293.1499938964844,293.1499938964844,280.04998779296875,32301.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227925300598145,1.0,0.0,0.0,3.660247325897217,3.6602706909179688,8.939518920669798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.31787109375,0.0,1516.85107421875,1895.4371337890625,0.0,2681.45947265625,0.9046895503997804,1.0,0.0,3.0,1.0,0.0
18187740,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.862489640712738,0.3393180072307586,0.3072158396244049,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9704324007034302,0.4744569957256317,0.4501195549964905,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.847590446472168,0.3217296302318573,0.2265005707740783,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.838718593120575,0.3111373782157898,0.2966558635234833,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6820897459983826,0.1645327061414718,0.7522895932197571,284.881103515625,284.95001220703125,302.5028686523437,293.6355285644531,299.1882019042969,297.2195739746094,284.88543701171875,1.0,0.4672901928424835,0.5199498534202576,0.5199498534202576,1.0,1.0,-2.440277338027954,0.9080838561058044,1.532193660736084,0.3570516109466553,0.8358597159385681,0.8358597159385681,0.0,106.0546417236328,118.0,47428.71484375,0.0,1266.950927734375,1.0,280.0575866699219,283.2821044921875,296.6681213378906,299.7906799316406,293.1499938964844,293.1499938964844,280.3500061035156,40082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337287902832031,1.0,0.0,0.0,3.510739326477051,3.5107626914978027,8.224138809964643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.39208984375,0.0,1413.061767578125,1895.4371337890625,0.0,2783.18359375,0.8777003288269043,1.0,0.0,3.0,1.0,0.0
18187800,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.862489640712738,0.3393180072307586,0.3072158396244049,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9704324007034302,0.4744569957256317,0.4501195549964905,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.847590446472168,0.3217296302318573,0.2265005707740783,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.838718593120575,0.3111373782157898,0.2966558635234833,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6820897459983826,0.1645327061414718,0.7522895932197571,284.881103515625,284.95001220703125,302.5028686523437,293.6355285644531,299.1882019042969,297.2195739746094,284.88543701171875,1.0,0.4672901928424835,0.5199498534202576,0.5199498534202576,1.0,1.0,-2.440277338027954,0.9080838561058044,1.532193660736084,0.3570516109466553,0.8358597159385681,0.8358597159385681,0.0,106.0546417236328,118.0,47428.71484375,0.0,1266.950927734375,1.0,280.0575866699219,283.2821044921875,296.6681213378906,299.7906799316406,293.1499938964844,293.1499938964844,280.3500061035156,40082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337287902832031,1.0,0.0,0.0,3.510739326477051,3.5107626914978027,8.224138809964643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.39208984375,0.0,1413.061767578125,1895.4371337890625,0.0,2783.18359375,0.8777003288269043,1.0,0.0,3.0,1.0,0.0
18187860,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8525956869125366,0.3390401601791382,0.3068316578865051,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9603750705718994,0.4761695265769958,0.4514689743518829,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8389807343482971,0.3223884105682373,0.2269036620855331,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8303753733634949,0.3117815852165222,0.2972330152988434,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6733502745628357,0.1640854179859161,0.7504640221595764,285.0096435546875,284.95001220703125,302.4904479980469,293.6192626953125,299.18145751953125,297.2178955078125,285.00714111328125,1.0,0.4707307517528534,0.5196001529693604,0.5196001529693604,1.0,1.0,-2.4404141902923584,0.907638132572174,1.5327759981155396,0.3563183844089508,0.942047655582428,0.942047655582428,0.0,110.77044677734376,121.0,46810.45703125,0.0,1286.7310791015625,1.0,280.3421630859375,283.4134216308594,296.5898132324219,299.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,32884.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823538064956665,1.0,0.0,0.0,3.645617723464966,3.6456410884857178,8.868200893630274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.46240234375,0.0,1505.0189208984375,1895.4371337890625,0.0,2688.377685546875,0.901831865310669,1.0,0.0,3.0,1.0,0.0
18187920,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8525956869125366,0.3390401601791382,0.3068316578865051,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9603750705718994,0.4761695265769958,0.4514689743518829,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8389807343482971,0.3223884105682373,0.2269036620855331,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8303753733634949,0.3117815852165222,0.2972330152988434,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6733502745628357,0.1640854179859161,0.7504640221595764,285.0096435546875,284.95001220703125,302.4904479980469,293.6192626953125,299.18145751953125,297.2178955078125,285.00714111328125,1.0,0.4707307517528534,0.5196001529693604,0.5196001529693604,1.0,1.0,-2.4404141902923584,0.907638132572174,1.5327759981155396,0.3563183844089508,0.942047655582428,0.942047655582428,0.0,110.77044677734376,121.0,46810.45703125,0.0,1286.7310791015625,1.0,280.3421630859375,283.4134216308594,296.5898132324219,299.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,32884.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823538064956665,1.0,0.0,0.0,3.645617723464966,3.6456410884857178,8.868200893630274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.46240234375,0.0,1505.0189208984375,1895.4371337890625,0.0,2688.377685546875,0.901831865310669,1.0,0.0,3.0,1.0,0.0
18187980,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8443916440010071,0.3378731608390808,0.3062106370925903,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9518975615501404,0.4773344695568084,0.4529444575309753,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8319979310035706,0.3224300444126129,0.2272130250930786,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8235618472099304,0.3119171559810638,0.2977043092250824,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6662488579750061,0.1634577363729477,0.7488456964492798,284.8880615234375,284.95001220703125,302.4771423339844,293.60302734375,299.1704406738281,297.2099609375,284.8923645019531,1.0,0.473714143037796,0.5192505121231079,0.5192505121231079,1.0,1.0,-2.440439224243164,0.9071474671363832,1.5332918167114258,0.3557020127773285,0.8321129083633423,0.8321129083633423,0.0,114.92285919189452,109.0,47202.8984375,0.0,1304.02880859375,1.0,280.0577697753906,283.290771484375,296.62908935546875,299.7335205078125,293.1499938964844,293.1499938964844,280.3500061035156,40153.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331743478775024,1.0,0.0,0.0,3.485297203063965,3.485320568084717,8.105371875899436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.06640625,0.0,1387.2066650390625,1895.4371337890625,0.0,2778.01513671875,0.8723322153091431,1.0,0.0,3.0,1.0,0.0
18188040,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8443916440010071,0.3378731608390808,0.3062106370925903,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9518975615501404,0.4773344695568084,0.4529444575309753,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8319979310035706,0.3224300444126129,0.2272130250930786,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8235618472099304,0.3119171559810638,0.2977043092250824,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6662488579750061,0.1634577363729477,0.7488456964492798,284.8880615234375,284.95001220703125,302.4771423339844,293.60302734375,299.1704406738281,297.2099609375,284.8923645019531,1.0,0.473714143037796,0.5192505121231079,0.5192505121231079,1.0,1.0,-2.440439224243164,0.9071474671363832,1.5332918167114258,0.3557020127773285,0.8321129083633423,0.8321129083633423,0.0,114.92285919189452,109.0,47202.8984375,0.0,1304.02880859375,1.0,280.0577697753906,283.290771484375,296.62908935546875,299.7335205078125,293.1499938964844,293.1499938964844,280.3500061035156,40153.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331743478775024,1.0,0.0,0.0,3.485297203063965,3.485320568084717,8.105371875899436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.06640625,0.0,1387.2066650390625,1895.4371337890625,0.0,2778.01513671875,0.8723322153091431,1.0,0.0,3.0,1.0,0.0
18188100,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8444899916648865,0.3376964032649994,0.3057926297187805,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9530038833618164,0.4783107936382293,0.4536047279834747,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8325144648551941,0.3227356076240539,0.2272725105285644,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8240994811058044,0.3122140169143677,0.297812819480896,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6662443280220032,0.1632749289274215,0.747534990310669,285.0179443359375,284.95001220703125,302.4701843261719,293.59490966796875,299.16729736328125,297.2100524902344,285.0235290527344,1.0,0.4730597138404846,0.5190756320953369,0.5190756320953369,1.0,1.0,-2.4393553733825684,0.9064416289329528,1.5329136848449707,0.3551145792007446,0.9185854196548462,0.9185854196548462,0.0,114.62008666992188,109.0,46504.515625,0.0,1301.4576416015625,1.0,280.298095703125,283.431884765625,296.5565490722656,299.5143127441406,293.1499938964844,293.1499938964844,280.3500061035156,34292.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259037137031555,1.0,0.0,0.0,3.537485122680664,3.5375077724456787,8.349924769390782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.27392578125,0.0,1399.1734619140625,1895.4371337890625,0.0,2710.34716796875,0.8811826109886169,1.0,0.0,3.0,1.0,0.0
18188160,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.84797203540802,0.3377297222614288,0.305707037448883,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9582517743110656,0.4794888496398926,0.4545885324478149,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.836230993270874,0.3232333064079284,0.2275242507457733,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8277455568313599,0.312669038772583,0.298122376203537,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.66905277967453,0.163213700056076,0.7467024326324463,285.0115966796875,284.95001220703125,302.4630126953125,293.5867614746094,299.166015625,297.2126770019531,285.0091552734375,1.0,0.4716443717479706,0.5189667344093323,0.5189667344093323,1.0,1.0,-2.4401068687438965,0.9066095352172852,1.533497333526611,0.3549944460391998,0.9377094507217408,0.9377094507217408,0.0,112.6689910888672,97.0,46617.01171875,0.0,1294.2574462890625,1.0,280.3416748046875,283.4169006347656,296.5566711425781,299.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,32819.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229625821113586,1.0,0.0,0.0,3.625777721405029,3.625801086425781,8.771940542828816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.75,0.0,1482.7493896484375,1895.4371337890625,0.0,2683.037109375,0.8974461555480957,1.0,0.0,3.0,1.0,0.0
18188220,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8586664795875549,0.3367049992084503,0.3048269152641296,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9726237654685974,0.4808248579502105,0.4558657705783844,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8474148511886597,0.32342529296875,0.2276394963264465,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8386744856834412,0.3129086792469024,0.2982906103134155,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6780622601509094,0.1627775579690933,0.7440525889396667,284.88970947265625,284.95001220703125,302.4481201171875,293.5704345703125,299.15594482421875,297.2069702148437,284.8938903808594,1.0,0.4668332636356354,0.5187488794326782,0.5187488794326782,1.0,1.0,-2.437747001647949,0.9052975177764891,1.53244948387146,0.3540709316730499,0.8287889361381531,0.8287889361381531,0.0,106.70762634277344,85.0,46977.984375,0.0,1266.641357421875,1.0,280.05792236328125,283.29449462890625,296.5967102050781,299.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,40150.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326796293258667,1.0,0.0,0.0,3.4650702476501465,3.46509337425232,8.011566023924388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1787109375,0.0,1366.4725341796875,1895.4371337890625,0.0,2773.404052734375,0.8678959608078003,1.0,0.0,3.0,1.0,0.0
18188280,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8586664795875549,0.3367049992084503,0.3048269152641296,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9726237654685974,0.4808248579502105,0.4558657705783844,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8474148511886597,0.32342529296875,0.2276394963264465,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8386744856834412,0.3129086792469024,0.2982906103134155,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6780622601509094,0.1627775579690933,0.7440525889396667,284.88970947265625,284.95001220703125,302.4481201171875,293.5704345703125,299.15594482421875,297.2069702148437,284.8938903808594,1.0,0.4668332636356354,0.5187488794326782,0.5187488794326782,1.0,1.0,-2.437747001647949,0.9052975177764891,1.53244948387146,0.3540709316730499,0.8287889361381531,0.8287889361381531,0.0,106.70762634277344,85.0,46977.984375,0.0,1266.641357421875,1.0,280.05792236328125,283.29449462890625,296.5967102050781,299.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,40150.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326796293258667,1.0,0.0,0.0,3.4650702476501465,3.46509337425232,8.011566023924388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1787109375,0.0,1366.4725341796875,1895.4371337890625,0.0,2773.404052734375,0.8678959608078003,1.0,0.0,3.0,1.0,0.0
18188340,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8774760961532593,0.3367075324058532,0.3042223751544952,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9924911260604858,0.4830818474292755,0.4573714137077331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8664370775222778,0.324396014213562,0.227883905172348,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8570812344551086,0.3137736618518829,0.2985683083534241,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6935637593269348,0.1627241671085357,0.7416039705276489,285.01055908203125,284.95001220703125,302.4324951171875,293.553955078125,299.1520080566406,297.21112060546875,285.0078430175781,1.0,0.4603044092655182,0.5185310244560242,0.5185310244560242,1.0,1.0,-2.436509132385254,0.90448260307312,1.5320264101028442,0.3532395660877228,0.9326356649398804,0.9326356649398804,0.0,98.15803527832033,73.0,46395.81640625,0.0,1229.6678466796875,1.0,280.3418273925781,283.4179992675781,296.52349853515625,299.5091552734375,293.1499938964844,293.1499938964844,280.04998779296875,32780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223996162414551,1.0,0.0,0.0,3.607777118682861,3.607800245285034,8.685057650836825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.064453125,0.0,1462.8870849609375,1895.4371337890625,0.0,2677.814208984375,0.8932357430458069,1.0,0.0,3.0,1.0,0.0
18188400,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8774760961532593,0.3367075324058532,0.3042223751544952,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9924911260604858,0.4830818474292755,0.4573714137077331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8664370775222778,0.324396014213562,0.227883905172348,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8570812344551086,0.3137736618518829,0.2985683083534241,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6935637593269348,0.1627241671085357,0.7416039705276489,285.01055908203125,284.95001220703125,302.4324951171875,293.553955078125,299.1520080566406,297.21112060546875,285.0078430175781,1.0,0.4603044092655182,0.5185310244560242,0.5185310244560242,1.0,1.0,-2.436509132385254,0.90448260307312,1.5320264101028442,0.3532395660877228,0.9326356649398804,0.9326356649398804,0.0,98.15803527832033,73.0,46395.81640625,0.0,1229.6678466796875,1.0,280.3418273925781,283.4179992675781,296.52349853515625,299.5091552734375,293.1499938964844,293.1499938964844,280.04998779296875,32780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223996162414551,1.0,0.0,0.0,3.607777118682861,3.607800245285034,8.685057650836825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.064453125,0.0,1462.8870849609375,1895.4371337890625,0.0,2677.814208984375,0.8932357430458069,1.0,0.0,3.0,1.0,0.0
18188460,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8978437185287476,0.3357485234737396,0.3033601939678192,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.4854511618614197,0.4397886395454407,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8873921632766724,0.3246864974498749,0.2280330210924148,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8774757981300354,0.3140564858913421,0.2987298369407654,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7100987434387207,0.1624106466770172,0.7392607927322388,284.881103515625,284.95001220703125,302.41619873046875,293.537353515625,299.1435241699219,297.2112731933594,284.8838806152344,1.0,0.4520770311355591,0.5183283686637878,0.5183283686637878,1.0,1.0,-2.421612024307251,0.8981234431266785,1.5234885215759275,0.347795695066452,0.8166303038597107,0.8166303038597107,0.0,89.82965850830078,61.0,46493.9296875,0.0,1173.0809326171875,1.0,280.0581359863281,283.2934265136719,296.561767578125,299.6293334960937,293.1499938964844,293.1499938964844,280.3500061035156,40756.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318706154823303,1.0,0.0,0.0,3.428591728210449,3.428614377975464,7.84376936735498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.43017578125,0.0,1333.943359375,1895.4371337890625,0.0,2765.865966796875,0.8602874279022217,1.0,0.0,3.0,1.0,0.0
18188520,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8978437185287476,0.3357485234737396,0.3033601939678192,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.4854511618614197,0.4397886395454407,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8873921632766724,0.3246864974498749,0.2280330210924148,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8774757981300354,0.3140564858913421,0.2987298369407654,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7100987434387207,0.1624106466770172,0.7392607927322388,284.881103515625,284.95001220703125,302.41619873046875,293.537353515625,299.1435241699219,297.2112731933594,284.8838806152344,1.0,0.4520770311355591,0.5183283686637878,0.5183283686637878,1.0,1.0,-2.421612024307251,0.8981234431266785,1.5234885215759275,0.347795695066452,0.8166303038597107,0.8166303038597107,0.0,89.82965850830078,61.0,46493.9296875,0.0,1173.0809326171875,1.0,280.0581359863281,283.2934265136719,296.561767578125,299.6293334960937,293.1499938964844,293.1499938964844,280.3500061035156,40756.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318706154823303,1.0,0.0,0.0,3.428591728210449,3.428614377975464,7.84376936735498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.43017578125,0.0,1333.943359375,1895.4371337890625,0.0,2765.865966796875,0.8602874279022217,1.0,0.0,3.0,1.0,0.0
18188580,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9164103865623474,0.3356445133686065,0.3028048276901245,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.4926535189151764,0.4147184193134308,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.905960202217102,0.3256145715713501,0.2283550202846527,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8956092596054077,0.3148320615291595,0.299065887928009,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7231886386871338,0.1623972952365875,0.7375836372375488,284.9816589355469,284.95001220703125,302.3993225097656,293.5205078125,299.152587890625,297.2439880371094,284.9779663085937,1.0,0.4411056935787201,0.5181257128715515,0.5181257128715515,1.0,1.0,-2.379932165145874,0.8797892928123474,1.5001429319381714,0.3410510122776031,0.8945009708404541,0.8945009708404541,0.0,82.8924331665039,64.0,45315.97265625,0.0,1102.2432861328125,1.0,280.3411560058594,283.408447265625,296.4789428710937,299.4110717773437,293.1499938964844,293.1499938964844,280.6499938964844,33909.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193762898445129,1.0,0.0,0.0,3.533821821212769,3.533844232559204,8.332639254149399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.74462890625,0.0,1392.5682373046875,1895.4371337890625,0.0,2649.7919921875,0.8773027658462524,1.0,0.0,3.0,1.0,0.0
18188640,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9164103865623474,0.3356445133686065,0.3028048276901245,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.4926535189151764,0.4147184193134308,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.905960202217102,0.3256145715713501,0.2283550202846527,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8956092596054077,0.3148320615291595,0.299065887928009,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7231886386871338,0.1623972952365875,0.7375836372375488,284.9816589355469,284.95001220703125,302.3993225097656,293.5205078125,299.152587890625,297.2439880371094,284.9779663085937,1.0,0.4411056935787201,0.5181257128715515,0.5181257128715515,1.0,1.0,-2.379932165145874,0.8797892928123474,1.5001429319381714,0.3410510122776031,0.8945009708404541,0.8945009708404541,0.0,82.8924331665039,64.0,45315.97265625,0.0,1102.2432861328125,1.0,280.3411560058594,283.408447265625,296.4789428710937,299.4110717773437,293.1499938964844,293.1499938964844,280.6499938964844,33909.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193762898445129,1.0,0.0,0.0,3.533821821212769,3.533844232559204,8.332639254149399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.74462890625,0.0,1392.5682373046875,1895.4371337890625,0.0,2649.7919921875,0.8773027658462524,1.0,0.0,3.0,1.0,0.0
