time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9262648820877076,0.3357325494289398,0.3027198016643524,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.4974589049816131,0.4033043086528778,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9158379435539246,0.3262292146682739,0.2286586612462997,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9045986533164978,0.315342903137207,0.2993912696838379,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7294108271598816,0.1625223457813263,0.7374273538589478,285.076416015625,284.95001220703125,302.3906555175781,293.5119934082031,299.1627197265625,297.2680969238281,285.081787109375,1.0,0.4374076426029205,0.5180243849754333,0.5180243849754333,1.0,1.0,-2.3666720390319824,0.8740315437316895,1.492640495300293,0.3379454612731933,0.9808588027954102,0.9808588027954102,0.0,79.97484588623047,64.0,44428.2109375,0.0,1075.8580322265625,1.0,280.5971374511719,283.5295715332031,296.442138671875,299.250244140625,293.1499938964844,293.1499938964844,280.6499938964844,31569.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109286427497864,1.0,0.0,0.0,3.611028432846069,3.611051321029663,8.700718581167166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.0810546875,0.0,1457.44482421875,1895.4371337890625,0.0,2571.747802734375,0.8948437571525574,1.0,0.0,3.0,1.0,0.0
18188760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9347116351127625,0.3359060287475586,0.3028135001659393,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.5024899244308472,0.3941237032413482,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9246984720230104,0.326938658952713,0.2290915697813034,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9127625226974488,0.3159319460391998,0.2998652160167694,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7347534894943237,0.1627344787120819,0.7379001975059509,285.06103515625,284.95001220703125,302.3818359375,293.50341796875,299.1751403808594,297.2936096191406,285.0569152832031,1.0,0.4345336854457855,0.5182909369468689,0.5182909369468689,1.0,1.0,-2.357408046722412,0.8704627752304077,1.486945390701294,0.3362470269203186,1.0,1.0,0.0,77.72573852539062,67.0,44480.1015625,0.0,1056.7374267578125,1.0,280.64166259765625,283.5047912597656,296.46197509765625,299.32049560546875,293.1499938964844,293.1499938964844,280.3500061035156,31148.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079510927200317,1.0,0.0,0.0,3.718403816223145,3.718427658081055,9.22585059015546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.9296875,0.0,1573.632568359375,1895.4371337890625,0.0,2544.337890625,0.917004644870758,1.0,0.0,3.0,1.0,0.0
18188820,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9443252682685852,0.3348122239112854,0.3021213412284851,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.511038064956665,0.3828501403331756,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9357872009277344,0.3272367715835571,0.2294658869504928,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9234631657600404,0.3161686062812805,0.3002660572528839,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7414354085922241,0.1627019047737121,0.7379776239395142,284.8674011230469,284.95001220703125,302.3638916015625,293.48602294921875,299.1893615722656,297.3267517089844,284.8699951171875,1.0,0.4307437241077423,0.5188241600990295,0.5188241600990295,1.0,1.0,-2.3440539836883545,0.8655816316604614,1.478472352027893,0.3340350389480591,0.8634051084518433,0.8634051084518433,0.0,74.96441650390625,70.0,45060.25390625,0.0,1031.3397216796875,1.0,280.357666015625,283.310791015625,296.5202941894531,299.4919128417969,293.1499938964844,293.1499938964844,280.6499938964844,38896.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198024034500122,1.0,0.0,0.0,3.64293909072876,3.6429636478424072,8.855174087329942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6279296875,0.0,1546.9566650390625,1895.4371337890625,0.0,2653.738525390625,0.905186891555786,1.0,0.0,3.0,1.0,0.0
18188880,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9443252682685852,0.3348122239112854,0.3021213412284851,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.511038064956665,0.3828501403331756,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9357872009277344,0.3272367715835571,0.2294658869504928,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9234631657600404,0.3161686062812805,0.3002660572528839,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7414354085922241,0.1627019047737121,0.7379776239395142,284.8674011230469,284.95001220703125,302.3638916015625,293.48602294921875,299.1893615722656,297.3267517089844,284.8699951171875,1.0,0.4307437241077423,0.5188241600990295,0.5188241600990295,1.0,1.0,-2.3440539836883545,0.8655816316604614,1.478472352027893,0.3340350389480591,0.8634051084518433,0.8634051084518433,0.0,74.96441650390625,70.0,45060.25390625,0.0,1031.3397216796875,1.0,280.357666015625,283.310791015625,296.5202941894531,299.4919128417969,293.1499938964844,293.1499938964844,280.6499938964844,38896.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198024034500122,1.0,0.0,0.0,3.64293909072876,3.6429636478424072,8.855174087329942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6279296875,0.0,1546.9566650390625,1895.4371337890625,0.0,2653.738525390625,0.905186891555786,1.0,0.0,3.0,1.0,0.0
18188940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9490808248519896,0.3347377777099609,0.3016572296619415,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.5191657543182373,0.3771593272686004,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.941906750202179,0.3282642960548401,0.2299287915229797,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9294313788414,0.31696417927742,0.3007351756095886,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.74502032995224,0.162945881485939,0.7382462024688721,285.0157470703125,284.95001220703125,302.345458984375,293.4682922363281,299.2027282714844,297.35723876953125,285.01336669921875,1.0,0.4290095865726471,0.5193573236465454,0.5193573236465454,1.0,1.0,-2.3380939960479736,0.8638497591018677,1.474244236946106,0.333285927772522,0.9793818593025208,0.9793818593025208,0.0,73.61370849609375,73.0,44334.8125,0.0,1019.6216430664062,1.0,280.6431579589844,283.46484375,296.4389343261719,299.2998352050781,293.1499938964844,293.1499938964844,280.3500061035156,32881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096813559532166,1.0,0.0,0.0,3.7581634521484375,3.758188009262085,9.424202289665118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.49951171875,0.0,1632.84228515625,1895.4371337890625,0.0,2560.25927734375,0.9272491335868835,1.0,0.0,3.0,1.0,0.0
18189000,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9490808248519896,0.3347377777099609,0.3016572296619415,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.5191657543182373,0.3771593272686004,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.941906750202179,0.3282642960548401,0.2299287915229797,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9294313788414,0.31696417927742,0.3007351756095886,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.74502032995224,0.162945881485939,0.7382462024688721,285.0157470703125,284.95001220703125,302.345458984375,293.4682922363281,299.2027282714844,297.35723876953125,285.01336669921875,1.0,0.4290095865726471,0.5193573236465454,0.5193573236465454,1.0,1.0,-2.3380939960479736,0.8638497591018677,1.474244236946106,0.333285927772522,0.9793818593025208,0.9793818593025208,0.0,73.61370849609375,73.0,44334.8125,0.0,1019.6216430664062,1.0,280.6431579589844,283.46484375,296.4389343261719,299.2998352050781,293.1499938964844,293.1499938964844,280.3500061035156,32881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096813559532166,1.0,0.0,0.0,3.7581634521484375,3.758188009262085,9.424202289665118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.49951171875,0.0,1632.84228515625,1895.4371337890625,0.0,2560.25927734375,0.9272491335868835,1.0,0.0,3.0,1.0,0.0
18189060,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9494256973266602,0.3338115215301513,0.301119863986969,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.525753915309906,0.3761177361011505,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9436349272727966,0.3287006616592407,0.2304046154022216,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9309867024421692,0.3172391057014465,0.3011952936649322,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.745810329914093,0.1629238724708557,0.7386786937713623,284.8702392578125,284.95001220703125,302.3266296386719,293.4501647949219,299.20526123046875,297.3713073730469,284.8753967285156,1.0,0.4288785755634308,0.5195730328559875,0.5195730328559875,1.0,1.0,-2.3378396034240723,0.8640958070755005,1.4737437963485718,0.3333368301391601,0.8512426018714905,0.8512426018714905,0.0,73.386474609375,76.0,44883.5390625,0.0,1018.4467163085938,1.0,280.3566589355469,283.3190002441406,296.4815979003906,299.44110107421875,293.1499938964844,293.1499938964844,280.6499938964844,40304.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204783201217651,1.0,0.0,0.0,3.614890575408936,3.614915132522583,8.719339916751778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.90771484375,0.0,1526.357177734375,1895.4371337890625,0.0,2660.001220703125,0.90058434009552,1.0,0.0,3.0,1.0,0.0
18189120,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9494256973266602,0.3338115215301513,0.301119863986969,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.525753915309906,0.3761177361011505,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9436349272727966,0.3287006616592407,0.2304046154022216,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9309867024421692,0.3172391057014465,0.3011952936649322,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.745810329914093,0.1629238724708557,0.7386786937713623,284.8702392578125,284.95001220703125,302.3266296386719,293.4501647949219,299.20526123046875,297.3713073730469,284.8753967285156,1.0,0.4288785755634308,0.5195730328559875,0.5195730328559875,1.0,1.0,-2.3378396034240723,0.8640958070755005,1.4737437963485718,0.3333368301391601,0.8512426018714905,0.8512426018714905,0.0,73.386474609375,76.0,44883.5390625,0.0,1018.4467163085938,1.0,280.3566589355469,283.3190002441406,296.4815979003906,299.44110107421875,293.1499938964844,293.1499938964844,280.6499938964844,40304.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204783201217651,1.0,0.0,0.0,3.614890575408936,3.614915132522583,8.719339916751778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.90771484375,0.0,1526.357177734375,1895.4371337890625,0.0,2660.001220703125,0.90058434009552,1.0,0.0,3.0,1.0,0.0
18189180,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9474763870239258,0.3339380323886871,0.3009149432182312,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.5320616364479065,0.377949059009552,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.942941427230835,0.3299618363380432,0.2310773432254791,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9299961924552916,0.3181492686271667,0.3018353283405304,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7448866963386536,0.1631917506456375,0.7393720149993896,285.026123046875,284.95001220703125,302.30743408203125,293.4315795898437,299.2076721191406,297.3844299316406,285.02398681640625,1.0,0.4299223124980926,0.5197886824607849,0.5197886824607849,1.0,1.0,-2.3421971797943115,0.866298258304596,1.4758988618850708,0.3342778384685516,0.9780108332633972,0.9780108332633972,0.0,73.87667846679688,79.0,44329.0,0.0,1025.0233154296875,1.0,280.6429748535156,283.4740905761719,296.40185546875,299.2587585449219,293.1499938964844,293.1499938964844,280.3500061035156,32780.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101272583007812,1.0,0.0,0.0,3.7450625896453857,3.745086908340454,9.358612373944196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.4130859375,0.0,1616.8099365234375,1895.4371337890625,0.0,2564.365478515625,0.9242576956748962,1.0,0.0,3.0,1.0,0.0
18189240,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9474763870239258,0.3339380323886871,0.3009149432182312,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.5320616364479065,0.377949059009552,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.942941427230835,0.3299618363380432,0.2310773432254791,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9299961924552916,0.3181492686271667,0.3018353283405304,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7448866963386536,0.1631917506456375,0.7393720149993896,285.026123046875,284.95001220703125,302.30743408203125,293.4315795898437,299.2076721191406,297.3844299316406,285.02398681640625,1.0,0.4299223124980926,0.5197886824607849,0.5197886824607849,1.0,1.0,-2.3421971797943115,0.866298258304596,1.4758988618850708,0.3342778384685516,0.9780108332633972,0.9780108332633972,0.0,73.87667846679688,79.0,44329.0,0.0,1025.0233154296875,1.0,280.6429748535156,283.4740905761719,296.40185546875,299.2587585449219,293.1499938964844,293.1499938964844,280.3500061035156,32780.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101272583007812,1.0,0.0,0.0,3.7450625896453857,3.745086908340454,9.358612373944196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.4130859375,0.0,1616.8099365234375,1895.4371337890625,0.0,2564.365478515625,0.9242576956748962,1.0,0.0,3.0,1.0,0.0
18189300,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9459239840507508,0.3336628079414367,0.3009328842163086,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.5347450971603394,0.3796330988407135,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9420362114906312,0.3303792774677276,0.2315205186605453,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.928903102874756,0.3184196054935455,0.3022662997245788,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7440564632415771,0.1632365137338638,0.7400456666946411,284.8779602050781,284.95001220703125,302.2977294921875,293.422119140625,299.20587158203125,297.3861389160156,284.8677978515625,1.0,0.4308280050754547,0.5198965072631836,0.5198965072631836,1.0,1.0,-2.3461010456085205,0.8681302070617676,1.477970838546753,0.3351368904113769,0.8829565048217773,0.8829565048217773,0.0,74.3325424194336,79.0,45252.046875,0.0,1030.9991455078125,1.0,280.395263671875,283.3021240234375,296.46405029296875,299.4759521484375,293.1499938964844,293.1499938964844,280.3500061035156,36479.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180909156799316,1.0,0.0,0.0,3.735856533050537,3.735881567001343,9.312658448834554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.40087890625,0.0,1634.47802734375,1895.4371337890625,0.0,2637.892333984375,0.922665536403656,1.0,0.0,3.0,1.0,0.0
18189360,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9425403475761414,0.3330944180488586,0.3005160391330719,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.5369528532028198,0.382724404335022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.939412236213684,0.330551415681839,0.2317064851522445,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.926134705543518,0.3184741139411926,0.3024027347564697,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7421329021453857,0.1631417423486709,0.7399528622627258,284.8792419433594,284.95001220703125,302.2879638671875,293.4125366210937,299.2006530761719,297.3830871582031,284.8840637207031,1.0,0.4318861663341522,0.5198415517807007,0.5198415517807007,1.0,1.0,-2.3495895862579346,0.8695665001869202,1.4800231456756592,0.3356966078281402,0.8564411401748657,0.8564411401748657,0.0,75.06492614746094,82.0,45013.890625,0.0,1037.6566162109375,1.0,280.3568420410156,283.3233947753906,296.4476623535156,299.4127197265625,293.1499938964844,293.1499938964844,280.6499938964844,39802.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216584920883179,1.0,0.0,0.0,3.62070369720459,3.620728015899658,8.747405786380114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.74658203125,0.0,1529.0435791015625,1895.4371337890625,0.0,2670.941162109375,0.9014902710914612,1.0,0.0,3.0,1.0,0.0
18189420,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9364905953407288,0.3332348763942718,0.3003668487071991,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.5417148470878601,0.3890210688114166,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.934726357460022,0.3319144546985626,0.232481837272644,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9210896492004396,0.3193898499011993,0.3030902743339538,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7385488748550415,0.163343995809555,0.7405557036399841,285.0341796875,284.95001220703125,302.26824951171875,293.3929748535156,299.1943664550781,297.3833312988281,285.0320739746094,1.0,0.4344896078109741,0.5197315812110901,0.5197315812110901,1.0,1.0,-2.3594517707824707,0.8736452460289001,1.485806584358215,0.337330549955368,0.9879714250564576,0.9879714250564576,0.0,76.65572357177734,85.0,44521.0546875,0.0,1054.6510009765625,1.0,280.64306640625,283.4766845703125,296.3675231933594,299.2352294921875,293.1499938964844,293.1499938964844,280.3500061035156,32557.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122340440750122,1.0,0.0,0.0,3.758112907409668,3.758137226104736,9.423948768017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.75341796875,0.0,1630.2899169921875,1895.4371337890625,0.0,2583.781494140625,0.9270661473274232,1.0,0.0,3.0,1.0,0.0
18189480,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9364905953407288,0.3332348763942718,0.3003668487071991,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.5417148470878601,0.3890210688114166,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.934726357460022,0.3319144546985626,0.232481837272644,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9210896492004396,0.3193898499011993,0.3030902743339538,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7385488748550415,0.163343995809555,0.7405557036399841,285.0341796875,284.95001220703125,302.26824951171875,293.3929748535156,299.1943664550781,297.3833312988281,285.0320739746094,1.0,0.4344896078109741,0.5197315812110901,0.5197315812110901,1.0,1.0,-2.3594517707824707,0.8736452460289001,1.485806584358215,0.337330549955368,0.9879714250564576,0.9879714250564576,0.0,76.65572357177734,85.0,44521.0546875,0.0,1054.6510009765625,1.0,280.64306640625,283.4766845703125,296.3675231933594,299.2352294921875,293.1499938964844,293.1499938964844,280.3500061035156,32557.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122340440750122,1.0,0.0,0.0,3.758112907409668,3.758137226104736,9.423948768017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.75341796875,0.0,1630.2899169921875,1895.4371337890625,0.0,2583.781494140625,0.9270661473274232,1.0,0.0,3.0,1.0,0.0
18189540,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.928594708442688,0.3323884904384613,0.3000003695487976,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.5451861619949341,0.3971133232116699,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9283764958381652,0.3325812518596649,0.2331929355859756,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9145196080207824,0.319701611995697,0.3036814630031585,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7339697480201721,0.163213312625885,0.7409331202507019,284.880615234375,284.95001220703125,302.2483215332031,293.3728332519531,299.1805725097656,297.3716125488281,284.88494873046875,1.0,0.4375990331172943,0.5196216702461243,0.5196216702461243,1.0,1.0,-2.37075138092041,0.8783258199691772,1.4924256801605225,0.3393312990665436,0.8655860424041748,0.8655860424041748,0.0,78.69706726074219,88.0,45300.84375,0.0,1075.165771484375,1.0,280.35650634765625,283.3168334960937,296.41180419921875,299.3935546875,293.1499938964844,293.1499938964844,280.6499938964844,39376.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245338201522827,1.0,0.0,0.0,3.652189254760742,3.6522138118743896,8.900201464712154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2724609375,0.0,1560.8846435546875,1895.4371337890625,0.0,2697.621826171875,0.9080908298492432,1.0,0.0,3.0,1.0,0.0
18189600,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.928594708442688,0.3323884904384613,0.3000003695487976,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.5451861619949341,0.3971133232116699,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9283764958381652,0.3325812518596649,0.2331929355859756,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9145196080207824,0.319701611995697,0.3036814630031585,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7339697480201721,0.163213312625885,0.7409331202507019,284.880615234375,284.95001220703125,302.2483215332031,293.3728332519531,299.1805725097656,297.3716125488281,284.88494873046875,1.0,0.4375990331172943,0.5196216702461243,0.5196216702461243,1.0,1.0,-2.37075138092041,0.8783258199691772,1.4924256801605225,0.3393312990665436,0.8655860424041748,0.8655860424041748,0.0,78.69706726074219,88.0,45300.84375,0.0,1075.165771484375,1.0,280.35650634765625,283.3168334960937,296.41180419921875,299.3935546875,293.1499938964844,293.1499938964844,280.6499938964844,39376.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245338201522827,1.0,0.0,0.0,3.652189254760742,3.6522138118743896,8.900201464712154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.2724609375,0.0,1560.8846435546875,1895.4371337890625,0.0,2697.621826171875,0.9080908298492432,1.0,0.0,3.0,1.0,0.0
18189660,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.920610249042511,0.3325248658657074,0.2998609542846679,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5486941337585449,0.405838280916214,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9218435287475586,0.3340202569961548,0.2340320944786071,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9079176783561708,0.3206029236316681,0.3043717443943023,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7291663289070129,0.163331925868988,0.7412538528442383,285.03741455078125,284.95001220703125,302.2282409667969,293.3520812988281,299.16912841796875,297.3641967773437,285.0354309082031,1.0,0.4410273730754852,0.5193302631378174,0.5193302631378174,1.0,1.0,-2.3832848072052,0.8832830786705017,1.5000017881393433,0.3412836492061615,0.9994555115699768,0.9994555115699768,0.0,80.94856262207031,91.0,44798.40625,0.0,1098.0850830078125,1.0,280.643310546875,283.4727783203125,296.3289794921875,299.2137756347656,293.1499938964844,293.1499938964844,280.3500061035156,32555.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155928254127502,1.0,0.0,0.0,3.7869794368743896,3.787004232406616,9.569278063281672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.80712890625,0.0,1664.23046875,1895.4371337890625,0.0,2614.789306640625,0.9335952997207642,1.0,0.0,3.0,1.0,0.0
18189720,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.920610249042511,0.3325248658657074,0.2998609542846679,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5486941337585449,0.405838280916214,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9218435287475586,0.3340202569961548,0.2340320944786071,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9079176783561708,0.3206029236316681,0.3043717443943023,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7291663289070129,0.163331925868988,0.7412538528442383,285.03741455078125,284.95001220703125,302.2282409667969,293.3520812988281,299.16912841796875,297.3641967773437,285.0354309082031,1.0,0.4410273730754852,0.5193302631378174,0.5193302631378174,1.0,1.0,-2.3832848072052,0.8832830786705017,1.5000017881393433,0.3412836492061615,0.9994555115699768,0.9994555115699768,0.0,80.94856262207031,91.0,44798.40625,0.0,1098.0850830078125,1.0,280.643310546875,283.4727783203125,296.3289794921875,299.2137756347656,293.1499938964844,293.1499938964844,280.3500061035156,32555.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155928254127502,1.0,0.0,0.0,3.7869794368743896,3.787004232406616,9.569278063281672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.80712890625,0.0,1664.23046875,1895.4371337890625,0.0,2614.789306640625,0.9335952997207642,1.0,0.0,3.0,1.0,0.0
18189780,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9119191765785216,0.33169025182724,0.2995250225067138,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5510181784629822,0.4155828356742859,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9146477580070496,0.3347690105438232,0.234816700220108,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9010096788406372,0.3209094107151031,0.3049781918525696,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7238773107528687,0.1631287038326263,0.7413861155509949,284.878662109375,284.95001220703125,302.2080993652344,293.3306579589844,299.1513061523437,297.3468017578125,284.8826904296875,1.0,0.444720059633255,0.5190389156341553,0.5190389156341553,1.0,1.0,-2.396419048309326,0.8884740471839905,1.507944941520691,0.3434227705001831,0.8746300339698792,0.8746300339698792,0.0,83.49142456054688,94.0,45631.76953125,0.0,1123.0911865234375,1.0,280.3562316894531,283.3060913085937,296.3713073730469,299.37310791015625,293.1499938964844,293.1499938964844,280.6499938964844,39157.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281880021095276,1.0,0.0,0.0,3.6920976638793945,3.6921226978302,9.09577352103952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.27001953125,0.0,1604.4083251953125,1895.4371337890625,0.0,2731.58447265625,0.9167078733444214,1.0,0.0,3.0,1.0,0.0
18189840,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9119191765785216,0.33169025182724,0.2995250225067138,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5510181784629822,0.4155828356742859,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9146477580070496,0.3347690105438232,0.234816700220108,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9010096788406372,0.3209094107151031,0.3049781918525696,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7238773107528687,0.1631287038326263,0.7413861155509949,284.878662109375,284.95001220703125,302.2080993652344,293.3306579589844,299.1513061523437,297.3468017578125,284.8826904296875,1.0,0.444720059633255,0.5190389156341553,0.5190389156341553,1.0,1.0,-2.396419048309326,0.8884740471839905,1.507944941520691,0.3434227705001831,0.8746300339698792,0.8746300339698792,0.0,83.49142456054688,94.0,45631.76953125,0.0,1123.0911865234375,1.0,280.3562316894531,283.3060913085937,296.3713073730469,299.37310791015625,293.1499938964844,293.1499938964844,280.6499938964844,39157.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281880021095276,1.0,0.0,0.0,3.6920976638793945,3.6921226978302,9.09577352103952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.27001953125,0.0,1604.4083251953125,1895.4371337890625,0.0,2731.58447265625,0.9167078733444214,1.0,0.0,3.0,1.0,0.0
18189900,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9073688983917236,0.3316199481487274,0.2992437779903412,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.5521814823150635,0.4208680689334869,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9107670187950134,0.3353987336158752,0.2351283580064773,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8973045349121094,0.3212529122829437,0.3051755726337433,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7209270596504211,0.1630949825048446,0.7410625219345093,285.0270080566406,284.95001220703125,302.197998046875,293.3197021484375,299.1434631347656,297.3397827148437,285.03533935546875,1.0,0.4465957880020141,0.5188932418823242,0.5188932418823242,1.0,1.0,-2.402651786804199,0.8909294009208679,1.5117223262786863,0.344396710395813,0.9726500511169434,0.9726500511169434,0.0,84.86400604248047,94.0,44911.94140625,0.0,1135.7274169921875,1.0,280.60302734375,283.468994140625,296.2913513183594,299.1484375,293.1499938964844,293.1499938964844,280.6499938964844,34317.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217009902000427,1.0,0.0,0.0,3.7316699028015137,3.731694459915161,9.291798050981016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.2177734375,0.0,1613.069091796875,1895.4371337890625,0.0,2671.3349609375,0.9245241284370422,1.0,0.0,3.0,1.0,0.0
18189960,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9040735960006714,0.3318407237529754,0.2994043529033661,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.5535273551940918,0.4254215359687805,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9080108404159546,0.336297869682312,0.2357222735881805,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8944973349571228,0.3218119144439697,0.3056768476963043,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7186020612716675,0.163183331489563,0.7414633631706238,285.0390625,284.95001220703125,302.1879272460937,293.3085327148437,299.137451171875,297.3357849121094,285.0376892089844,1.0,0.4485456645488739,0.5186835527420044,0.5186835527420044,1.0,1.0,-2.410110712051392,0.8938177824020386,1.516292929649353,0.345537394285202,1.0,1.0,0.0,86.12425994873047,97.0,45083.93359375,0.0,1149.3597412109375,1.0,280.64324951171875,283.4674377441406,296.286376953125,299.1889953613281,293.1499938964844,293.1499938964844,280.3500061035156,32829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194307684898376,1.0,0.0,0.0,3.8171074390411377,3.817132472991944,9.722143659018911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.37744140625,0.0,1702.3421630859375,1895.4371337890625,0.0,2650.296142578125,0.9406051635742188,1.0,0.0,3.0,1.0,0.0
18190020,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8962906002998352,0.3310455977916717,0.2991075813770294,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.5549288392066956,0.4358136355876922,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9014880657196044,0.3371538519859314,0.2365866005420684,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8877487778663635,0.3221367299556732,0.3063069581985473,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7129797339439392,0.1629348248243332,0.7414189577102661,284.8798522949219,284.95001220703125,302.1677551269531,293.2856750488281,299.11785888671875,297.31610107421875,284.8828125,1.0,0.452500581741333,0.5182642936706543,0.5182642936706543,1.0,1.0,-2.423983335494995,0.8991224765777588,1.5248608589172363,0.3476623594760895,0.8841804265975952,0.8841804265975952,0.0,88.9496841430664,100.0,45963.26953125,0.0,1176.908935546875,1.0,280.3570556640625,283.2972412109375,296.32568359375,299.3473205566406,293.1499938964844,293.1499938964844,280.6499938964844,38848.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319573402404785,1.0,0.0,0.0,3.7323811054229736,3.7324063777923584,9.295339395976044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.8564453125,0.0,1648.55859375,1895.4371337890625,0.0,2766.674072265625,0.9254193902015686,1.0,0.0,3.0,1.0,0.0
18190080,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8962906002998352,0.3310455977916717,0.2991075813770294,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.5549288392066956,0.4358136355876922,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9014880657196044,0.3371538519859314,0.2365866005420684,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8877487778663635,0.3221367299556732,0.3063069581985473,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7129797339439392,0.1629348248243332,0.7414189577102661,284.8798522949219,284.95001220703125,302.1677551269531,293.2856750488281,299.11785888671875,297.31610107421875,284.8828125,1.0,0.452500581741333,0.5182642936706543,0.5182642936706543,1.0,1.0,-2.423983335494995,0.8991224765777588,1.5248608589172363,0.3476623594760895,0.8841804265975952,0.8841804265975952,0.0,88.9496841430664,100.0,45963.26953125,0.0,1176.908935546875,1.0,280.3570556640625,283.2972412109375,296.32568359375,299.3473205566406,293.1499938964844,293.1499938964844,280.6499938964844,38848.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319573402404785,1.0,0.0,0.0,3.7323811054229736,3.7324063777923584,9.295339395976044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.8564453125,0.0,1648.55859375,1895.4371337890625,0.0,2766.674072265625,0.9254193902015686,1.0,0.0,3.0,1.0,0.0
18190140,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8891381621360779,0.3312336504459381,0.2990277409553528,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.5566307306289673,0.445986270904541,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8956498503684998,0.3387956619262695,0.2375744134187698,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8814895153045654,0.3230620920658111,0.3070325553417206,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7073438763618469,0.1629528999328613,0.7413557171821594,285.0426025390625,284.95001220703125,302.14764404296875,293.26202392578125,299.1032409667969,297.3041381835937,285.04180908203125,1.0,0.4564863443374634,0.5178449749946594,0.5178449749946594,1.0,1.0,-2.4380877017974854,0.9045262336730956,1.5335613489151,0.3497815430164337,1.0,1.0,0.0,91.78841400146484,103.0,45342.515625,0.0,1205.0816650390625,1.0,280.6434936523437,283.46405029296875,296.2400207519531,299.159423828125,293.1499938964844,293.1499938964844,280.3500061035156,33263.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823279082775116,1.0,0.0,0.0,3.842766284942627,3.842791795730591,9.853289384409436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.513671875,0.0,1736.838623046875,1895.4371337890625,0.0,2685.974609375,0.946532130241394,1.0,0.0,3.0,1.0,0.0
18190200,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8891381621360779,0.3312336504459381,0.2990277409553528,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.5566307306289673,0.445986270904541,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8956498503684998,0.3387956619262695,0.2375744134187698,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8814895153045654,0.3230620920658111,0.3070325553417206,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7073438763618469,0.1629528999328613,0.7413557171821594,285.0426025390625,284.95001220703125,302.14764404296875,293.26202392578125,299.1032409667969,297.3041381835937,285.04180908203125,1.0,0.4564863443374634,0.5178449749946594,0.5178449749946594,1.0,1.0,-2.4380877017974854,0.9045262336730956,1.5335613489151,0.3497815430164337,1.0,1.0,0.0,91.78841400146484,103.0,45342.515625,0.0,1205.0816650390625,1.0,280.6434936523437,283.46405029296875,296.2400207519531,299.159423828125,293.1499938964844,293.1499938964844,280.3500061035156,33263.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823279082775116,1.0,0.0,0.0,3.842766284942627,3.842791795730591,9.853289384409436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.513671875,0.0,1736.838623046875,1895.4371337890625,0.0,2685.974609375,0.946532130241394,1.0,0.0,3.0,1.0,0.0
18190260,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8818744421005249,0.3304967582225799,0.298789769411087,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.5572684407234192,0.4564515650272369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8897603154182434,0.3397580087184906,0.2385208159685135,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8752228021621704,0.3234244287014007,0.3077045083045959,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7015496492385864,0.1626884043216705,0.7412525415420532,284.8822631835937,284.95001220703125,302.1276550292969,293.2375183105469,299.0831604003906,297.2840881347656,284.8851013183594,1.0,0.4605320394039154,0.5173284411430359,0.5173284411430359,1.0,1.0,-2.452197790145874,0.909774124622345,1.5424236059188845,0.351837545633316,0.8932106494903564,0.8932106494903564,0.0,94.76070404052734,106.0,46258.80078125,0.0,1234.1202392578125,1.0,280.3567810058594,283.2911376953125,296.2775573730469,299.3167724609375,293.1499938964844,293.1499938964844,280.6499938964844,38677.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357417583465576,1.0,0.0,0.0,3.764235019683838,3.7642605304718018,9.454677751818964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.52783203125,0.0,1684.6710205078125,1895.4371337890625,0.0,2801.95751953125,0.9325727224349976,1.0,0.0,3.0,1.0,0.0
18190320,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8818744421005249,0.3304967582225799,0.298789769411087,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.5572684407234192,0.4564515650272369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8897603154182434,0.3397580087184906,0.2385208159685135,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8752228021621704,0.3234244287014007,0.3077045083045959,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7015496492385864,0.1626884043216705,0.7412525415420532,284.8822631835937,284.95001220703125,302.1276550292969,293.2375183105469,299.0831604003906,297.2840881347656,284.8851013183594,1.0,0.4605320394039154,0.5173284411430359,0.5173284411430359,1.0,1.0,-2.452197790145874,0.909774124622345,1.5424236059188845,0.351837545633316,0.8932106494903564,0.8932106494903564,0.0,94.76070404052734,106.0,46258.80078125,0.0,1234.1202392578125,1.0,280.3567810058594,283.2911376953125,296.2775573730469,299.3167724609375,293.1499938964844,293.1499938964844,280.6499938964844,38677.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357417583465576,1.0,0.0,0.0,3.764235019683838,3.7642605304718018,9.454677751818964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.52783203125,0.0,1684.6710205078125,1895.4371337890625,0.0,2801.95751953125,0.9325727224349976,1.0,0.0,3.0,1.0,0.0
18190380,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8752842545509338,0.3307254910469055,0.298747569322586,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5582790374755859,0.4665770232677459,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8844314813613892,0.3414764106273651,0.2395709156990051,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8694947361946106,0.3243799805641174,0.3084596991539001,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6960723400115967,0.1626947075128555,0.741136908531189,285.0473937988281,284.95001220703125,302.1078491210937,293.212158203125,299.06854248046875,297.2724304199219,285.0472412109375,1.0,0.4645546674728393,0.5168119072914124,0.5168119072914124,1.0,1.0,-2.466338396072388,0.9150285720825196,1.5513099431991575,0.3538405001163482,1.0,1.0,0.0,97.70836639404295,109.0,45581.4765625,0.0,1263.40625,1.0,280.6434936523437,283.4620361328125,296.1902160644531,299.1249084472656,293.1499938964844,293.1499938964844,280.3500061035156,33671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270858526229858,1.0,0.0,0.0,3.864543676376343,3.8645694255828857,9.965284561985754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.2119140625,0.0,1766.7720947265625,1895.4371337890625,0.0,2721.3349609375,0.9515718817710876,1.0,0.0,3.0,1.0,0.0
18190440,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8752842545509338,0.3307254910469055,0.298747569322586,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5582790374755859,0.4665770232677459,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8844314813613892,0.3414764106273651,0.2395709156990051,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8694947361946106,0.3243799805641174,0.3084596991539001,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6960723400115967,0.1626947075128555,0.741136908531189,285.0473937988281,284.95001220703125,302.1078491210937,293.212158203125,299.06854248046875,297.2724304199219,285.0472412109375,1.0,0.4645546674728393,0.5168119072914124,0.5168119072914124,1.0,1.0,-2.466338396072388,0.9150285720825196,1.5513099431991575,0.3538405001163482,1.0,1.0,0.0,97.70836639404295,109.0,45581.4765625,0.0,1263.40625,1.0,280.6434936523437,283.4620361328125,296.1902160644531,299.1249084472656,293.1499938964844,293.1499938964844,280.3500061035156,33671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270858526229858,1.0,0.0,0.0,3.864543676376343,3.8645694255828857,9.965284561985754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.2119140625,0.0,1766.7720947265625,1895.4371337890625,0.0,2721.3349609375,0.9515718817710876,1.0,0.0,3.0,1.0,0.0
18190500,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8724295496940613,0.3305630087852478,0.2988829016685486,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.5584947466850281,0.4713261127471924,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8821797370910645,0.3421398401260376,0.2402088195085525,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8670348525047302,0.3247104287147522,0.3089731335639953,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6936841011047363,0.1626407951116562,0.7414826154708862,284.902099609375,284.95001220703125,302.0980224609375,293.1991271972656,299.06005859375,297.2647399902344,284.8914794921875,1.0,0.4666028916835785,0.5165536403656006,0.5165536403656006,1.0,1.0,-2.4740066528320312,0.9179017543792723,1.5561050176620483,0.3549992144107818,0.9361502528190612,0.9361502528190612,0.0,99.14592742919922,109.0,46655.5703125,0.0,1278.73779296875,1.0,280.393310546875,283.2872009277344,296.2455749511719,299.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,35643.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353468775749207,1.0,0.0,0.0,3.87247896194458,3.872505187988281,1.000625161395874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.9970703125,0.0,1792.2318115234375,1895.4371337890625,0.0,2798.2734375,0.953563630580902,1.0,0.0,3.0,1.0,0.0
