time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190560,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.868726909160614,0.3300516903400421,0.298574149608612,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.5582439303398132,0.4768369793891907,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8791490793228149,0.342515081167221,0.2405735999345779,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8638768196105957,0.3247862160205841,0.3091795146465301,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6906817555427551,0.1624361276626587,0.7410721182823181,284.8830261230469,284.95001220703125,302.0882873535156,293.18585205078125,299.0487365722656,297.2527770996094,284.8859558105469,1.0,0.4686037003993988,0.5162592530250549,0.5162592530250549,1.0,1.0,-2.4804511070251465,0.920199692249298,1.5602513551712036,0.3558654487133026,0.9008347392082214,0.9008347392082214,0.0,100.75115203857422,97.0,46534.78125,0.0,1293.3690185546875,1.0,280.35595703125,283.28375244140625,296.22662353515625,299.2826843261719,293.1499938964844,293.1499938964844,280.04998779296875,38555.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395218849182129,1.0,0.0,0.0,3.7947847843170166,3.794810771942138,9.60876491262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.07666015625,0.0,1720.1741943359375,1895.4371337890625,0.0,2837.248779296875,0.9391430020332336,1.0,0.0,3.0,1.0,0.0
18190620,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8689730167388916,0.3291075825691223,0.2976355254650116,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.558266818523407,0.4749363660812378,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8809331059455872,0.3432610332965851,0.2410464733839035,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8650798201560974,0.3248981833457947,0.3092389404773712,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6908912062644958,0.1619269996881485,0.7387463450431824,284.86181640625,284.95001220703125,302.0689697265625,293.1585693359375,299.0273742675781,297.2338562011719,284.86688232421875,1.0,0.4669215977191925,0.5156704783439636,0.5156704783439636,1.0,1.0,-2.474907636642456,0.9169188141822816,1.5579888820648191,0.3540747463703155,0.8068381547927856,0.8068381547927856,0.0,100.09872436523438,100.0,46363.0859375,0.0,1283.843994140625,1.0,280.057861328125,283.26043701171875,296.18115234375,299.2489929199219,293.1499938964844,293.1499938964844,280.3500061035156,43596.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475155830383301,1.0,0.0,0.0,3.4552180767059326,3.455241680145264,7.966072530507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.78857421875,0.0,1380.87548828125,1895.4371337890625,0.0,2912.0068359375,0.869516134262085,1.0,0.0,3.0,1.0,0.0
18190680,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8689730167388916,0.3291075825691223,0.2976355254650116,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.558266818523407,0.4749363660812378,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8809331059455872,0.3432610332965851,0.2410464733839035,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8650798201560974,0.3248981833457947,0.3092389404773712,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6908912062644958,0.1619269996881485,0.7387463450431824,284.86181640625,284.95001220703125,302.0689697265625,293.1585693359375,299.0273742675781,297.2338562011719,284.86688232421875,1.0,0.4669215977191925,0.5156704783439636,0.5156704783439636,1.0,1.0,-2.474907636642456,0.9169188141822816,1.5579888820648191,0.3540747463703155,0.8068381547927856,0.8068381547927856,0.0,100.09872436523438,100.0,46363.0859375,0.0,1283.843994140625,1.0,280.057861328125,283.26043701171875,296.18115234375,299.2489929199219,293.1499938964844,293.1499938964844,280.3500061035156,43596.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475155830383301,1.0,0.0,0.0,3.4552180767059326,3.455241680145264,7.966072530507518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.78857421875,0.0,1380.87548828125,1895.4371337890625,0.0,2912.0068359375,0.869516134262085,1.0,0.0,3.0,1.0,0.0
18190740,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8699127435684204,0.3296542465686798,0.2978242933750152,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.5611011981964111,0.4737084507942199,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8831551671028137,0.3452215194702148,0.2422062456607818,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8666121959686279,0.3260578513145447,0.3100816607475281,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.691381573677063,0.1619990170001983,0.7383054494857788,284.9961242675781,284.95001220703125,302.04998779296875,293.1302795410156,299.0234069824219,297.2413330078125,284.9954528808594,1.0,0.4670643210411072,0.5150817632675171,0.5150817632675171,1.0,1.0,-2.4755196571350098,0.91630357503891,1.5592161417007446,0.3531476557254791,0.9061547517776488,0.9061547517776488,0.0,99.79964447021484,103.0,45640.53125,0.0,1283.3385009765625,1.0,280.3408203125,283.3998413085937,296.0858764648437,299.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,34013.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833755373954773,1.0,0.0,0.0,3.5659568309783936,3.565979719161988,8.48487502480566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.162109375,0.0,1427.142333984375,1895.4371337890625,0.0,2783.431884765625,0.8850985169410706,1.0,0.0,3.0,1.0,0.0
18190800,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8699127435684204,0.3296542465686798,0.2978242933750152,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.5611011981964111,0.4737084507942199,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8831551671028137,0.3452215194702148,0.2422062456607818,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8666121959686279,0.3260578513145447,0.3100816607475281,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.691381573677063,0.1619990170001983,0.7383054494857788,284.9961242675781,284.95001220703125,302.04998779296875,293.1302795410156,299.0234069824219,297.2413330078125,284.9954528808594,1.0,0.4670643210411072,0.5150817632675171,0.5150817632675171,1.0,1.0,-2.4755196571350098,0.91630357503891,1.5592161417007446,0.3531476557254791,0.9061547517776488,0.9061547517776488,0.0,99.79964447021484,103.0,45640.53125,0.0,1283.3385009765625,1.0,280.3408203125,283.3998413085937,296.0858764648437,299.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,34013.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833755373954773,1.0,0.0,0.0,3.5659568309783936,3.565979719161988,8.48487502480566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.162109375,0.0,1427.142333984375,1895.4371337890625,0.0,2783.431884765625,0.8850985169410706,1.0,0.0,3.0,1.0,0.0
18190860,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8773860931396484,0.3333820402622223,0.3005838096141815,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5685611367225647,0.4661332368850708,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8921895027160645,0.3507600724697113,0.245523527264595,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8750177025794983,0.3310811817646026,0.3140135407447815,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7006345987319946,0.1666128188371658,0.7541892528533936,284.9166564941406,284.95001220703125,302.03094482421875,293.1010131835937,299.04547119140625,297.2852478027344,284.92071533203125,1.0,0.4691973924636841,0.5147959589958191,0.5147959589958191,1.0,1.0,-2.4975075721740723,0.9252123832702636,1.572295308113098,0.3569605052471161,0.8301126956939697,0.8301126956939697,0.0,98.6025161743164,106.0,46418.53515625,0.0,1305.2198486328125,1.0,280.0585327148437,283.3057556152344,296.1234436035156,299.162841796875,293.1499938964844,293.1499938964844,280.3500061035156,39272.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423562049865723,1.0,0.0,0.0,3.4143218994140625,3.414344310760498,7.778614303788345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01953125,0.0,1309.334716796875,1895.4371337890625,0.0,2863.7373046875,0.8564913868904114,1.0,0.0,3.0,1.0,0.0
18190920,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8773860931396484,0.3333820402622223,0.3005838096141815,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5685611367225647,0.4661332368850708,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8921895027160645,0.3507600724697113,0.245523527264595,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8750177025794983,0.3310811817646026,0.3140135407447815,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7006345987319946,0.1666128188371658,0.7541892528533936,284.9166564941406,284.95001220703125,302.03094482421875,293.1010131835937,299.04547119140625,297.2852478027344,284.92071533203125,1.0,0.4691973924636841,0.5147959589958191,0.5147959589958191,1.0,1.0,-2.4975075721740723,0.9252123832702636,1.572295308113098,0.3569605052471161,0.8301126956939697,0.8301126956939697,0.0,98.6025161743164,106.0,46418.53515625,0.0,1305.2198486328125,1.0,280.0585327148437,283.3057556152344,296.1234436035156,299.162841796875,293.1499938964844,293.1499938964844,280.3500061035156,39272.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423562049865723,1.0,0.0,0.0,3.4143218994140625,3.414344310760498,7.778614303788345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01953125,0.0,1309.334716796875,1895.4371337890625,0.0,2863.7373046875,0.8564913868904114,1.0,0.0,3.0,1.0,0.0
18190980,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8817406296730042,0.3359395563602447,0.302952378988266,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5761666297912598,0.4630166888236999,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8981432318687439,0.3551453351974487,0.2486499398946762,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8805021047592163,0.3348511159420013,0.3177097737789154,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7075256109237671,0.1699842661619186,0.7702286243438721,285.04168701171875,284.95001220703125,302.01141357421875,293.07080078125,299.0632019042969,297.3221435546875,285.0394592285156,1.0,0.4728115797042846,0.5145101547241211,0.5145101547241211,1.0,1.0,-2.524076461791992,0.9360461235046388,1.588030219078064,0.3619163334369659,0.9548262357711792,0.9548262357711792,0.0,98.70208740234376,109.0,46412.9296875,0.0,1338.731689453125,1.0,280.3416748046875,283.422119140625,296.05322265625,299.0257873535156,293.1499938964844,293.1499938964844,280.04998779296875,31582.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348632454872131,1.0,0.0,0.0,3.6045596599578857,3.60458254814148,8.669573503539141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.9912109375,0.0,1450.55517578125,1895.4371337890625,0.0,2793.76220703125,0.8917117118835449,1.0,0.0,3.0,1.0,0.0
18191040,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8817406296730042,0.3359395563602447,0.302952378988266,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.5761666297912598,0.4630166888236999,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8981432318687439,0.3551453351974487,0.2486499398946762,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8805021047592163,0.3348511159420013,0.3177097737789154,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7075256109237671,0.1699842661619186,0.7702286243438721,285.04168701171875,284.95001220703125,302.01141357421875,293.07080078125,299.0632019042969,297.3221435546875,285.0394592285156,1.0,0.4728115797042846,0.5145101547241211,0.5145101547241211,1.0,1.0,-2.524076461791992,0.9360461235046388,1.588030219078064,0.3619163334369659,0.9548262357711792,0.9548262357711792,0.0,98.70208740234376,109.0,46412.9296875,0.0,1338.731689453125,1.0,280.3416748046875,283.422119140625,296.05322265625,299.0257873535156,293.1499938964844,293.1499938964844,280.04998779296875,31582.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348632454872131,1.0,0.0,0.0,3.6045596599578857,3.60458254814148,8.669573503539141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.9912109375,0.0,1450.55517578125,1895.4371337890625,0.0,2793.76220703125,0.8917117118835449,1.0,0.0,3.0,1.0,0.0
18191100,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8820964097976685,0.3364878594875335,0.3037766814231872,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.5791592597961426,0.4637274444103241,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8992778658866882,0.356687843799591,0.2499481588602066,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8814329504966736,0.336124449968338,0.3191861510276794,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.709165096282959,0.1711746305227279,0.7765336036682129,284.8991394042969,284.95001220703125,302.00146484375,293.05535888671875,299.066162109375,297.3315734863281,284.8910522460937,1.0,0.4749294221401214,0.5143672227859497,0.5143672227859497,1.0,1.0,-2.536831855773926,0.9412314295768738,1.5956004858016968,0.3643169701099396,0.8690720200538635,0.8690720200538635,0.0,99.30261993408205,109.0,47515.65234375,0.0,1357.42919921875,1.0,280.0982666015625,283.2548828125,296.1106262207031,299.25274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442296981811523,1.0,0.0,0.0,3.611221075057984,3.611244440078736,8.701646265762975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.60888671875,0.0,1486.7105712890625,1895.4371337890625,0.0,2881.2578125,0.8940594792366028,1.0,0.0,3.0,1.0,0.0
18191160,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8807729482650757,0.3366656005382538,0.3040609359741211,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.5814688801765442,0.4662110507488251,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8987717628479004,0.3578788042068481,0.2508755028247833,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8807790279388428,0.3370416760444641,0.3201972544193268,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7093194127082825,0.1720545291900634,0.7811827063560486,284.9054870605469,284.95001220703125,301.99139404296875,293.03973388671875,299.0639953613281,297.3343505859375,284.9092102050781,1.0,0.4771197736263275,0.5138927102088928,0.5138927102088928,1.0,1.0,-2.5480740070343018,0.9452871680259703,1.602786898612976,0.3659246563911438,0.8544225692749023,0.8544225692749023,0.0,100.29611206054688,112.0,47466.3515625,0.0,1376.065673828125,1.0,280.0577697753906,283.2707824707031,296.0902709960937,299.19940185546875,293.1499938964844,293.1499938964844,280.3500061035156,38233.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494439125061035,1.0,0.0,0.0,3.5275466442108154,3.5275700092315674,8.303072718263138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.06640625,0.0,1417.3001708984375,1895.4371337890625,0.0,2930.0625,0.8798189163208008,1.0,0.0,3.0,1.0,0.0
18191220,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8780745267868042,0.3380040228366852,0.3050724864006042,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.586085855960846,0.4720019996166229,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8975022435188293,0.361012190580368,0.2529492080211639,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8790639638900757,0.3393850922584533,0.3223226964473724,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7088472843170166,0.1738181710243225,0.7893710136413574,285.0385131835937,284.95001220703125,301.97100830078125,293.00787353515625,299.0613098144531,297.3429870605469,285.0364074707031,1.0,0.4817425906658172,0.5129436254501343,0.5129436254501343,1.0,1.0,-2.571129322052002,0.9535616636276244,1.6175676584243774,0.369111567735672,0.9805038571357728,0.9805038571357728,0.0,102.52229309082033,115.0,47249.55078125,0.0,1415.5809326171875,1.0,280.342529296875,283.40020751953125,296.0000305175781,299.03076171875,293.1499938964844,293.1499938964844,280.04998779296875,31841.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438360095024109,1.0,0.0,0.0,3.696601629257202,3.696625471115112,9.117979402617492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.90185546875,0.0,1554.120849609375,1895.4371337890625,0.0,2877.5751953125,0.91264808177948,1.0,0.0,3.0,1.0,0.0
18191280,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8780745267868042,0.3380040228366852,0.3050724864006042,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.586085855960846,0.4720019996166229,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8975022435188293,0.361012190580368,0.2529492080211639,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8790639638900757,0.3393850922584533,0.3223226964473724,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7088472843170166,0.1738181710243225,0.7893710136413574,285.0385131835937,284.95001220703125,301.97100830078125,293.00787353515625,299.0613098144531,297.3429870605469,285.0364074707031,1.0,0.4817425906658172,0.5129436254501343,0.5129436254501343,1.0,1.0,-2.571129322052002,0.9535616636276244,1.6175676584243774,0.369111567735672,0.9805038571357728,0.9805038571357728,0.0,102.52229309082033,115.0,47249.55078125,0.0,1415.5809326171875,1.0,280.342529296875,283.40020751953125,296.0000305175781,299.03076171875,293.1499938964844,293.1499938964844,280.04998779296875,31841.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438360095024109,1.0,0.0,0.0,3.696601629257202,3.696625471115112,9.117979402617492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.90185546875,0.0,1554.120849609375,1895.4371337890625,0.0,2877.5751953125,0.91264808177948,1.0,0.0,3.0,1.0,0.0
18191340,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8737772107124329,0.3382276892662048,0.3056764304637909,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.5888404250144958,0.479838490486145,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8946181535720825,0.3632058799266815,0.2547512054443359,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8757933378219604,0.3409011363983154,0.3240936398506164,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7067020535469055,0.174903392791748,0.7955690026283264,284.89276123046875,284.95001220703125,301.9502258300781,292.97528076171875,299.04815673828125,297.3355712890625,284.8963317871094,1.0,0.4865287840366363,0.5119945406913757,0.5119945406913757,1.0,1.0,-2.593014478683472,0.9613031148910522,1.6317113637924194,0.3721131980419159,0.8684121370315552,0.8684121370315552,0.0,105.2613296508789,118.0,48249.4453125,0.0,1456.450927734375,1.0,280.0568542480469,283.24041748046875,296.02520751953125,299.1854248046875,293.1499938964844,293.1499938964844,280.3500061035156,38448.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581340909004211,1.0,0.0,0.0,3.618579149246216,3.618603467941284,8.737143275538983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.62255859375,0.0,1516.656494140625,1895.4371337890625,0.0,3011.50634765625,0.8999888300895691,1.0,0.0,3.0,1.0,0.0
18191400,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8737772107124329,0.3382276892662048,0.3056764304637909,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.5888404250144958,0.479838490486145,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8946181535720825,0.3632058799266815,0.2547512054443359,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8757933378219604,0.3409011363983154,0.3240936398506164,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7067020535469055,0.174903392791748,0.7955690026283264,284.89276123046875,284.95001220703125,301.9502258300781,292.97528076171875,299.04815673828125,297.3355712890625,284.8963317871094,1.0,0.4865287840366363,0.5119945406913757,0.5119945406913757,1.0,1.0,-2.593014478683472,0.9613031148910522,1.6317113637924194,0.3721131980419159,0.8684121370315552,0.8684121370315552,0.0,105.2613296508789,118.0,48249.4453125,0.0,1456.450927734375,1.0,280.0568542480469,283.24041748046875,296.02520751953125,299.1854248046875,293.1499938964844,293.1499938964844,280.3500061035156,38448.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581340909004211,1.0,0.0,0.0,3.618579149246216,3.618603467941284,8.737143275538983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.62255859375,0.0,1516.656494140625,1895.4371337890625,0.0,3011.50634765625,0.8999888300895691,1.0,0.0,3.0,1.0,0.0
18191460,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8695622682571411,0.3393607139587402,0.3064658343791961,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.5915907621383667,0.4880390465259552,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8916938304901123,0.3661324381828308,0.2566459476947784,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8724128007888794,0.3429420888423919,0.3258799314498901,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7041116952896118,0.1760621666908264,0.8007698655128479,285.0360412597656,284.95001220703125,301.9291687011719,292.9419860839844,299.03741455078125,297.3321838378906,285.03424072265625,1.0,0.4913321733474731,0.5110179781913757,0.5110179781913757,1.0,1.0,-2.614486694335937,0.968807578086853,1.645678997039795,0.374902069568634,0.9965562224388124,0.9965562224388124,0.0,108.11752319335938,121.0,47865.015625,0.0,1497.9193115234375,1.0,280.3431396484375,283.3833312988281,295.93023681640625,299.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,32302.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516438007354736,1.0,0.0,0.0,3.765688896179199,3.765713453292847,9.461982699576764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.14111328125,0.0,1637.184814453125,1895.4371337890625,0.0,2950.66943359375,0.928596258163452,1.0,0.0,3.0,1.0,0.0
18191520,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8695622682571411,0.3393607139587402,0.3064658343791961,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.5915907621383667,0.4880390465259552,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8916938304901123,0.3661324381828308,0.2566459476947784,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8724128007888794,0.3429420888423919,0.3258799314498901,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7041116952896118,0.1760621666908264,0.8007698655128479,285.0360412597656,284.95001220703125,301.9291687011719,292.9419860839844,299.03741455078125,297.3321838378906,285.03424072265625,1.0,0.4913321733474731,0.5110179781913757,0.5110179781913757,1.0,1.0,-2.614486694335937,0.968807578086853,1.645678997039795,0.374902069568634,0.9965562224388124,0.9965562224388124,0.0,108.11752319335938,121.0,47865.015625,0.0,1497.9193115234375,1.0,280.3431396484375,283.3833312988281,295.93023681640625,299.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,32302.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516438007354736,1.0,0.0,0.0,3.765688896179199,3.765713453292847,9.461982699576764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.14111328125,0.0,1637.184814453125,1895.4371337890625,0.0,2950.66943359375,0.928596258163452,1.0,0.0,3.0,1.0,0.0
18191580,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8647804856300354,0.3394841253757477,0.3069858253002167,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5929696559906006,0.4970036149024963,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8882049322128296,0.368239551782608,0.2583890855312347,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8685482740402222,0.3443151414394378,0.3275091350078583,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7009410858154297,0.1767657697200775,0.8051302433013916,284.88702392578125,284.95001220703125,301.9078369140625,292.9080810546875,299.0194091796875,297.3177185058594,284.8904113769531,1.0,0.4961432218551636,0.5100414156913757,0.5100414156913757,1.0,1.0,-2.6351780891418457,0.9759424328804016,1.659235596656799,0.3775881230831146,0.8799087405204773,0.8799087405204773,0.0,111.19587707519533,124.0,48845.48046875,0.0,1539.9322509765625,1.0,280.0563659667969,283.2200622558594,295.9542541503906,299.1508483886719,293.1499938964844,293.1499938964844,280.3500061035156,38569.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651383519172668,1.0,0.0,0.0,3.686150312423706,3.6861751079559326,9.066493475984316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.15283203125,0.0,1593.1798095703125,1895.4371337890625,0.0,3077.203369140625,0.9150519371032716,1.0,0.0,3.0,1.0,0.0
18191640,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8647804856300354,0.3394841253757477,0.3069858253002167,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5929696559906006,0.4970036149024963,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8882049322128296,0.368239551782608,0.2583890855312347,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8685482740402222,0.3443151414394378,0.3275091350078583,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7009410858154297,0.1767657697200775,0.8051302433013916,284.88702392578125,284.95001220703125,301.9078369140625,292.9080810546875,299.0194091796875,297.3177185058594,284.8904113769531,1.0,0.4961432218551636,0.5100414156913757,0.5100414156913757,1.0,1.0,-2.6351780891418457,0.9759424328804016,1.659235596656799,0.3775881230831146,0.8799087405204773,0.8799087405204773,0.0,111.19587707519533,124.0,48845.48046875,0.0,1539.9322509765625,1.0,280.0563659667969,283.2200622558594,295.9542541503906,299.1508483886719,293.1499938964844,293.1499938964844,280.3500061035156,38569.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651383519172668,1.0,0.0,0.0,3.686150312423706,3.6861751079559326,9.066493475984316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.15283203125,0.0,1593.1798095703125,1895.4371337890625,0.0,3077.203369140625,0.9150519371032716,1.0,0.0,3.0,1.0,0.0
18191700,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8622202277183533,0.3398981690406799,0.3071453273296356,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.5937326550483704,0.5017252564430237,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8862692713737488,0.3695761859416961,0.2591870427131653,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8664295673370361,0.3451995849609375,0.328213632106781,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.699105978012085,0.1771684139966964,0.806788444519043,285.0295715332031,284.95001220703125,301.8970642089844,292.8908996582031,299.0118103027344,297.312744140625,285.0360412597656,1.0,0.4984959363937378,0.5095531344413757,0.5095531344413757,1.0,1.0,-2.6448397636413574,0.9792153835296632,1.6656243801116943,0.3787495195865631,0.9763954281806946,0.9763954281806946,0.0,112.79207611083984,124.0,48135.16015625,0.0,1560.4749755859375,1.0,280.302978515625,283.3755187988281,295.8708190917969,298.9227905273437,293.1499938964844,293.1499938964844,280.3500061035156,33994.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596124649047852,1.0,0.0,0.0,3.7324352264404297,3.732459783554077,9.295609402215632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.12548828125,0.0,1611.48291015625,1895.4371337890625,0.0,3025.3701171875,0.9242995977401732,1.0,0.0,3.0,1.0,0.0
18191760,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8605177402496338,0.3405698239803314,0.3077236711978912,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.5947145819664001,0.5056862235069275,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8851404786109924,0.3711455464363098,0.260261595249176,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8650458455085754,0.3462912440299988,0.3292218446731567,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6978734731674194,0.1776799261569976,0.809124231338501,285.03741455078125,284.95001220703125,301.8862609863281,292.87359619140625,299.0061950683594,297.3110656738281,285.0362854003906,1.0,0.500883936882019,0.509032130241394,0.509032130241394,1.0,1.0,-2.65560269355774,0.9828947186470032,1.6727079153060913,0.3800781667232513,1.0,1.0,0.0,114.23419189453124,127.0,48343.50390625,0.0,1581.9996337890625,1.0,280.3432922363281,283.37286376953125,295.8591003417969,298.958984375,293.1499938964844,293.1499938964844,280.04998779296875,32791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581051826477051,1.0,0.0,0.0,3.815420866012573,3.815445899963379,9.713554618429043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.28759765625,0.0,1700.0186767578125,1895.4371337890625,0.0,3011.2353515625,0.9401668310165404,1.0,0.0,3.0,1.0,0.0
18191820,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8559777736663818,0.3406724035739898,0.308227002620697,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.595275342464447,0.5147433280944824,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.88180011510849,0.3732503056526184,0.2620052099227905,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8613521456718445,0.3476318120956421,0.3308216333389282,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6945736408233643,0.1782220602035522,0.8127070069313049,284.8871459960937,284.95001220703125,301.8645324707031,292.838623046875,298.9867553710937,297.2950744628906,284.8896179199219,1.0,0.505592405796051,0.5079901814460754,0.5079901814460754,1.0,1.0,-2.67541766166687,0.9894930720329284,1.6859245300292969,0.3824441730976105,0.8919594287872314,0.8919594287872314,0.0,117.4043426513672,115.0,49354.62890625,0.0,1624.389892578125,1.0,280.0570678710937,283.20623779296875,295.8819274902344,299.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,38377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710776567459106,1.0,0.0,0.0,3.7426154613494873,3.742640733718872,9.346385354547238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.7578125,0.0,1656.907470703125,1895.4371337890625,0.0,3132.91943359375,0.9274610877037048,1.0,0.0,3.0,1.0,0.0
18191880,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8559777736663818,0.3406724035739898,0.308227002620697,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.595275342464447,0.5147433280944824,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.88180011510849,0.3732503056526184,0.2620052099227905,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8613521456718445,0.3476318120956421,0.3308216333389282,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6945736408233643,0.1782220602035522,0.8127070069313049,284.8871459960937,284.95001220703125,301.8645324707031,292.838623046875,298.9867553710937,297.2950744628906,284.8896179199219,1.0,0.505592405796051,0.5079901814460754,0.5079901814460754,1.0,1.0,-2.67541766166687,0.9894930720329284,1.6859245300292969,0.3824441730976105,0.8919594287872314,0.8919594287872314,0.0,117.4043426513672,115.0,49354.62890625,0.0,1624.389892578125,1.0,280.0570678710937,283.20623779296875,295.8819274902344,299.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,38377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710776567459106,1.0,0.0,0.0,3.7426154613494873,3.742640733718872,9.346385354547238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.7578125,0.0,1656.907470703125,1895.4371337890625,0.0,3132.91943359375,0.9274610877037048,1.0,0.0,3.0,1.0,0.0
18191940,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8588566780090332,0.3416872024536133,0.3087853491306305,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.5973425507545471,0.5104176998138428,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8863599896430969,0.3761129379272461,0.2637563049793243,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8650788068771362,0.3495340645313263,0.3323402404785156,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6974701881408691,0.1789845377206802,0.8153663277626038,285.0296325683594,284.95001220703125,301.8426818847656,292.8031921386719,298.974609375,297.29296875,285.0278015136719,1.0,0.5047422051429749,0.5069482326507568,0.5069482326507568,1.0,1.0,-2.6780354976654053,0.9888087511062622,1.689226746559143,0.3815641105175018,1.0,1.0,0.0,116.32785034179688,103.0,48535.5390625,0.0,1623.201904296875,1.0,280.3438415527344,283.35760498046875,295.7855529785156,298.9039611816406,293.1499938964844,293.1499938964844,280.04998779296875,33373.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635735511779785,1.0,0.0,0.0,3.851231813430786,3.85125732421875,9.896749588733655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.357421875,0.0,1748.04638671875,1895.4371337890625,0.0,3062.5244140625,0.9484268426895142,1.0,0.0,3.0,1.0,0.0
18192000,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8588566780090332,0.3416872024536133,0.3087853491306305,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.5973425507545471,0.5104176998138428,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8863599896430969,0.3761129379272461,0.2637563049793243,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8650788068771362,0.3495340645313263,0.3323402404785156,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6974701881408691,0.1789845377206802,0.8153663277626038,285.0296325683594,284.95001220703125,301.8426818847656,292.8031921386719,298.974609375,297.29296875,285.0278015136719,1.0,0.5047422051429749,0.5069482326507568,0.5069482326507568,1.0,1.0,-2.6780354976654053,0.9888087511062622,1.689226746559143,0.3815641105175018,1.0,1.0,0.0,116.32785034179688,103.0,48535.5390625,0.0,1623.201904296875,1.0,280.3438415527344,283.35760498046875,295.7855529785156,298.9039611816406,293.1499938964844,293.1499938964844,280.04998779296875,33373.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635735511779785,1.0,0.0,0.0,3.851231813430786,3.85125732421875,9.896749588733655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.357421875,0.0,1748.04638671875,1895.4371337890625,0.0,3062.5244140625,0.9484268426895142,1.0,0.0,3.0,1.0,0.0
18192060,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8670929074287415,0.3416863977909088,0.3089685440063476,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6010655164718628,0.4962222278118133,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8967314958572388,0.3781329393386841,0.2652649283409118,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8744109272956848,0.3507629930973053,0.3335979282855987,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7050279378890991,0.1794109791517257,0.8172056674957275,284.86639404296875,284.95001220703125,301.8207397460937,292.7673645019531,298.9644775390625,297.295654296875,284.8685913085937,1.0,0.5002120137214661,0.5060020685195923,0.5060020685195923,1.0,1.0,-2.666746139526367,0.98243510723114,1.684311032295227,0.3780270218849182,0.8755088448524475,0.8755088448524475,0.0,112.12687683105467,106.0,49009.375,0.0,1588.0810546875,1.0,280.0569152832031,283.1884765625,295.8007202148437,299.0174865722656,293.1499938964844,293.1499938964844,280.3500061035156,39681.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746272325515747,1.0,0.0,0.0,3.736658811569214,3.7366843223571777,9.316659088653978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.31787109375,0.0,1659.930908203125,1895.4371337890625,0.0,3166.21142578125,0.9268952012062072,1.0,0.0,3.0,1.0,0.0
18192120,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8670929074287415,0.3416863977909088,0.3089685440063476,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6010655164718628,0.4962222278118133,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8967314958572388,0.3781329393386841,0.2652649283409118,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8744109272956848,0.3507629930973053,0.3335979282855987,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7050279378890991,0.1794109791517257,0.8172056674957275,284.86639404296875,284.95001220703125,301.8207397460937,292.7673645019531,298.9644775390625,297.295654296875,284.8685913085937,1.0,0.5002120137214661,0.5060020685195923,0.5060020685195923,1.0,1.0,-2.666746139526367,0.98243510723114,1.684311032295227,0.3780270218849182,0.8755088448524475,0.8755088448524475,0.0,112.12687683105467,106.0,49009.375,0.0,1588.0810546875,1.0,280.0569152832031,283.1884765625,295.8007202148437,299.0174865722656,293.1499938964844,293.1499938964844,280.3500061035156,39681.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746272325515747,1.0,0.0,0.0,3.736658811569214,3.7366843223571777,9.316659088653978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.31787109375,0.0,1659.930908203125,1895.4371337890625,0.0,3166.21142578125,0.9268952012062072,1.0,0.0,3.0,1.0,0.0
18192180,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8727821707725525,0.3427304029464721,0.309476375579834,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6072951555252075,0.4874469339847564,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9042751789093018,0.381048172712326,0.2669920325279236,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8810105323791504,0.3526672720909118,0.3350406289100647,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7101824879646301,0.1802175045013427,0.8196541666984558,285.0128479003906,284.95001220703125,301.7987670898437,292.7312316894531,298.9676208496094,297.318115234375,285.01123046875,1.0,0.4984789490699768,0.5050559043884277,0.5050559043884277,1.0,1.0,-2.6635429859161377,0.9795070886611938,1.6840358972549438,0.3757311403751373,0.9894068241119384,0.9894068241119384,0.0,109.70349884033205,109.0,48052.09375,0.0,1572.594482421875,1.0,280.3437194824219,283.34600830078125,295.7001953125,298.7877197265625,293.1499938964844,293.1499938964844,280.04998779296875,33620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641974329948425,1.0,0.0,0.0,3.827357292175293,3.8273825645446777,9.774425961950328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.583984375,0.0,1720.913330078125,1895.4371337890625,0.0,3068.37646484375,0.943387806415558,1.0,0.0,3.0,1.0,0.0
18192240,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8727821707725525,0.3427304029464721,0.309476375579834,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6072951555252075,0.4874469339847564,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9042751789093018,0.381048172712326,0.2669920325279236,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8810105323791504,0.3526672720909118,0.3350406289100647,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7101824879646301,0.1802175045013427,0.8196541666984558,285.0128479003906,284.95001220703125,301.7987670898437,292.7312316894531,298.9676208496094,297.318115234375,285.01123046875,1.0,0.4984789490699768,0.5050559043884277,0.5050559043884277,1.0,1.0,-2.6635429859161377,0.9795070886611938,1.6840358972549438,0.3757311403751373,0.9894068241119384,0.9894068241119384,0.0,109.70349884033205,109.0,48052.09375,0.0,1572.594482421875,1.0,280.3437194824219,283.34600830078125,295.7001953125,298.7877197265625,293.1499938964844,293.1499938964844,280.04998779296875,33620.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641974329948425,1.0,0.0,0.0,3.827357292175293,3.8273825645446777,9.774425961950328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.583984375,0.0,1720.913330078125,1895.4371337890625,0.0,3068.37646484375,0.943387806415558,1.0,0.0,3.0,1.0,0.0
18192300,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8747130632400513,0.3429267406463623,0.3098754584789276,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.6101464629173279,0.4848912358283996,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9071420431137084,0.3822424113750458,0.2679653465747833,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8833702206611633,0.3534330129623413,0.3359085023403168,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7119766473770142,0.1805550009012222,0.8214435577392578,284.8672180175781,284.95001220703125,301.78778076171875,292.7130432128906,298.96728515625,297.3260498046875,284.85992431640625,1.0,0.4983543157577514,0.5045828223228455,0.5045828223228455,1.0,1.0,-2.665313482284546,0.9794442653656006,1.6858693361282349,0.375341922044754,0.8912497758865356,0.8912497758865356,0.0,109.10388946533205,109.0,48945.3671875,0.0,1572.3538818359375,1.0,280.0937194824219,283.1790771484375,295.7483825683594,298.9874572753906,293.1499938964844,293.1499938964844,280.04998779296875,37246.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712341785430908,1.0,0.0,0.0,3.804008722305298,3.804034471511841,9.65553340392944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.04150390625,0.0,1721.079345703125,1895.4371337890625,0.0,3134.387451171875,0.9385530352592468,1.0,0.0,3.0,1.0,0.0
18192360,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8751605153083801,0.3428752422332763,0.3098683953285217,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6125538349151611,0.4841474592685699,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.908511519432068,0.3832087218761444,0.268667608499527,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.884346604347229,0.3539953231811523,0.3364799320697784,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7126593589782715,0.1807696521282196,0.8225351572036743,284.87646484375,284.95001220703125,301.7768249511719,292.6947937011719,298.9646301269531,297.32916259765625,284.88043212890625,1.0,0.4985655546188354,0.5043452978134155,0.5043452978134155,1.0,1.0,-2.667252779006958,0.97982257604599,1.6874301433563232,0.375359445810318,0.8684595227241516,0.8684595227241516,0.0,108.98206329345705,112.0,48642.8671875,0.0,1574.5196533203125,1.0,280.0563659667969,283.201171875,295.7228698730469,298.90875244140625,293.1499938964844,293.1499938964844,280.3500061035156,39951.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874031662940979,1.0,0.0,0.0,3.691647529602051,3.691672801971436,9.093556627703948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.568359375,0.0,1609.9027099609375,1895.4371337890625,0.0,3160.625732421875,0.9174308776855468,1.0,0.0,3.0,1.0,0.0
