time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192420,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.876082181930542,0.3440738320350647,0.3106121122837066,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6179643869400024,0.4838026762008667,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9110862016677856,0.3862130641937256,0.2705430388450622,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8860488533973694,0.3560270965099334,0.3381368517875671,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.713786244392395,0.1816600412130355,0.8258730173110962,285.02685546875,284.95001220703125,301.7549133300781,292.6581420898437,298.9659423828125,297.34490966796875,285.0253295898437,1.0,0.4999424517154693,0.5038703083992004,0.5038703083992004,1.0,1.0,-2.675980806350708,0.982667088508606,1.693313717842102,0.3763377964496612,0.9937877655029296,0.9937877655029296,0.0,109.20166015625,115.0,47970.24609375,0.0,1587.800537109375,1.0,280.343505859375,283.35595703125,295.6304931640625,298.7064208984375,293.1499938964844,293.1499938964844,280.04998779296875,33142.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643224239349365,1.0,0.0,0.0,3.808063268661499,3.8080883026123047,9.67612777458271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.78662109375,0.0,1693.93115234375,1895.4371337890625,0.0,3069.549072265625,0.9387505054473876,1.0,0.0,3.0,1.0,0.0
18192480,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.876082181930542,0.3440738320350647,0.3106121122837066,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6179643869400024,0.4838026762008667,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9110862016677856,0.3862130641937256,0.2705430388450622,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8860488533973694,0.3560270965099334,0.3381368517875671,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.713786244392395,0.1816600412130355,0.8258730173110962,285.02685546875,284.95001220703125,301.7549133300781,292.6581420898437,298.9659423828125,297.34490966796875,285.0253295898437,1.0,0.4999424517154693,0.5038703083992004,0.5038703083992004,1.0,1.0,-2.675980806350708,0.982667088508606,1.693313717842102,0.3763377964496612,0.9937877655029296,0.9937877655029296,0.0,109.20166015625,115.0,47970.24609375,0.0,1587.800537109375,1.0,280.343505859375,283.35595703125,295.6304931640625,298.7064208984375,293.1499938964844,293.1499938964844,280.04998779296875,33142.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643224239349365,1.0,0.0,0.0,3.808063268661499,3.8080883026123047,9.67612777458271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.78662109375,0.0,1693.93115234375,1895.4371337890625,0.0,3069.549072265625,0.9387505054473876,1.0,0.0,3.0,1.0,0.0
18192540,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8749392628669739,0.3442720174789428,0.3111352920532226,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6218473315238953,0.4864904582500458,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9113494157791138,0.3883390426635742,0.2722569406032562,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8857740759849548,0.3574087917804718,0.3397072553634643,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.713404655456543,0.1822059005498886,0.829119086265564,284.8847351074219,284.95001220703125,301.7331237792969,292.6213684082031,298.9574279785156,297.34490966796875,284.8881530761719,1.0,0.5022790431976318,0.5033953189849854,0.5033953189849854,1.0,1.0,-2.687687635421753,0.9867419004440308,1.7009457349777222,0.377984881401062,0.8774818181991577,0.8774818181991577,0.0,110.31813049316406,118.0,48783.93359375,0.0,1609.4932861328125,1.0,280.0561828613281,283.2014465332031,295.6572570800781,298.8478088378906,293.1499938964844,293.1499938964844,280.3500061035156,39195.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875802218914032,1.0,0.0,0.0,3.702768325805664,3.7027933597564697,9.148425306193532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.69921875,0.0,1616.9287109375,1895.4371337890625,0.0,3177.22900390625,0.9192736744880676,1.0,0.0,3.0,1.0,0.0
18192600,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8749392628669739,0.3442720174789428,0.3111352920532226,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6218473315238953,0.4864904582500458,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9113494157791138,0.3883390426635742,0.2722569406032562,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8857740759849548,0.3574087917804718,0.3397072553634643,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.713404655456543,0.1822059005498886,0.829119086265564,284.8847351074219,284.95001220703125,301.7331237792969,292.6213684082031,298.9574279785156,297.34490966796875,284.8881530761719,1.0,0.5022790431976318,0.5033953189849854,0.5033953189849854,1.0,1.0,-2.687687635421753,0.9867419004440308,1.7009457349777222,0.377984881401062,0.8774818181991577,0.8774818181991577,0.0,110.31813049316406,118.0,48783.93359375,0.0,1609.4932861328125,1.0,280.0561828613281,283.2014465332031,295.6572570800781,298.8478088378906,293.1499938964844,293.1499938964844,280.3500061035156,39195.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875802218914032,1.0,0.0,0.0,3.702768325805664,3.7027933597564697,9.148425306193532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.69921875,0.0,1616.9287109375,1895.4371337890625,0.0,3177.22900390625,0.9192736744880676,1.0,0.0,3.0,1.0,0.0
18192660,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8731640577316284,0.3454371988773346,0.3119018375873565,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.625831663608551,0.4906302988529205,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9107974171638488,0.39129638671875,0.2741273939609527,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8847147226333618,0.3594167232513428,0.3414009809494018,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7123332619667053,0.1830275058746338,0.8324083685874939,285.0348205566406,284.95001220703125,301.7114562988281,292.5844421386719,298.9517517089844,297.3503112792969,285.03350830078125,1.0,0.5052478909492493,0.5025382041931152,0.5025382041931152,1.0,1.0,-2.7018144130706787,0.9911928772926332,1.7106215953826904,0.3793959319591522,1.0,1.0,0.0,111.90284729003906,121.0,48180.8203125,0.0,1636.99755859375,1.0,280.3435974121094,283.3560485839844,295.563232421875,298.6507873535156,293.1499938964844,293.1499938964844,280.04998779296875,32979.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674399852752686,1.0,0.0,0.0,3.8245058059692383,3.824531078338623,9.759867225511698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.68310546875,0.0,1712.4393310546875,1895.4371337890625,0.0,3098.79541015625,0.9423395395278932,1.0,0.0,3.0,1.0,0.0
18192720,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8731640577316284,0.3454371988773346,0.3119018375873565,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.625831663608551,0.4906302988529205,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9107974171638488,0.39129638671875,0.2741273939609527,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8847147226333618,0.3594167232513428,0.3414009809494018,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7123332619667053,0.1830275058746338,0.8324083685874939,285.0348205566406,284.95001220703125,301.7114562988281,292.5844421386719,298.9517517089844,297.3503112792969,285.03350830078125,1.0,0.5052478909492493,0.5025382041931152,0.5025382041931152,1.0,1.0,-2.7018144130706787,0.9911928772926332,1.7106215953826904,0.3793959319591522,1.0,1.0,0.0,111.90284729003906,121.0,48180.8203125,0.0,1636.99755859375,1.0,280.3435974121094,283.3560485839844,295.563232421875,298.6507873535156,293.1499938964844,293.1499938964844,280.04998779296875,32979.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674399852752686,1.0,0.0,0.0,3.8245058059692383,3.824531078338623,9.759867225511698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.68310546875,0.0,1712.4393310546875,1895.4371337890625,0.0,3098.79541015625,0.9423395395278932,1.0,0.0,3.0,1.0,0.0
18192780,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.870104193687439,0.3455710411071777,0.3124075829982757,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6284021735191345,0.4965785443782806,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9088379740715028,0.3933765888214111,0.2758366763591766,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8824447393417358,0.3607289791107178,0.3429498076438904,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7103034853935242,0.183478906750679,0.8354246616363525,284.8871765136719,284.95001220703125,301.69000244140625,292.5475158691406,298.9371032714844,297.34161376953125,284.88970947265625,1.0,0.5086925625801086,0.5016811490058899,0.5016811490058899,1.0,1.0,-2.7171127796173096,0.9960836172103882,1.7210291624069214,0.3810798823833465,0.8893958330154419,0.8893958330154419,0.0,114.02471160888672,124.0,49113.30859375,0.0,1668.952880859375,1.0,280.0569763183594,283.193359375,295.5873718261719,298.7967529296875,293.1499938964844,293.1499938964844,280.3500061035156,38647.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797717094421387,1.0,0.0,0.0,3.739500999450684,3.739526271820069,9.33083697418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.03076171875,0.0,1655.3348388671875,1895.4371337890625,0.0,3214.441162109375,0.9270671010017396,1.0,0.0,3.0,1.0,0.0
18192840,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.870104193687439,0.3455710411071777,0.3124075829982757,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6284021735191345,0.4965785443782806,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9088379740715028,0.3933765888214111,0.2758366763591766,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8824447393417358,0.3607289791107178,0.3429498076438904,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7103034853935242,0.183478906750679,0.8354246616363525,284.8871765136719,284.95001220703125,301.69000244140625,292.5475158691406,298.9371032714844,297.34161376953125,284.88970947265625,1.0,0.5086925625801086,0.5016811490058899,0.5016811490058899,1.0,1.0,-2.7171127796173096,0.9960836172103882,1.7210291624069214,0.3810798823833465,0.8893958330154419,0.8893958330154419,0.0,114.02471160888672,124.0,49113.30859375,0.0,1668.952880859375,1.0,280.0569763183594,283.193359375,295.5873718261719,298.7967529296875,293.1499938964844,293.1499938964844,280.3500061035156,38647.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797717094421387,1.0,0.0,0.0,3.739500999450684,3.739526271820069,9.33083697418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.03076171875,0.0,1655.3348388671875,1895.4371337890625,0.0,3214.441162109375,0.9270671010017396,1.0,0.0,3.0,1.0,0.0
18192900,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8681742548942566,0.3459856808185577,0.3125587403774261,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.6297164559364319,0.5001206994056702,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9074286222457886,0.3947190940380096,0.2766231298446655,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8808916807174683,0.3615884184837341,0.3436156511306762,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.70888352394104,0.1837759613990783,0.8365191221237183,285.0290832519531,284.95001220703125,301.67938232421875,292.529052734375,298.9312744140625,297.3394470214844,285.0353698730469,1.0,0.5104964375495911,0.5012525916099548,0.5012525916099548,1.0,1.0,-2.724609136581421,0.998462438583374,1.7261466979980469,0.3818456828594208,0.9852778315544128,0.9852778315544128,0.0,115.23827362060548,124.0,48319.140625,0.0,1685.5413818359375,1.0,280.30426025390625,283.3505554199219,295.50439453125,298.5653686523437,293.1499938964844,293.1499938964844,280.3500061035156,34297.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738952279090881,1.0,0.0,0.0,3.7786340713500977,3.7786591053009033,9.527149131827172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.04736328125,0.0,1667.855712890625,1895.4371337890625,0.0,3159.34619140625,0.9348377585411072,1.0,0.0,3.0,1.0,0.0
18192960,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8670060634613037,0.3466630578041076,0.3131299316883087,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.6312245726585388,0.503056526184082,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9067801237106324,0.3962982594966888,0.2776963710784912,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8799868822097778,0.3626557886600494,0.3445909321308136,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7079789638519287,0.184196189045906,0.8383640646934509,285.0400085449219,284.95001220703125,301.6687927246094,292.5105895996094,298.92730712890625,297.3404541015625,285.0394287109375,1.0,0.5124114155769348,0.5007410049438477,0.5007410049438477,1.0,1.0,-2.7335007190704346,1.001281976699829,1.7322187423706057,0.3827455043792724,1.0,1.0,0.0,116.34626007080078,127.0,48466.10546875,0.0,1703.7808837890625,1.0,280.3436279296875,283.3531188964844,295.491943359375,298.5971984863281,293.1499938964844,293.1499938964844,280.04998779296875,33359.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720001578330994,1.0,0.0,0.0,3.849527597427368,3.849553108215332,9.887993428492337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.2880859375,0.0,1745.855224609375,1895.4371337890625,0.0,3141.572509765625,0.9481704235076904,1.0,0.0,3.0,1.0,0.0
18193020,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8631871342658997,0.3467513918876648,0.3136171996593475,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6327822804450989,0.5105669498443604,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9040009379386902,0.3983661234378814,0.2794131934642792,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8768690228462219,0.3639019429683685,0.3460999727249145,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7050994634628296,0.1845598667860031,0.8410717248916626,284.88897705078125,284.95001220703125,301.6478881835937,292.4737243652344,298.9094543457031,297.3269348144531,284.8912048339844,1.0,0.5163532495498657,0.4997179508209228,0.4997179508209228,1.0,1.0,-2.750246047973633,1.006440043449402,1.743806004524231,0.3843808472156524,0.9002105593681335,0.9002105593681335,0.0,118.99246978759766,130.0,49474.79296875,0.0,1741.0445556640625,1.0,280.0567321777344,283.18487548828125,295.51483154296875,298.7450256347656,293.1499938964844,293.1499938964844,279.75,38355.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844871520996094,1.0,0.0,0.0,3.777392625808716,3.777418375015259,9.520890102976408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.16845703125,0.0,1697.8140869140625,1895.4371337890625,0.0,3258.616455078125,0.9353715181350708,1.0,0.0,3.0,1.0,0.0
18193080,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8631871342658997,0.3467513918876648,0.3136171996593475,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6327822804450989,0.5105669498443604,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9040009379386902,0.3983661234378814,0.2794131934642792,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8768690228462219,0.3639019429683685,0.3460999727249145,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7050994634628296,0.1845598667860031,0.8410717248916626,284.88897705078125,284.95001220703125,301.6478881835937,292.4737243652344,298.9094543457031,297.3269348144531,284.8912048339844,1.0,0.5163532495498657,0.4997179508209228,0.4997179508209228,1.0,1.0,-2.750246047973633,1.006440043449402,1.743806004524231,0.3843808472156524,0.9002105593681335,0.9002105593681335,0.0,118.99246978759766,130.0,49474.79296875,0.0,1741.0445556640625,1.0,280.0567321777344,283.18487548828125,295.51483154296875,298.7450256347656,293.1499938964844,293.1499938964844,279.75,38355.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844871520996094,1.0,0.0,0.0,3.777392625808716,3.777418375015259,9.520890102976408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.16845703125,0.0,1697.8140869140625,1895.4371337890625,0.0,3258.616455078125,0.9353715181350708,1.0,0.0,3.0,1.0,0.0
18193140,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8581099510192871,0.3465982675552368,0.3135035037994385,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6333534121513367,0.519591212272644,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.900028645992279,0.4002567231655121,0.2807394564151764,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.872511088848114,0.3648480772972107,0.347064346075058,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7010459303855896,0.1846730709075927,0.8420771956443787,284.8765563964844,284.95001220703125,301.6272888183594,292.43701171875,298.8882751464844,297.30816650390625,284.880126953125,1.0,0.5202533006668091,0.498694896697998,0.498694896697998,1.0,1.0,-2.764915704727173,1.0107121467590332,1.75420343875885,0.3855508267879486,0.8198615312576294,0.8198615312576294,0.0,122.01541900634766,133.0,49632.08984375,0.0,1777.357177734375,1.0,279.7580261230469,283.15679931640625,295.4639892578125,298.71990966796875,293.1499938964844,293.1499938964844,280.04998779296875,42189.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931135535240173,1.0,0.0,0.0,3.486865282058716,3.486888885498047,8.112667160276033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.89892578125,0.0,1403.373291015625,1895.4371337890625,0.0,3339.31298828125,0.8750567436218262,1.0,0.0,3.0,1.0,0.0
18193200,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8581099510192871,0.3465982675552368,0.3135035037994385,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6333534121513367,0.519591212272644,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.900028645992279,0.4002567231655121,0.2807394564151764,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.872511088848114,0.3648480772972107,0.347064346075058,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7010459303855896,0.1846730709075927,0.8420771956443787,284.8765563964844,284.95001220703125,301.6272888183594,292.43701171875,298.8882751464844,297.30816650390625,284.880126953125,1.0,0.5202533006668091,0.498694896697998,0.498694896697998,1.0,1.0,-2.764915704727173,1.0107121467590332,1.75420343875885,0.3855508267879486,0.8198615312576294,0.8198615312576294,0.0,122.01541900634766,133.0,49632.08984375,0.0,1777.357177734375,1.0,279.7580261230469,283.15679931640625,295.4639892578125,298.71990966796875,293.1499938964844,293.1499938964844,280.04998779296875,42189.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931135535240173,1.0,0.0,0.0,3.486865282058716,3.486888885498047,8.112667160276033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.89892578125,0.0,1403.373291015625,1895.4371337890625,0.0,3339.31298828125,0.8750567436218262,1.0,0.0,3.0,1.0,0.0
18193260,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.854988157749176,0.3477594256401062,0.3143759369850158,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6350049376487732,0.5268771648406982,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8979917168617249,0.4034157693386078,0.282805472612381,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8698259592056274,0.366739958524704,0.3487204909324646,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6983652114868164,0.1853112280368805,0.8447055220603943,285.0078125,284.95001220703125,301.6070861816406,292.40045166015625,298.8775329589844,297.3056030273437,285.00738525390625,1.0,0.5242867469787598,0.4975869357585907,0.4975869357585907,1.0,1.0,-2.782348394393921,1.0159647464752195,1.7663836479187012,0.387032151222229,0.92557954788208,0.92557954788208,0.0,124.69255828857422,136.0,49131.4921875,0.0,1816.6331787109373,1.0,280.0411682128906,283.29327392578125,295.36822509765625,298.5107727050781,293.1499938964844,293.1499938964844,279.75,33520.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820756077766418,1.0,0.0,0.0,3.611065864562988,3.611088991165161,8.700898206370766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9765625,0.0,1471.9281005859375,1895.4371337890625,0.0,3236.029052734375,0.894883930683136,1.0,0.0,3.0,1.0,0.0
18193320,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.854988157749176,0.3477594256401062,0.3143759369850158,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6350049376487732,0.5268771648406982,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8979917168617249,0.4034157693386078,0.282805472612381,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8698259592056274,0.366739958524704,0.3487204909324646,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6983652114868164,0.1853112280368805,0.8447055220603943,285.0078125,284.95001220703125,301.6070861816406,292.40045166015625,298.8775329589844,297.3056030273437,285.00738525390625,1.0,0.5242867469787598,0.4975869357585907,0.4975869357585907,1.0,1.0,-2.782348394393921,1.0159647464752195,1.7663836479187012,0.387032151222229,0.92557954788208,0.92557954788208,0.0,124.69255828857422,136.0,49131.4921875,0.0,1816.6331787109373,1.0,280.0411682128906,283.29327392578125,295.36822509765625,298.5107727050781,293.1499938964844,293.1499938964844,279.75,33520.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820756077766418,1.0,0.0,0.0,3.611065864562988,3.611088991165161,8.700898206370766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9765625,0.0,1471.9281005859375,1895.4371337890625,0.0,3236.029052734375,0.894883930683136,1.0,0.0,3.0,1.0,0.0
18193380,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8511711359024048,0.3478701710700989,0.3148300349712372,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6355822086334229,0.5349658727645874,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8952953815460205,0.4057175815105438,0.2846451997756958,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8665798902511597,0.3679309785366058,0.3501406908035278,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6952980756759644,0.185634359717369,0.8471142053604126,284.9091186523437,284.95001220703125,301.5873107910156,292.3641662597656,298.8597106933594,297.2918701171875,284.91180419921875,1.0,0.528400182723999,0.4964789748191833,0.4964789748191833,1.0,1.0,-2.799431324005127,1.021027684211731,1.7784035205841064,0.3884820938110351,0.8394213914871216,0.8394213914871216,0.0,127.62259674072266,139.0,49823.89453125,0.0,1857.0177001953125,1.0,279.7580261230469,283.1784973144531,295.3937072753906,298.64373779296875,293.1499938964844,293.1499938964844,280.04998779296875,39132.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892146646976471,1.0,0.0,0.0,3.479383945465088,3.4794070720672607,8.077891493485367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.51025390625,0.0,1373.846923828125,1895.4371337890625,0.0,3330.277099609375,0.8703315854072571,1.0,0.0,3.0,1.0,0.0
18193440,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8511711359024048,0.3478701710700989,0.3148300349712372,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6355822086334229,0.5349658727645874,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8952953815460205,0.4057175815105438,0.2846451997756958,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8665798902511597,0.3679309785366058,0.3501406908035278,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6952980756759644,0.185634359717369,0.8471142053604126,284.9091186523437,284.95001220703125,301.5873107910156,292.3641662597656,298.8597106933594,297.2918701171875,284.91180419921875,1.0,0.528400182723999,0.4964789748191833,0.4964789748191833,1.0,1.0,-2.799431324005127,1.021027684211731,1.7784035205841064,0.3884820938110351,0.8394213914871216,0.8394213914871216,0.0,127.62259674072266,139.0,49823.89453125,0.0,1857.0177001953125,1.0,279.7580261230469,283.1784973144531,295.3937072753906,298.64373779296875,293.1499938964844,293.1499938964844,280.04998779296875,39132.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892146646976471,1.0,0.0,0.0,3.479383945465088,3.4794070720672607,8.077891493485367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.51025390625,0.0,1373.846923828125,1895.4371337890625,0.0,3330.277099609375,0.8703315854072571,1.0,0.0,3.0,1.0,0.0
18193500,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8492098450660706,0.3482651114463806,0.3150105476379394,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6360344290733337,0.539118230342865,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8938888311386108,0.4071839153766632,0.2855445742607116,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8648824691772461,0.3687365055084228,0.3507882356643677,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6936761140823364,0.1858917027711868,0.8481045365333557,285.03009033203125,284.95001220703125,301.5776062011719,292.3461303710937,298.8531494140625,297.2885131835937,285.0336303710937,1.0,0.5304410457611084,0.4959250092506408,0.4959250092506408,1.0,1.0,-2.807685852050781,1.0234333276748655,1.7842525243759155,0.3891001045703888,0.9259400367736816,0.9259400367736816,0.0,129.1206512451172,139.0,49210.98828125,0.0,1877.09033203125,1.0,279.99774169921875,283.3096008300781,295.3173828125,298.4284362792969,293.1499938964844,293.1499938964844,280.04998779296875,33675.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861662149429321,1.0,0.0,0.0,3.543358087539673,3.5433804988861084,8.377672315873497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.443359375,0.0,1400.8448486328125,1895.4371337890625,0.0,3274.3369140625,0.8817205429077148,1.0,0.0,3.0,1.0,0.0
18193560,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8478419184684753,0.3487939834594726,0.3155097961425781,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6366126537322998,0.5426912307739258,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8930685520172119,0.4087781012058258,0.2866695821285248,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8637108206748962,0.3696573972702026,0.3516755402088165,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6925140023231506,0.1862291246652603,0.8497146368026733,285.0223083496094,284.95001220703125,301.5679931640625,292.3281555175781,298.847900390625,297.2873229980469,285.0204772949219,1.0,0.5325297713279724,0.4953311085700989,0.4953311085700989,1.0,1.0,-2.816932916641236,1.0261725187301636,1.7907603979110718,0.3898388743400574,0.9473622441291808,0.9473622441291808,0.0,130.49769592285156,142.0,49446.0390625,0.0,1898.2569580078125,1.0,280.0418701171875,283.29638671875,295.30877685546875,298.46795654296875,293.1499938964844,293.1499938964844,279.75,32442.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843955397605896,1.0,0.0,0.0,3.633812665939331,3.633836030960083,8.810861800156999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.19287109375,0.0,1488.7332763671875,1895.4371337890625,0.0,3257.7587890625,0.8989892601966858,1.0,0.0,3.0,1.0,0.0
18193620,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8438919186592102,0.3486809730529785,0.315780758857727,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6363404393196106,0.5511658787727356,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8902047276496887,0.4109464585781097,0.2884339690208435,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8603055477142334,0.3706453442573547,0.3529275059700012,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6892983317375183,0.1864531189203262,0.8517837524414062,284.9028015136719,284.95001220703125,301.5492248535156,292.29254150390625,298.82861328125,297.2712097167969,284.905517578125,1.0,0.5366536378860474,0.4941432774066925,0.4941432774066925,1.0,1.0,-2.833559513092041,1.0308361053466797,1.802723407745361,0.3909840881824493,0.8492568135261536,0.8492568135261536,0.0,133.6005859375,130.0,50242.8125,0.0,1939.661376953125,1.0,279.7577209472656,283.1623229980469,295.3317565917969,298.6082458496094,293.1499938964844,293.1499938964844,280.04998779296875,38767.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964904546737671,1.0,0.0,0.0,3.5245566368103027,3.5245800018310547,8.289002835226711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69921875,0.0,1418.0284423828125,1895.4371337890625,0.0,3370.848388671875,0.8797894716262817,1.0,0.0,3.0,1.0,0.0
18193680,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8438919186592102,0.3486809730529785,0.315780758857727,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6363404393196106,0.5511658787727356,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8902047276496887,0.4109464585781097,0.2884339690208435,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8603055477142334,0.3706453442573547,0.3529275059700012,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6892983317375183,0.1864531189203262,0.8517837524414062,284.9028015136719,284.95001220703125,301.5492248535156,292.29254150390625,298.82861328125,297.2712097167969,284.905517578125,1.0,0.5366536378860474,0.4941432774066925,0.4941432774066925,1.0,1.0,-2.833559513092041,1.0308361053466797,1.802723407745361,0.3909840881824493,0.8492568135261536,0.8492568135261536,0.0,133.6005859375,130.0,50242.8125,0.0,1939.661376953125,1.0,279.7577209472656,283.1623229980469,295.3317565917969,298.6082458496094,293.1499938964844,293.1499938964844,280.04998779296875,38767.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964904546737671,1.0,0.0,0.0,3.5245566368103027,3.5245800018310547,8.289002835226711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69921875,0.0,1418.0284423828125,1895.4371337890625,0.0,3370.848388671875,0.8797894716262817,1.0,0.0,3.0,1.0,0.0
18193740,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8465209603309631,0.3494197130203247,0.3161522448062897,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6375259160995483,0.5464525818824768,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8947870135307312,0.4139031767845154,0.2902767062187195,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8637259006500244,0.3721725642681122,0.3541315495967865,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6918103694915771,0.1869222819805145,0.853165328502655,285.009521484375,284.95001220703125,301.531005859375,292.2572937011719,298.8174743652344,297.269287109375,285.00762939453125,1.0,0.5353524684906006,0.4929554462432861,0.4929554462432861,1.0,1.0,-2.8336849212646484,1.028642177581787,1.805042743682861,0.3891519904136657,0.9480535984039308,0.9480535984039308,0.0,132.2403564453125,118.0,49597.6171875,0.0,1933.286376953125,1.0,280.04156494140625,283.2793884277344,295.2404479980469,298.4157409667969,293.1499938964844,293.1499938964844,279.75,32878.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891622424125671,1.0,0.0,0.0,3.663412809371948,3.6634364128112793,8.954988288678578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.2197265625,0.0,1524.701171875,1895.4371337890625,0.0,3302.371826171875,0.9060268402099608,1.0,0.0,3.0,1.0,0.0
18193800,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8465209603309631,0.3494197130203247,0.3161522448062897,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6375259160995483,0.5464525818824768,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8947870135307312,0.4139031767845154,0.2902767062187195,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8637259006500244,0.3721725642681122,0.3541315495967865,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6918103694915771,0.1869222819805145,0.853165328502655,285.009521484375,284.95001220703125,301.531005859375,292.2572937011719,298.8174743652344,297.269287109375,285.00762939453125,1.0,0.5353524684906006,0.4929554462432861,0.4929554462432861,1.0,1.0,-2.8336849212646484,1.028642177581787,1.805042743682861,0.3891519904136657,0.9480535984039308,0.9480535984039308,0.0,132.2403564453125,118.0,49597.6171875,0.0,1933.286376953125,1.0,280.04156494140625,283.2793884277344,295.2404479980469,298.4157409667969,293.1499938964844,293.1499938964844,279.75,32878.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891622424125671,1.0,0.0,0.0,3.663412809371948,3.6634364128112793,8.954988288678578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.2197265625,0.0,1524.701171875,1895.4371337890625,0.0,3302.371826171875,0.9060268402099608,1.0,0.0,3.0,1.0,0.0
18193860,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8534637689590454,0.349160224199295,0.3160341084003448,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6402134299278259,0.5325700640678406,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9043622016906738,0.4159914553165436,0.2917876541614532,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8718634247779846,0.3729811310768127,0.3549503087997436,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6982828378677368,0.187054768204689,0.8535484075546265,284.8846435546875,284.95001220703125,301.5133972167969,292.2225341796875,298.8061828613281,297.2680969238281,284.8871459960937,1.0,0.5305168032646179,0.4918650686740875,0.4918650686740875,1.0,1.0,-2.8201324939727783,1.0209890604019165,1.7991434335708618,0.3848158121109009,0.8349542021751404,0.8349542021751404,0.0,127.74675750732422,121.0,49836.671875,0.0,1890.0950927734373,1.0,279.7576599121094,283.1493225097656,295.25299072265625,298.5155944824219,293.1499938964844,293.1499938964844,280.04998779296875,40036.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995121121406555,1.0,0.0,0.0,3.5089051723480225,3.5089285373687744,8.215548632506398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.748046875,0.0,1410.8189697265625,1895.4371337890625,0.0,3399.0361328125,0.877288281917572,1.0,0.0,3.0,1.0,0.0
18193920,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8534637689590454,0.349160224199295,0.3160341084003448,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6402134299278259,0.5325700640678406,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9043622016906738,0.4159914553165436,0.2917876541614532,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8718634247779846,0.3729811310768127,0.3549503087997436,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6982828378677368,0.187054768204689,0.8535484075546265,284.8846435546875,284.95001220703125,301.5133972167969,292.2225341796875,298.8061828613281,297.2680969238281,284.8871459960937,1.0,0.5305168032646179,0.4918650686740875,0.4918650686740875,1.0,1.0,-2.8201324939727783,1.0209890604019165,1.7991434335708618,0.3848158121109009,0.8349542021751404,0.8349542021751404,0.0,127.74675750732422,121.0,49836.671875,0.0,1890.0950927734373,1.0,279.7576599121094,283.1493225097656,295.25299072265625,298.5155944824219,293.1499938964844,293.1499938964844,280.04998779296875,40036.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995121121406555,1.0,0.0,0.0,3.5089051723480225,3.5089285373687744,8.215548632506398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.748046875,0.0,1410.8189697265625,1895.4371337890625,0.0,3399.0361328125,0.877288281917572,1.0,0.0,3.0,1.0,0.0
18193980,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.858231782913208,0.3499075472354889,0.3163426518440246,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.645390510559082,0.5240699648857117,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9117488861083984,0.419034481048584,0.2936320900917053,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8775337338447571,0.3744757771492004,0.3560478389263153,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.702649712562561,0.1875873059034347,0.854840874671936,284.9970092773437,284.95001220703125,301.4964294433594,292.1883239746094,298.8082580566406,297.2862854003906,284.9958801269531,1.0,0.528570294380188,0.4907746911048889,0.4907746911048889,1.0,1.0,-2.8153562545776367,1.0169998407363892,1.7983564138412476,0.3817613124847412,0.9264792799949646,0.9264792799949646,0.0,125.16236114501952,124.0,48995.2578125,0.0,1870.1842041015625,1.0,280.04132080078125,283.27447509765625,295.1576538085937,298.2960205078125,293.1499938964844,293.1499938964844,279.75,33532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891815543174744,1.0,0.0,0.0,3.6228785514831534,3.622901916503906,8.757917271395854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.0263671875,0.0,1484.8804931640625,1895.4371337890625,0.0,3302.552734375,0.897407054901123,1.0,0.0,3.0,1.0,0.0
18194040,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.858231782913208,0.3499075472354889,0.3163426518440246,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.645390510559082,0.5240699648857117,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9117488861083984,0.419034481048584,0.2936320900917053,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8775337338447571,0.3744757771492004,0.3560478389263153,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.702649712562561,0.1875873059034347,0.854840874671936,284.9970092773437,284.95001220703125,301.4964294433594,292.1883239746094,298.8082580566406,297.2862854003906,284.9958801269531,1.0,0.528570294380188,0.4907746911048889,0.4907746911048889,1.0,1.0,-2.8153562545776367,1.0169998407363892,1.7983564138412476,0.3817613124847412,0.9264792799949646,0.9264792799949646,0.0,125.16236114501952,124.0,48995.2578125,0.0,1870.1842041015625,1.0,280.04132080078125,283.27447509765625,295.1576538085937,298.2960205078125,293.1499938964844,293.1499938964844,279.75,33532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891815543174744,1.0,0.0,0.0,3.6228785514831534,3.622901916503906,8.757917271395854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.0263671875,0.0,1484.8804931640625,1895.4371337890625,0.0,3302.552734375,0.897407054901123,1.0,0.0,3.0,1.0,0.0
18194100,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8596422076225281,0.3499144911766052,0.316556841135025,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.6476312875747681,0.5218115448951721,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9143776297569276,0.4202404022216797,0.2946096956729889,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8793466687202454,0.3749847114086151,0.3566740155220032,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7040354609489441,0.1877683401107788,0.8559203147888184,284.8660583496094,284.95001220703125,301.4882202148437,292.1714172363281,298.8070068359375,297.2913818359375,284.8619079589844,1.0,0.5283349752426147,0.4902294874191284,0.4902294874191284,1.0,1.0,-2.8161232471466064,1.0162901878356934,1.7998329401016235,0.380923330783844,0.834527313709259,0.834527313709259,0.0,124.56099700927734,124.0,49725.37109375,0.0,1868.506103515625,1.0,279.7983703613281,283.1269226074219,295.2037048339844,298.4873046875,293.1499938964844,293.1499938964844,279.75,38301.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895718514919281,1.0,0.0,0.0,3.5772104263305664,3.577234029769897,8.538513043276907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.1162109375,0.0,1470.56396484375,1895.4371337890625,0.0,3363.642822265625,0.8881160020828247,1.0,0.0,3.0,1.0,0.0
18194160,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8598372340202332,0.3497680425643921,0.3164241909980774,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6495047807693481,0.5212336182594299,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.915639877319336,0.42132169008255,0.2953527271747589,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8799764513969421,0.3753467202186584,0.3570296764373779,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7044499516487122,0.1878666579723358,0.8564006090164185,284.897216796875,284.95001220703125,301.4801940917969,292.1546630859375,298.8042907714844,297.29302978515625,284.9003295898437,1.0,0.5284336805343628,0.4899165332317352,0.4899165332317352,1.0,1.0,-2.81716537475586,1.0160999298095703,1.8010655641555786,0.3805369138717651,0.8306877613067627,0.8306877613067627,0.0,124.43993377685548,127.0,49380.85546875,0.0,1869.5643310546875,1.0,279.7580871582031,283.1639709472656,295.1781921386719,298.40399169921875,293.1499938964844,293.1499938964844,280.04998779296875,39871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979797959327698,1.0,0.0,0.0,3.4623963832855225,3.462419271469116,7.999205990927294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.1826171875,0.0,1361.77490234375,1895.4371337890625,0.0,3384.745849609375,0.867163360118866,1.0,0.0,3.0,1.0,0.0
18194220,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8602945804595947,0.3505455553531647,0.3168834447860718,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6537465453147888,0.5211483836174011,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9181013107299804,0.4244981110095978,0.2973810732364654,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8810413479804993,0.3768358528614044,0.3582416772842407,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7051383852958679,0.1884836554527282,0.8586375117301941,285.0086975097656,284.95001220703125,301.4646911621094,292.1216735839844,298.8056945800781,297.305908203125,285.0075988769531,1.0,0.5295842885971069,0.4892906248569488,0.4892906248569488,1.0,1.0,-2.824191093444824,1.017807126045227,1.8063839673995967,0.3806891143321991,0.9296717047691344,0.9296717047691344,0.0,124.6763687133789,130.0,48835.64453125,0.0,1881.76611328125,1.0,280.0410461425781,283.2831420898437,295.09405517578125,298.2153625488281,293.1499938964844,293.1499938964844,279.75,32987.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883568644523621,1.0,0.0,0.0,3.60135817527771,3.601381063461304,8.654179737277445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.67529296875,0.0,1457.4830322265625,1895.4371337890625,0.0,3294.837646484375,0.8922208547592163,1.0,0.0,3.0,1.0,0.0
