time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8602945804595947,0.3505455553531647,0.3168834447860718,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6537465453147888,0.5211483836174011,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9181013107299804,0.4244981110095978,0.2973810732364654,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8810413479804993,0.3768358528614044,0.3582416772842407,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7051383852958679,0.1884836554527282,0.8586375117301941,285.0086975097656,284.95001220703125,301.4646911621094,292.1216735839844,298.8056945800781,297.305908203125,285.0075988769531,1.0,0.5295842885971069,0.4892906248569488,0.4892906248569488,1.0,1.0,-2.824191093444824,1.017807126045227,1.8063839673995967,0.3806891143321991,0.9296717047691344,0.9296717047691344,0.0,124.6763687133789,130.0,48835.64453125,0.0,1881.76611328125,1.0,280.0410461425781,283.2831420898437,295.09405517578125,298.2153625488281,293.1499938964844,293.1499938964844,279.75,32987.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883568644523621,1.0,0.0,0.0,3.60135817527771,3.601381063461304,8.654179737277445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.67529296875,0.0,1457.4830322265625,1895.4371337890625,0.0,3294.837646484375,0.8922208547592163,1.0,0.0,3.0,1.0,0.0
18194340,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8587315678596497,0.3503398001194,0.3169846832752228,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6563978791236877,0.5242034792900085,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9181756377220154,0.4268194735050201,0.2991873323917389,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8801094889640808,0.3776193559169769,0.3592235147953033,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7042505741119385,0.1887619346380233,0.8605890870094299,284.90301513671875,284.95001220703125,301.45001220703125,292.08935546875,298.7972412109375,297.3027648925781,284.9056701660156,1.0,0.5316415429115295,0.4886647164821625,0.4886647164821625,1.0,1.0,-2.833681583404541,1.0205092430114746,1.813172459602356,0.3813679814338684,0.8363557457923889,0.8363557457923889,0.0,125.88650512695312,133.0,49452.93359375,0.0,1902.6300048828125,1.0,279.75811767578125,283.1634521484375,295.1205749511719,298.3462219238281,293.1499938964844,293.1499938964844,280.04998779296875,39201.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988049030303955,1.0,0.0,0.0,3.468587636947632,3.4686102867126465,8.027838021007483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.1162109375,0.0,1363.3106689453125,1895.4371337890625,0.0,3392.441650390625,0.8679258823394775,1.0,0.0,3.0,1.0,0.0
18194400,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8587315678596497,0.3503398001194,0.3169846832752228,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6563978791236877,0.5242034792900085,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9181756377220154,0.4268194735050201,0.2991873323917389,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8801094889640808,0.3776193559169769,0.3592235147953033,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7042505741119385,0.1887619346380233,0.8605890870094299,284.90301513671875,284.95001220703125,301.45001220703125,292.08935546875,298.7972412109375,297.3027648925781,284.9056701660156,1.0,0.5316415429115295,0.4886647164821625,0.4886647164821625,1.0,1.0,-2.833681583404541,1.0205092430114746,1.813172459602356,0.3813679814338684,0.8363557457923889,0.8363557457923889,0.0,125.88650512695312,133.0,49452.93359375,0.0,1902.6300048828125,1.0,279.75811767578125,283.1634521484375,295.1205749511719,298.3462219238281,293.1499938964844,293.1499938964844,280.04998779296875,39201.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988049030303955,1.0,0.0,0.0,3.468587636947632,3.4686102867126465,8.027838021007483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.1162109375,0.0,1363.3106689453125,1895.4371337890625,0.0,3392.441650390625,0.8679258823394775,1.0,0.0,3.0,1.0,0.0
18194460,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8568530678749084,0.3510155081748962,0.3173984587192535,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6591475009918213,0.5284050703048706,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9177880883216858,0.4300026595592499,0.3012544512748718,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8786761164665222,0.378989040851593,0.3603712320327759,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7029188275337219,0.1893248856067657,0.8628470301628113,285.0140380859375,284.95001220703125,301.4385986328125,292.0585327148437,298.7933959960937,297.3060913085937,285.0129089355469,1.0,0.5343121886253357,0.4876736998558044,0.4876736998558044,1.0,1.0,-2.845801591873169,1.023611307144165,1.822190284729004,0.3817873299121856,0.938165545463562,0.938165545463562,0.0,127.5208740234375,136.0,48992.82421875,0.0,1929.896240234375,1.0,280.0411071777344,283.28173828125,295.0372619628906,298.16650390625,293.1499938964844,293.1499938964844,279.75,32710.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890523374080658,1.0,0.0,0.0,3.614473819732666,3.614496946334839,8.717329365026671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.4833984375,0.0,1469.62646484375,1895.4371337890625,0.0,3315.101806640625,0.8950059413909912,1.0,0.0,3.0,1.0,0.0
18194520,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8568530678749084,0.3510155081748962,0.3173984587192535,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6591475009918213,0.5284050703048706,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9177880883216858,0.4300026595592499,0.3012544512748718,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8786761164665222,0.378989040851593,0.3603712320327759,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7029188275337219,0.1893248856067657,0.8628470301628113,285.0140380859375,284.95001220703125,301.4385986328125,292.0585327148437,298.7933959960937,297.3060913085937,285.0129089355469,1.0,0.5343121886253357,0.4876736998558044,0.4876736998558044,1.0,1.0,-2.845801591873169,1.023611307144165,1.822190284729004,0.3817873299121856,0.938165545463562,0.938165545463562,0.0,127.5208740234375,136.0,48992.82421875,0.0,1929.896240234375,1.0,280.0411071777344,283.28173828125,295.0372619628906,298.16650390625,293.1499938964844,293.1499938964844,279.75,32710.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890523374080658,1.0,0.0,0.0,3.614473819732666,3.614496946334839,8.717329365026671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.4833984375,0.0,1469.62646484375,1895.4371337890625,0.0,3315.101806640625,0.8950059413909912,1.0,0.0,3.0,1.0,0.0
18194580,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8537014722824097,0.3507044017314911,0.3174444437026977,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6604287624359131,0.5344882011413574,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9158962965011596,0.4323141574859619,0.3030856847763061,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8760141730308533,0.379645973443985,0.3612741529941559,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7005966901779175,0.1895273327827453,0.8646531701087952,284.9023742675781,284.95001220703125,301.4327697753906,292.0298767089844,298.78228759765625,297.29510498046875,284.905029296875,1.0,0.5374065637588501,0.4866826832294464,0.4866826832294464,1.0,1.0,-2.858627319335937,1.026949167251587,1.8316781520843504,0.382373034954071,0.842720091342926,0.842720091342926,0.0,129.7341766357422,139.0,49723.19140625,0.0,1961.3343505859373,1.0,279.7579345703125,283.1549987792969,295.0652770996094,298.3055725097656,293.1499938964844,293.1499938964844,280.04998779296875,38958.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901777684688568,1.0,0.0,0.0,3.4959206581115723,3.495943784713745,8.154858619491279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.43701171875,0.0,1389.61083984375,1895.4371337890625,0.0,3420.1494140625,0.8736739754676819,1.0,0.0,3.0,1.0,0.0
18194640,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8537014722824097,0.3507044017314911,0.3174444437026977,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6604287624359131,0.5344882011413574,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9158962965011596,0.4323141574859619,0.3030856847763061,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8760141730308533,0.379645973443985,0.3612741529941559,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7005966901779175,0.1895273327827453,0.8646531701087952,284.9023742675781,284.95001220703125,301.4327697753906,292.0298767089844,298.78228759765625,297.29510498046875,284.905029296875,1.0,0.5374065637588501,0.4866826832294464,0.4866826832294464,1.0,1.0,-2.858627319335937,1.026949167251587,1.8316781520843504,0.382373034954071,0.842720091342926,0.842720091342926,0.0,129.7341766357422,139.0,49723.19140625,0.0,1961.3343505859373,1.0,279.7579345703125,283.1549987792969,295.0652770996094,298.3055725097656,293.1499938964844,293.1499938964844,280.04998779296875,38958.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901777684688568,1.0,0.0,0.0,3.4959206581115723,3.495943784713745,8.154858619491279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.43701171875,0.0,1389.61083984375,1895.4371337890625,0.0,3420.1494140625,0.8736739754676819,1.0,0.0,3.0,1.0,0.0
18194700,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8519432544708252,0.3509208261966705,0.3174437880516052,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6611554622650146,0.5378965139389038,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9147289991378784,0.4338366985321045,0.3039986789226532,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8744537830352783,0.3802041113376617,0.3616669774055481,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.699212908744812,0.1897269338369369,0.8653258085250854,285.0234069824219,284.95001220703125,301.4317932128906,292.0163269042969,298.77960205078125,297.2928466796875,285.02655029296875,1.0,0.5390347838401794,0.4861871600151062,0.4861871600151062,1.0,1.0,-2.865098476409912,1.0286375284194946,1.836460828781128,0.3826283514499664,0.9273030161857604,0.9273030161857604,0.0,130.95455932617188,139.0,49106.0703125,0.0,1977.8033447265625,1.0,279.99810791015625,283.2906799316406,294.9899597167969,298.09100341796875,293.1499938964844,293.1499938964844,280.04998779296875,33732.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895847737789154,1.0,0.0,0.0,3.5564990043640137,3.5565216541290283,8.439926659775665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.75927734375,0.0,1415.076171875,1895.4371337890625,0.0,3364.849365234375,0.8846224546432495,1.0,0.0,3.0,1.0,0.0
18194760,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8507483005523682,0.3512871563434601,0.3177835941314697,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6619810461997986,0.5408164262771606,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.914179801940918,0.4355078041553497,0.3051654696464538,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8733924627304077,0.380899041891098,0.362324982881546,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.698251485824585,0.1900124847888946,0.8666555285453796,285.01739501953125,284.95001220703125,301.4320983886719,292.00323486328125,298.7784729003906,297.2926025390625,285.0158386230469,1.0,0.5407665371894836,0.4856247007846832,0.4856247007846832,1.0,1.0,-2.8728065490722656,1.0307024717330933,1.8421040773391724,0.3829957246780395,0.947827935218811,0.947827935218811,0.0,132.08758544921875,142.0,49297.1796875,0.0,1995.9375,1.0,280.0419921875,283.2783508300781,294.9834289550781,298.1295166015625,293.1499938964844,293.1499938964844,279.75,32581.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938943147659302,1.0,0.0,0.0,3.642886161804199,3.642909526824951,8.854916586642503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.7578125,0.0,1499.7412109375,1895.4371337890625,0.0,3346.60693359375,0.9011393785476683,1.0,0.0,3.0,1.0,0.0
18194820,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8469969630241394,0.3508825600147247,0.3177767693996429,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6621795296669006,0.5482953786849976,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9115485548973083,0.4378359019756317,0.3070248067378998,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8700268864631653,0.381438672542572,0.3631462454795837,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6953026056289673,0.1901424527168274,0.8682370781898499,284.89874267578125,284.95001220703125,301.4362487792969,291.9784545898437,298.7680969238281,297.27764892578125,284.90093994140625,1.0,0.5443088412284851,0.4844997823238373,0.4844997823238373,1.0,1.0,-2.886913299560547,1.0342514514923096,1.8526618480682373,0.383517861366272,0.8480684757232666,0.8480684757232666,0.0,134.8036346435547,145.0,50120.16015625,0.0,2032.5157470703125,1.0,279.7576904296875,283.15301513671875,295.0160827636719,298.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,38920.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905554473400116,1.0,0.0,0.0,3.5299277305603027,3.5299510955810547,8.314285082633432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.0322265625,0.0,1424.7698974609375,1895.4371337890625,0.0,3455.302490234375,0.8810053467750549,1.0,0.0,3.0,1.0,0.0
18194880,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8469969630241394,0.3508825600147247,0.3177767693996429,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6621795296669006,0.5482953786849976,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9115485548973083,0.4378359019756317,0.3070248067378998,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8700268864631653,0.381438672542572,0.3631462454795837,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6953026056289673,0.1901424527168274,0.8682370781898499,284.89874267578125,284.95001220703125,301.4362487792969,291.9784545898437,298.7680969238281,297.27764892578125,284.90093994140625,1.0,0.5443088412284851,0.4844997823238373,0.4844997823238373,1.0,1.0,-2.886913299560547,1.0342514514923096,1.8526618480682373,0.383517861366272,0.8480684757232666,0.8480684757232666,0.0,134.8036346435547,145.0,50120.16015625,0.0,2032.5157470703125,1.0,279.7576904296875,283.15301513671875,295.0160827636719,298.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,38920.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905554473400116,1.0,0.0,0.0,3.5299277305603027,3.5299510955810547,8.314285082633432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.0322265625,0.0,1424.7698974609375,1895.4371337890625,0.0,3455.302490234375,0.8810053467750549,1.0,0.0,3.0,1.0,0.0
18194940,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8436962366104126,0.3513767421245575,0.3180450201034546,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6628347039222717,0.5555235743522644,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.909500777721405,0.4411779344081878,0.3091920912265777,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.866978108882904,0.3825745284557342,0.3640965819358825,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6925742626190186,0.1905718296766281,0.8700193166732788,285.0195617675781,284.95001220703125,301.4448547363281,291.9554138183594,298.7663269042969,297.2734375,285.01861572265625,1.0,0.5479456782341003,0.4833748340606689,0.4833748340606689,1.0,1.0,-2.9018092155456543,1.038100004196167,1.8637092113494875,0.3840792775154114,0.9574921131134032,0.9574921131134032,0.0,137.5037078857422,148.0,49650.0625,0.0,2070.671142578125,1.0,280.0415954589844,283.2737731933594,294.9368591308594,298.1029357910156,293.1499938964844,293.1499938964844,279.75,32648.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977856636047363,1.0,0.0,0.0,3.672978401184082,3.673002004623413,9.001813623399357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.29833984375,0.0,1533.646484375,1895.4371337890625,0.0,3382.9345703125,0.9081547260284424,1.0,0.0,3.0,1.0,0.0
18195000,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8436962366104126,0.3513767421245575,0.3180450201034546,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6628347039222717,0.5555235743522644,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.909500777721405,0.4411779344081878,0.3091920912265777,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.866978108882904,0.3825745284557342,0.3640965819358825,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6925742626190186,0.1905718296766281,0.8700193166732788,285.0195617675781,284.95001220703125,301.4448547363281,291.9554138183594,298.7663269042969,297.2734375,285.01861572265625,1.0,0.5479456782341003,0.4833748340606689,0.4833748340606689,1.0,1.0,-2.9018092155456543,1.038100004196167,1.8637092113494875,0.3840792775154114,0.9574921131134032,0.9574921131134032,0.0,137.5037078857422,148.0,49650.0625,0.0,2070.671142578125,1.0,280.0415954589844,283.2737731933594,294.9368591308594,298.1029357910156,293.1499938964844,293.1499938964844,279.75,32648.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977856636047363,1.0,0.0,0.0,3.672978401184082,3.673002004623413,9.001813623399357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.29833984375,0.0,1533.646484375,1895.4371337890625,0.0,3382.9345703125,0.9081547260284424,1.0,0.0,3.0,1.0,0.0
18195060,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.839811384677887,0.3508789241313934,0.3179612457752228,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6621914505958557,0.5635436773300171,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9068701267242432,0.4436647295951843,0.311172217130661,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8634129166603088,0.3829885721206665,0.3648089170455932,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6894445419311523,0.1906568855047226,0.8714311718940735,284.8975830078125,284.95001220703125,301.4575500488281,291.9339599609375,298.7587280273437,297.25848388671875,284.9000549316406,1.0,0.5516521334648132,0.482168436050415,0.482168436050415,1.0,1.0,-2.916285276412964,1.0415822267532349,1.8747031688690183,0.3844555914402008,0.8562220335006714,0.8562220335006714,0.0,140.46139526367188,151.0,50476.7734375,0.0,2109.751708984375,1.0,279.7576599121094,283.1352233886719,294.9716186523437,298.2574768066406,293.1499938964844,293.1499938964844,280.04998779296875,38749.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094350934028624,1.0,0.0,0.0,3.5706496238708496,3.5706732273101807,8.50722187806241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.177734375,0.0,1466.7886962890625,1895.4371337890625,0.0,3491.360595703125,0.8898202180862427,1.0,0.0,3.0,1.0,0.0
18195120,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.839811384677887,0.3508789241313934,0.3179612457752228,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6621914505958557,0.5635436773300171,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9068701267242432,0.4436647295951843,0.311172217130661,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8634129166603088,0.3829885721206665,0.3648089170455932,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6894445419311523,0.1906568855047226,0.8714311718940735,284.8975830078125,284.95001220703125,301.4575500488281,291.9339599609375,298.7587280273437,297.25848388671875,284.9000549316406,1.0,0.5516521334648132,0.482168436050415,0.482168436050415,1.0,1.0,-2.916285276412964,1.0415822267532349,1.8747031688690183,0.3844555914402008,0.8562220335006714,0.8562220335006714,0.0,140.46139526367188,151.0,50476.7734375,0.0,2109.751708984375,1.0,279.7576599121094,283.1352233886719,294.9716186523437,298.2574768066406,293.1499938964844,293.1499938964844,280.04998779296875,38749.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094350934028624,1.0,0.0,0.0,3.5706496238708496,3.5706732273101807,8.50722187806241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.177734375,0.0,1466.7886962890625,1895.4371337890625,0.0,3491.360595703125,0.8898202180862427,1.0,0.0,3.0,1.0,0.0
18195180,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.836487889289856,0.3513113558292389,0.3181696832180023,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.662013590335846,0.5710812211036682,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.904899001121521,0.4470971226692199,0.3134157657623291,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.860292911529541,0.3840275406837463,0.3656635582447052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.686649739742279,0.191054955124855,0.8730788826942444,285.0223999023437,284.95001220703125,301.4739685058594,291.9139709472656,298.7596435546875,297.25457763671875,285.0215759277344,1.0,0.5553728342056274,0.4809620380401611,0.4809620380401611,1.0,1.0,-2.9312968254089355,1.0452511310577393,1.8860456943511963,0.3848108053207397,0.9690947532653807,0.9690947532653807,0.0,143.3251190185547,139.0,50056.15625,0.0,2149.6435546875,1.0,280.0419006347656,283.2680053710937,294.8959350585937,298.0853576660156,293.1499938964844,293.1499938964844,279.75,32683.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017713069915771,1.0,0.0,0.0,3.7098350524902335,3.709859132766724,9.18337889288523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.001953125,0.0,1575.5440673828125,1895.4371337890625,0.0,3420.08984375,0.9165079593658448,1.0,0.0,3.0,1.0,0.0
18195240,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.836487889289856,0.3513113558292389,0.3181696832180023,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.662013590335846,0.5710812211036682,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.904899001121521,0.4470971226692199,0.3134157657623291,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.860292911529541,0.3840275406837463,0.3656635582447052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.686649739742279,0.191054955124855,0.8730788826942444,285.0223999023437,284.95001220703125,301.4739685058594,291.9139709472656,298.7596435546875,297.25457763671875,285.0215759277344,1.0,0.5553728342056274,0.4809620380401611,0.4809620380401611,1.0,1.0,-2.9312968254089355,1.0452511310577393,1.8860456943511963,0.3848108053207397,0.9690947532653807,0.9690947532653807,0.0,143.3251190185547,139.0,50056.15625,0.0,2149.6435546875,1.0,280.0419006347656,283.2680053710937,294.8959350585937,298.0853576660156,293.1499938964844,293.1499938964844,279.75,32683.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017713069915771,1.0,0.0,0.0,3.7098350524902335,3.709859132766724,9.18337889288523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.001953125,0.0,1575.5440673828125,1895.4371337890625,0.0,3420.08984375,0.9165079593658448,1.0,0.0,3.0,1.0,0.0
18195300,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8370231986045837,0.3511292636394501,0.3182471990585327,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6616377830505371,0.5700546503067017,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9066181778907776,0.4484419822692871,0.3145243227481842,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8611273169517517,0.3842766284942627,0.3660803735256195,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6873035430908203,0.1911352127790451,0.8738398551940918,284.8817749023437,284.95001220703125,301.4834899902344,291.9044494628906,298.7582397460937,297.2497863769531,284.8758544921875,1.0,0.555103600025177,0.4803588390350342,0.4803588390350342,1.0,1.0,-2.932924747467041,1.044670581817627,1.8882540464401243,0.384148359298706,0.877962589263916,0.877962589263916,0.0,143.0882568359375,139.0,50988.45703125,0.0,2151.243896484375,1.0,279.7960205078125,283.1015930175781,294.9497375488281,298.3001403808594,293.1499938964844,293.1499938964844,279.75,36512.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909641981124878,1.0,0.0,0.0,3.700230360031128,3.700254917144776,9.135889058597968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.20361328125,0.0,1593.657470703125,1895.4371337890625,0.0,3493.28076171875,0.9147376418113708,1.0,0.0,3.0,1.0,0.0
18195360,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8382706642150879,0.3507112264633178,0.3178764581680298,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.6614009141921997,0.5666932463645935,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.909390389919281,0.4495740234851837,0.3153049349784851,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.862846851348877,0.3843067586421966,0.3661229014396667,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.688692569732666,0.1910945624113083,0.8736222386360168,284.8891296386719,284.95001220703125,301.4937744140625,291.895263671875,298.75616455078125,297.2439880371094,284.891357421875,1.0,0.5537766814231873,0.4797593653202057,0.4797593653202057,1.0,1.0,-2.929174900054932,1.0419323444366455,1.887242555618286,0.3823902308940887,0.8589591383934021,0.8589591383934021,0.0,141.92926025390625,127.0,50713.94140625,0.0,2139.025634765625,1.0,279.7572631835937,283.1174011230469,294.9313049316406,298.23345947265625,293.1499938964844,293.1499938964844,280.04998779296875,39064.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131606221199036,1.0,0.0,0.0,3.6044325828552246,3.604456663131714,8.668962436786387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.69970703125,0.0,1505.703857421875,1895.4371337890625,0.0,3525.912109375,0.8973928093910217,1.0,0.0,3.0,1.0,0.0
18195420,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8450137376785278,0.3510130047798157,0.3177233040332794,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6640058159828186,0.5522448420524597,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.92057466506958,0.4529649019241333,0.3173297047615051,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8706715106964111,0.3851844668388366,0.3665693998336792,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6951180696487427,0.1914480179548263,0.8738386034965515,285.0000305175781,284.95001220703125,301.5166015625,291.8777770996094,298.7643737792969,297.25115966796875,284.99835205078125,1.0,0.5487356185913086,0.4785604178905487,0.4785604178905487,1.0,1.0,-2.9148616790771484,1.0337153673171997,1.8811463117599487,0.3775308132171631,0.952606737613678,0.952606737613678,0.0,137.06549072265625,130.0,49801.61328125,0.0,2090.473876953125,1.0,280.04205322265625,283.2486572265625,294.85205078125,298.0356750488281,293.1499938964844,293.1499938964844,279.75,33505.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040146470069884,1.0,0.0,0.0,3.713955402374268,3.713979721069336,9.203789090861392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.48193359375,0.0,1586.504150390625,1895.4371337890625,0.0,3440.977294921875,0.917879045009613,1.0,0.0,3.0,1.0,0.0
18195480,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8450137376785278,0.3510130047798157,0.3177233040332794,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6640058159828186,0.5522448420524597,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.92057466506958,0.4529649019241333,0.3173297047615051,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8706715106964111,0.3851844668388366,0.3665693998336792,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6951180696487427,0.1914480179548263,0.8738386034965515,285.0000305175781,284.95001220703125,301.5166015625,291.8777770996094,298.7643737792969,297.25115966796875,284.99835205078125,1.0,0.5487356185913086,0.4785604178905487,0.4785604178905487,1.0,1.0,-2.9148616790771484,1.0337153673171997,1.8811463117599487,0.3775308132171631,0.952606737613678,0.952606737613678,0.0,137.06549072265625,130.0,49801.61328125,0.0,2090.473876953125,1.0,280.04205322265625,283.2486572265625,294.85205078125,298.0356750488281,293.1499938964844,293.1499938964844,279.75,33505.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040146470069884,1.0,0.0,0.0,3.713955402374268,3.713979721069336,9.203789090861392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.48193359375,0.0,1586.504150390625,1895.4371337890625,0.0,3440.977294921875,0.917879045009613,1.0,0.0,3.0,1.0,0.0
18195540,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8484942317008972,0.3504379093647003,0.3173609972000122,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6675693392753601,0.5445680618286133,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9277366995811462,0.4555356502532959,0.3192161619663238,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8750701546669006,0.3854377567768097,0.3669166564941406,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6986931562423706,0.1915213167667389,0.8742238283157349,284.885498046875,284.95001220703125,301.54205322265625,291.861328125,298.7719421386719,297.2552795410156,284.8881530761719,1.0,0.5466465950012207,0.4773615002632141,0.4773615002632141,1.0,1.0,-2.908332109451294,1.0286661386489868,1.879666090011597,0.373845100402832,0.8435876369476318,0.8435876369476318,0.0,134.55967712402344,133.0,50158.34375,0.0,2067.068603515625,1.0,279.75732421875,283.125,294.88336181640625,298.1508483886719,293.1499938964844,293.1499938964844,280.04998779296875,40030.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124942421913148,1.0,0.0,0.0,3.556522846221924,3.556546688079834,8.440039209745009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.39697265625,0.0,1461.02294921875,1895.4371337890625,0.0,3519.736572265625,0.887843132019043,1.0,0.0,3.0,1.0,0.0
18195600,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8484942317008972,0.3504379093647003,0.3173609972000122,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6675693392753601,0.5445680618286133,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9277366995811462,0.4555356502532959,0.3192161619663238,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8750701546669006,0.3854377567768097,0.3669166564941406,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6986931562423706,0.1915213167667389,0.8742238283157349,284.885498046875,284.95001220703125,301.54205322265625,291.861328125,298.7719421386719,297.2552795410156,284.8881530761719,1.0,0.5466465950012207,0.4773615002632141,0.4773615002632141,1.0,1.0,-2.908332109451294,1.0286661386489868,1.879666090011597,0.373845100402832,0.8435876369476318,0.8435876369476318,0.0,134.55967712402344,133.0,50158.34375,0.0,2067.068603515625,1.0,279.75732421875,283.125,294.88336181640625,298.1508483886719,293.1499938964844,293.1499938964844,280.04998779296875,40030.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124942421913148,1.0,0.0,0.0,3.556522846221924,3.556546688079834,8.440039209745009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.39697265625,0.0,1461.02294921875,1895.4371337890625,0.0,3519.736572265625,0.887843132019043,1.0,0.0,3.0,1.0,0.0
18195660,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8501893281936646,0.3508521914482116,0.3174380958080292,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6717314720153809,0.5413307547569275,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9324474930763244,0.4591225683689117,0.3214737474918365,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8773602247238159,0.3863902986049652,0.3675603866577148,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7005297541618347,0.1919771581888198,0.8754861950874329,285.005126953125,284.95001220703125,301.56982421875,291.84576416015625,298.7892761230469,297.2698669433594,285.0043029785156,1.0,0.5463548302650452,0.4767241179943084,0.4767241179943084,1.0,1.0,-2.909529209136963,1.0278236865997314,1.881705522537232,0.3726982772350311,0.94276624917984,0.94276624917984,0.0,133.66331481933594,136.0,49435.73828125,0.0,2064.64208984375,1.0,280.04168701171875,283.2608337402344,294.8128662109375,297.96600341796875,293.1499938964844,293.1499938964844,279.75,33441.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017813205718994,1.0,0.0,0.0,3.6713593006134033,3.6713831424713135,8.993879418994766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.2158203125,0.0,1537.8087158203125,1895.4371337890625,0.0,3420.183349609375,0.908346712589264,1.0,0.0,3.0,1.0,0.0
18195720,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8501893281936646,0.3508521914482116,0.3174380958080292,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6717314720153809,0.5413307547569275,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9324474930763244,0.4591225683689117,0.3214737474918365,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8773602247238159,0.3863902986049652,0.3675603866577148,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7005297541618347,0.1919771581888198,0.8754861950874329,285.005126953125,284.95001220703125,301.56982421875,291.84576416015625,298.7892761230469,297.2698669433594,285.0043029785156,1.0,0.5463548302650452,0.4767241179943084,0.4767241179943084,1.0,1.0,-2.909529209136963,1.0278236865997314,1.881705522537232,0.3726982772350311,0.94276624917984,0.94276624917984,0.0,133.66331481933594,136.0,49435.73828125,0.0,2064.64208984375,1.0,280.04168701171875,283.2608337402344,294.8128662109375,297.96600341796875,293.1499938964844,293.1499938964844,279.75,33441.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017813205718994,1.0,0.0,0.0,3.6713593006134033,3.6713831424713135,8.993879418994766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.2158203125,0.0,1537.8087158203125,1895.4371337890625,0.0,3420.183349609375,0.908346712589264,1.0,0.0,3.0,1.0,0.0
18195780,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8496485948562622,0.3503406941890716,0.3172371983528137,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.67431640625,0.5420579314231873,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9342800974845886,0.4618305265903473,0.323538601398468,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8773590922355652,0.3866828978061676,0.3680526912212372,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7005560398101807,0.1921343654394149,0.8767550587654114,284.89727783203125,284.95001220703125,301.5994873046875,291.8310241699219,298.7986755371094,297.2706604003906,284.8996887207031,1.0,0.5473561882972717,0.4760867357254028,0.4760867357254028,1.0,1.0,-2.914760112762451,1.028627872467041,1.8861322402954104,0.3724008202552795,0.8455420732498169,0.8455420732498169,0.0,134.07676696777344,139.0,50042.88671875,0.0,2075.4892578125,1.0,279.757568359375,283.13726806640625,294.8558654785156,298.10955810546875,293.1499938964844,293.1499938964844,280.04998779296875,39401.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108628630638124,1.0,0.0,0.0,3.53638219833374,3.536405801773072,8.34471848065732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.90966796875,0.0,1435.0572509765625,1895.4371337890625,0.0,3504.60986328125,0.8829308748245239,1.0,0.0,3.0,1.0,0.0
18195840,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8496485948562622,0.3503406941890716,0.3172371983528137,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.67431640625,0.5420579314231873,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9342800974845886,0.4618305265903473,0.323538601398468,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8773590922355652,0.3866828978061676,0.3680526912212372,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7005560398101807,0.1921343654394149,0.8767550587654114,284.89727783203125,284.95001220703125,301.5994873046875,291.8310241699219,298.7986755371094,297.2706604003906,284.8996887207031,1.0,0.5473561882972717,0.4760867357254028,0.4760867357254028,1.0,1.0,-2.914760112762451,1.028627872467041,1.8861322402954104,0.3724008202552795,0.8455420732498169,0.8455420732498169,0.0,134.07676696777344,139.0,50042.88671875,0.0,2075.4892578125,1.0,279.757568359375,283.13726806640625,294.8558654785156,298.10955810546875,293.1499938964844,293.1499938964844,280.04998779296875,39401.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108628630638124,1.0,0.0,0.0,3.53638219833374,3.536405801773072,8.34471848065732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.90966796875,0.0,1435.0572509765625,1895.4371337890625,0.0,3504.60986328125,0.8829308748245239,1.0,0.0,3.0,1.0,0.0
18195900,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8488819003105164,0.3504632115364074,0.3171309530735016,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6755996942520142,0.5433998107910156,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9345491528511048,0.4635787606239319,0.3245807290077209,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8767913579940796,0.387074202299118,0.3682602941989898,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7000842690467834,0.1923242807388305,0.8772558569908142,285.0205383300781,284.95001220703125,301.61492919921875,291.8238830566406,298.8052978515625,297.2735595703125,285.0237121582031,1.0,0.5481817126274109,0.4757680594921112,0.4757680594921112,1.0,1.0,-2.91834568977356,1.0294214487075806,1.8889243602752688,0.3723847568035126,0.9302926063537598,0.9302926063537598,0.0,134.60281372070312,139.0,49358.7734375,0.0,2084.1533203125,1.0,279.9989624023437,283.2784729003906,294.78875732421875,297.8996887207031,293.1499938964844,293.1499938964844,280.04998779296875,34115.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041445851325988,1.0,0.0,0.0,3.589036703109741,3.589059829711914,8.595063718530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.66015625,0.0,1452.53271484375,1895.4371337890625,0.0,3442.1865234375,0.892214834690094,1.0,0.0,3.0,1.0,0.0
18195960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.848497748374939,0.3507371246814728,0.3173689544200897,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6769229173660278,0.5445747375488281,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9352270364761353,0.4654790163040161,0.3258924484252929,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.876541793346405,0.3876110017299652,0.368746668100357,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6998905539512634,0.1926070749759674,0.8784663677215576,285.01617431640625,284.95001220703125,301.6307067871094,291.8169250488281,298.8126220703125,297.27789306640625,285.0147705078125,1.0,0.5492416024208069,0.4752825498580932,0.4752825498580932,1.0,1.0,-2.9236581325531006,1.030586004257202,1.8930721282958984,0.3723673224449157,0.9512197375297546,0.9512197375297546,0.0,135.1481475830078,142.0,49508.70703125,0.0,2095.8564453125,1.0,280.0423278808594,283.2680969238281,294.789794921875,297.94366455078125,293.1499938964844,293.1499938964844,279.75,32877.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015414118766784,1.0,0.0,0.0,3.670331716537476,3.670355319976807,8.988845365820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.20068359375,0.0,1532.4141845703125,1895.4371337890625,0.0,3417.9482421875,0.9075374007225036,1.0,0.0,3.0,1.0,0.0
18196020,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8459509015083313,0.3501713573932647,0.3171815872192383,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6779240369796753,0.5493894815444946,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9343847036361694,0.4681862294673919,0.3280093967914581,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8743337392807007,0.3878431916236877,0.3692445456981659,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6981081366539001,0.1927322000265121,0.8798845410346985,284.8999938964844,284.95001220703125,301.66314697265625,291.8033447265625,298.8169250488281,297.2704772949219,284.9023132324219,1.0,0.5517450571060181,0.4743115305900574,0.4743115305900574,1.0,1.0,-2.9340696334838867,1.032763123512268,1.9013065099716189,0.3723090887069702,0.8533303141593933,0.8533303141593933,0.0,136.96047973632812,145.0,50286.1015625,0.0,2122.62109375,1.0,279.7574768066406,283.13336181640625,294.83544921875,298.1019287109375,293.1499938964844,293.1499938964844,280.04998779296875,38892.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121298789978028,1.0,0.0,0.0,3.557727098464966,3.557750701904297,8.44575652081403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.89599609375,0.0,1454.0115966796875,1895.4371337890625,0.0,3516.359130859375,0.8871606588363647,1.0,0.0,3.0,1.0,0.0
18196080,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8459509015083313,0.3501713573932647,0.3171815872192383,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6779240369796753,0.5493894815444946,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9343847036361694,0.4681862294673919,0.3280093967914581,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8743337392807007,0.3878431916236877,0.3692445456981659,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6981081366539001,0.1927322000265121,0.8798845410346985,284.8999938964844,284.95001220703125,301.66314697265625,291.8033447265625,298.8169250488281,297.2704772949219,284.9023132324219,1.0,0.5517450571060181,0.4743115305900574,0.4743115305900574,1.0,1.0,-2.9340696334838867,1.032763123512268,1.9013065099716189,0.3723090887069702,0.8533303141593933,0.8533303141593933,0.0,136.96047973632812,145.0,50286.1015625,0.0,2122.62109375,1.0,279.7574768066406,283.13336181640625,294.83544921875,298.1019287109375,293.1499938964844,293.1499938964844,280.04998779296875,38892.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121298789978028,1.0,0.0,0.0,3.557727098464966,3.557750701904297,8.44575652081403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.89599609375,0.0,1454.0115966796875,1895.4371337890625,0.0,3516.359130859375,0.8871606588363647,1.0,0.0,3.0,1.0,0.0
