time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8434158563613892,0.3505143523216247,0.3172942101955414,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6791016459465027,0.5547928214073181,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9334535002708436,0.4718338847160339,0.3303846418857574,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8719813227653503,0.3887085318565368,0.3699099719524383,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6961455941200256,0.1931510865688324,0.8815246820449829,285.0203552246094,284.95001220703125,301.6964416503906,291.7901916503906,298.8268737792969,297.2710266113281,285.0195007324219,1.0,0.5546475052833557,0.4733404815196991,0.4733404815196991,1.0,1.0,-2.946321487426758,1.035664677619934,1.9106569290161133,0.3724810183048248,0.9624996185302734,0.9624996185302734,0.0,139.02816772460938,148.0,49813.15625,0.0,2154.016845703125,1.0,280.0417785644531,283.2653503417969,294.76910400390625,297.9403991699219,293.1499938964844,293.1499938964844,279.75,32763.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903905749320984,1.0,0.0,0.0,3.694722652435303,3.694746494293213,9.108711651606428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.056640625,0.0,1558.981689453125,1895.4371337890625,0.0,3439.963623046875,0.9131507277488708,1.0,0.0,3.0,1.0,0.0
18196200,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8434158563613892,0.3505143523216247,0.3172942101955414,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6791016459465027,0.5547928214073181,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9334535002708436,0.4718338847160339,0.3303846418857574,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8719813227653503,0.3887085318565368,0.3699099719524383,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6961455941200256,0.1931510865688324,0.8815246820449829,285.0203552246094,284.95001220703125,301.6964416503906,291.7901916503906,298.8268737792969,297.2710266113281,285.0195007324219,1.0,0.5546475052833557,0.4733404815196991,0.4733404815196991,1.0,1.0,-2.946321487426758,1.035664677619934,1.9106569290161133,0.3724810183048248,0.9624996185302734,0.9624996185302734,0.0,139.02816772460938,148.0,49813.15625,0.0,2154.016845703125,1.0,280.0417785644531,283.2653503417969,294.76910400390625,297.9403991699219,293.1499938964844,293.1499938964844,279.75,32763.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903905749320984,1.0,0.0,0.0,3.694722652435303,3.694746494293213,9.108711651606428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.056640625,0.0,1558.981689453125,1895.4371337890625,0.0,3439.963623046875,0.9131507277488708,1.0,0.0,3.0,1.0,0.0
18196260,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8400061130523682,0.3498993813991546,0.3170876801013946,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6788068413734436,0.5615819692611694,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.931368887424469,0.4745168089866638,0.3325086832046509,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8687950968742371,0.3888813257217407,0.3703781366348266,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6934975981712341,0.1932170391082763,0.8828045129776001,284.8983154296875,284.95001220703125,301.73016357421875,291.77734375,298.82830810546875,297.2590637207031,284.9007568359375,1.0,0.557831346988678,0.4722158312797546,0.4722158312797546,1.0,1.0,-2.9588913917541504,1.03835129737854,1.9205399751663208,0.3724569380283355,0.862162709236145,0.862162709236145,0.0,141.54591369628906,151.0,50685.5078125,0.0,2188.47216796875,1.0,279.75701904296875,283.12225341796875,294.8135681152344,298.1037902832031,293.1499938964844,293.1499938964844,280.04998779296875,38713.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152308106422424,1.0,0.0,0.0,3.597154378890991,3.5971784591674805,8.633988386463898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.564453125,0.0,1495.17236328125,1895.4371337890625,0.0,3545.081787109375,0.8955778479576111,1.0,0.0,3.0,1.0,0.0
18196320,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8400061130523682,0.3498993813991546,0.3170876801013946,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6788068413734436,0.5615819692611694,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.931368887424469,0.4745168089866638,0.3325086832046509,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8687950968742371,0.3888813257217407,0.3703781366348266,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6934975981712341,0.1932170391082763,0.8828045129776001,284.8983154296875,284.95001220703125,301.73016357421875,291.77734375,298.82830810546875,297.2590637207031,284.9007568359375,1.0,0.557831346988678,0.4722158312797546,0.4722158312797546,1.0,1.0,-2.9588913917541504,1.03835129737854,1.9205399751663208,0.3724569380283355,0.862162709236145,0.862162709236145,0.0,141.54591369628906,151.0,50685.5078125,0.0,2188.47216796875,1.0,279.75701904296875,283.12225341796875,294.8135681152344,298.1037902832031,293.1499938964844,293.1499938964844,280.04998779296875,38713.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152308106422424,1.0,0.0,0.0,3.597154378890991,3.5971784591674805,8.633988386463898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.564453125,0.0,1495.17236328125,1895.4371337890625,0.0,3545.081787109375,0.8955778479576111,1.0,0.0,3.0,1.0,0.0
18196380,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8369511961936951,0.3502178490161896,0.3171797096729278,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6787875294685364,0.5682985186576843,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9296423196792604,0.4781668782234192,0.3348854184150696,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8658446669578552,0.3897086381912231,0.3710117638111114,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6909818649291992,0.1935966461896896,0.8842936754226685,285.0238037109375,284.95001220703125,301.7640380859375,291.7646484375,298.8363037109375,297.2570495605469,285.02301025390625,1.0,0.5611758828163147,0.4710911810398102,0.4710911810398102,1.0,1.0,-2.972480058670044,1.0414142608642578,1.931065797805786,0.3724892437458038,0.9755877256393432,0.9755877256393432,0.0,144.10348510742188,154.0,50223.09375,0.0,2225.195556640625,1.0,280.04205322265625,283.2594909667969,294.7459411621094,297.9418640136719,293.1499938964844,293.1499938964844,279.75,32750.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907459795475006,1.0,0.0,0.0,3.732208251953125,3.7322323322296143,9.294478218180302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2578125,0.0,1601.706787109375,1895.4371337890625,0.0,3473.014892578125,0.9216038584709167,1.0,0.0,3.0,1.0,0.0
18196440,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8369511961936951,0.3502178490161896,0.3171797096729278,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.6787875294685364,0.5682985186576843,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9296423196792604,0.4781668782234192,0.3348854184150696,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8658446669578552,0.3897086381912231,0.3710117638111114,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6909818649291992,0.1935966461896896,0.8842936754226685,285.0238037109375,284.95001220703125,301.7640380859375,291.7646484375,298.8363037109375,297.2570495605469,285.02301025390625,1.0,0.5611758828163147,0.4710911810398102,0.4710911810398102,1.0,1.0,-2.972480058670044,1.0414142608642578,1.931065797805786,0.3724892437458038,0.9755877256393432,0.9755877256393432,0.0,144.10348510742188,154.0,50223.09375,0.0,2225.195556640625,1.0,280.04205322265625,283.2594909667969,294.7459411621094,297.9418640136719,293.1499938964844,293.1499938964844,279.75,32750.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907459795475006,1.0,0.0,0.0,3.732208251953125,3.7322323322296143,9.294478218180302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.2578125,0.0,1601.706787109375,1895.4371337890625,0.0,3473.014892578125,0.9216038584709167,1.0,0.0,3.0,1.0,0.0
18196500,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8354747295379639,0.3500089347362518,0.3172698318958282,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6782456040382385,0.5716769695281982,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9288119077682496,0.4796082973480224,0.3361043930053711,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8644368052482605,0.3898806571960449,0.3713971376419067,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6898097991943359,0.1936888247728347,0.8853228688240051,284.8869934082031,284.95001220703125,301.7809143066406,291.7583312988281,298.837890625,297.2524719238281,284.8819580078125,1.0,0.5629288554191589,0.4705288708209991,0.4705288708209991,1.0,1.0,-2.9798173904418945,1.0431463718414309,1.936671018600464,0.3726326525211334,0.8878281712532043,0.8878281712532043,0.0,145.4220428466797,154.0,51252.41796875,0.0,2244.831787109375,1.0,279.7955017089844,283.0928039550781,294.8033142089844,298.16143798828125,293.1499938964844,293.1499938964844,279.75,36332.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153178930282592,1.0,0.0,0.0,3.725884199142456,3.7259089946746826,9.263006290893828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.02099609375,0.0,1621.7855224609375,1895.4371337890625,0.0,3545.88818359375,0.920530378818512,1.0,0.0,3.0,1.0,0.0
18196560,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.83333420753479,0.349583625793457,0.316971480846405,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6772199869155884,0.5758538842201233,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9271587133407592,0.4808373153209686,0.3370160460472107,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8624047040939331,0.3898512125015259,0.3714659810066223,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6880970597267151,0.1936611086130142,0.8855924010276794,284.8970031738281,284.95001220703125,301.79766845703125,291.75201416015625,298.8376770019531,297.245361328125,284.8993225097656,1.0,0.5646475553512573,0.4699301123619079,0.4699301123619079,1.0,1.0,-2.9859836101531982,1.044332504272461,1.9416511058807373,0.3724858462810516,0.8730224967002869,0.8730224967002869,0.0,146.9469451904297,157.0,51176.9453125,0.0,2263.527099609375,1.0,279.757080078125,283.1098022460937,294.7898864746094,298.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,38469.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191002249717712,1.0,0.0,0.0,3.645573854446411,3.64559817314148,8.867987730809546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.06591796875,0.0,1546.706298828125,1895.4371337890625,0.0,3580.8525390625,0.906176209449768,1.0,0.0,3.0,1.0,0.0
18196620,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8301953077316284,0.3498881757259369,0.3170520365238189,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6760017275810242,0.5830287933349609,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9252269268035888,0.4844911992549896,0.3393936455249786,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8593572378158569,0.3906596899032593,0.3720820844173431,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6854931116104126,0.1940433830022812,0.8871369957923889,285.02716064453125,284.95001220703125,301.8306579589844,291.7393798828125,298.8462829589844,297.2452697753906,285.0263977050781,1.0,0.5681721568107605,0.4687325954437256,0.4687325954437256,1.0,1.0,-3.0001566410064697,1.0474107265472412,1.9527459144592283,0.372397243976593,0.9902922511100768,0.9902922511100768,0.0,149.7262420654297,145.0,50690.5390625,0.0,2303.05859375,1.0,280.0424194335937,283.2523498535156,294.7220458984375,297.9466247558594,293.1499938964844,293.1499938964844,279.75,32807.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911628484725952,1.0,0.0,0.0,3.775696277618408,3.775720834732056,9.512340284345556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.9541015625,0.0,1652.8541259765625,1895.4371337890625,0.0,3511.71044921875,0.9314610958099364,1.0,0.0,3.0,1.0,0.0
18196680,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8301953077316284,0.3498881757259369,0.3170520365238189,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6760017275810242,0.5830287933349609,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9252269268035888,0.4844911992549896,0.3393936455249786,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8593572378158569,0.3906596899032593,0.3720820844173431,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6854931116104126,0.1940433830022812,0.8871369957923889,285.02716064453125,284.95001220703125,301.8306579589844,291.7393798828125,298.8462829589844,297.2452697753906,285.0263977050781,1.0,0.5681721568107605,0.4687325954437256,0.4687325954437256,1.0,1.0,-3.0001566410064697,1.0474107265472412,1.9527459144592283,0.372397243976593,0.9902922511100768,0.9902922511100768,0.0,149.7262420654297,145.0,50690.5390625,0.0,2303.05859375,1.0,280.0424194335937,283.2523498535156,294.7220458984375,297.9466247558594,293.1499938964844,293.1499938964844,279.75,32807.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911628484725952,1.0,0.0,0.0,3.775696277618408,3.775720834732056,9.512340284345556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.9541015625,0.0,1652.8541259765625,1895.4371337890625,0.0,3511.71044921875,0.9314610958099364,1.0,0.0,3.0,1.0,0.0
18196740,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8319095969200134,0.349171370267868,0.3166614174842834,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6744019985198975,0.5784604549407959,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9301830530166626,0.4870707988739013,0.3413829505443573,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8617915511131287,0.3907262086868286,0.3723461925983429,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6875171065330505,0.1940242946147918,0.8874983787536621,284.8848571777344,284.95001220703125,301.8627014160156,291.7265625,298.8486633300781,297.2382202148437,284.8866882324219,1.0,0.5664449334144592,0.4675350785255432,0.4675350785255432,1.0,1.0,-2.997368335723877,1.0436996221542358,1.9536688327789309,0.3697074949741363,0.8753994703292847,0.8753994703292847,0.0,148.2174835205078,133.0,51438.65234375,0.0,2290.33251953125,1.0,279.75634765625,283.09014892578125,294.7636413574219,298.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,38857.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231685400009156,1.0,0.0,0.0,3.685088396072388,3.685113430023194,9.061271271093574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.71630859375,0.0,1594.1400146484375,1895.4371337890625,0.0,3618.370361328125,0.9149639010429382,1.0,0.0,3.0,1.0,0.0
18196800,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8319095969200134,0.349171370267868,0.3166614174842834,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6744019985198975,0.5784604549407959,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9301830530166626,0.4870707988739013,0.3413829505443573,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8617915511131287,0.3907262086868286,0.3723461925983429,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6875171065330505,0.1940242946147918,0.8874983787536621,284.8848571777344,284.95001220703125,301.8627014160156,291.7265625,298.8486633300781,297.2382202148437,284.8866882324219,1.0,0.5664449334144592,0.4675350785255432,0.4675350785255432,1.0,1.0,-2.997368335723877,1.0436996221542358,1.9536688327789309,0.3697074949741363,0.8753994703292847,0.8753994703292847,0.0,148.2174835205078,133.0,51438.65234375,0.0,2290.33251953125,1.0,279.75634765625,283.09014892578125,294.7636413574219,298.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,38857.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231685400009156,1.0,0.0,0.0,3.685088396072388,3.685113430023194,9.061271271093574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.71630859375,0.0,1594.1400146484375,1895.4371337890625,0.0,3618.370361328125,0.9149639010429382,1.0,0.0,3.0,1.0,0.0
18196860,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8382545709609985,0.3493675887584686,0.3163900971412658,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6760445833206177,0.5640779733657837,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9414885640144348,0.4906046092510223,0.3434796035289764,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8692443370819092,0.3914268612861633,0.3725985586643219,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6936630010604858,0.1943063735961914,0.8873221278190613,285.0032958984375,284.95001220703125,301.8934020996094,291.7135009765625,298.8582763671875,297.2438049316406,285.001220703125,1.0,0.5613179802894592,0.4664563238620758,0.4664563238620758,1.0,1.0,-2.9823715686798096,1.0354199409484863,1.9469515085220337,0.3648976683616638,0.9735934138298036,0.9735934138298036,0.0,143.2408447265625,136.0,50441.28125,0.0,2238.2802734375,1.0,280.0433959960937,283.2303161621094,294.6871643066406,297.907958984375,293.1499938964844,293.1499938964844,279.75,33576.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139925837516784,1.0,0.0,0.0,3.785576343536377,3.785601139068604,9.562188552081352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.74072265625,0.0,1670.489990234375,1895.4371337890625,0.0,3533.618896484375,0.9338683485984802,1.0,0.0,3.0,1.0,0.0
18196920,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8382545709609985,0.3493675887584686,0.3163900971412658,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6760445833206177,0.5640779733657837,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9414885640144348,0.4906046092510223,0.3434796035289764,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8692443370819092,0.3914268612861633,0.3725985586643219,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6936630010604858,0.1943063735961914,0.8873221278190613,285.0032958984375,284.95001220703125,301.8934020996094,291.7135009765625,298.8582763671875,297.2438049316406,285.001220703125,1.0,0.5613179802894592,0.4664563238620758,0.4664563238620758,1.0,1.0,-2.9823715686798096,1.0354199409484863,1.9469515085220337,0.3648976683616638,0.9735934138298036,0.9735934138298036,0.0,143.2408447265625,136.0,50441.28125,0.0,2238.2802734375,1.0,280.0433959960937,283.2303161621094,294.6871643066406,297.907958984375,293.1499938964844,293.1499938964844,279.75,33576.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139925837516784,1.0,0.0,0.0,3.785576343536377,3.785601139068604,9.562188552081352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.74072265625,0.0,1670.489990234375,1895.4371337890625,0.0,3533.618896484375,0.9338683485984802,1.0,0.0,3.0,1.0,0.0
18196980,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8415050506591797,0.3487017452716827,0.3159600794315338,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.678562581539154,0.5564316511154175,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9483444690704346,0.4932063221931457,0.3454195857048034,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8734049201011658,0.3915144503116607,0.3728023171424866,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6970952749252319,0.1943355649709701,0.8875268697738647,284.8782958984375,284.95001220703125,301.9223937988281,291.7001037597656,298.86376953125,297.2431945800781,284.8810119628906,1.0,0.5591776967048645,0.4653775691986084,0.4653775691986084,1.0,1.0,-2.975471973419189,1.0303800106048584,1.9450920820236208,0.3612605333328247,0.8567123413085938,0.8567123413085938,0.0,140.67282104492188,139.0,50850.125,0.0,2213.102783203125,1.0,279.7565612792969,283.09552001953125,294.7229309082031,298.03045654296875,293.1499938964844,293.1499938964844,280.04998779296875,40069.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226085543632508,1.0,0.0,0.0,3.6360912322998047,3.636115789413452,8.821913866086106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0341796875,0.0,1548.0838623046875,1895.4371337890625,0.0,3613.212158203125,0.9051882028579712,1.0,0.0,3.0,1.0,0.0
18197040,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8415050506591797,0.3487017452716827,0.3159600794315338,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.678562581539154,0.5564316511154175,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9483444690704346,0.4932063221931457,0.3454195857048034,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8734049201011658,0.3915144503116607,0.3728023171424866,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6970952749252319,0.1943355649709701,0.8875268697738647,284.8782958984375,284.95001220703125,301.9223937988281,291.7001037597656,298.86376953125,297.2431945800781,284.8810119628906,1.0,0.5591776967048645,0.4653775691986084,0.4653775691986084,1.0,1.0,-2.975471973419189,1.0303800106048584,1.9450920820236208,0.3612605333328247,0.8567123413085938,0.8567123413085938,0.0,140.67282104492188,139.0,50850.125,0.0,2213.102783203125,1.0,279.7565612792969,283.09552001953125,294.7229309082031,298.03045654296875,293.1499938964844,293.1499938964844,280.04998779296875,40069.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226085543632508,1.0,0.0,0.0,3.6360912322998047,3.636115789413452,8.821913866086106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0341796875,0.0,1548.0838623046875,1895.4371337890625,0.0,3613.212158203125,0.9051882028579712,1.0,0.0,3.0,1.0,0.0
18197100,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8421617150306702,0.3487909436225891,0.3157674968242645,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6801272630691528,0.5547223687171936,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9504314064979552,0.4949625134468078,0.346412718296051,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8743847608566284,0.3918427526950836,0.3728931546211242,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6978822350502014,0.1944831758737564,0.8876158595085144,285.00860595703125,284.95001220703125,301.9361572265625,291.6932373046875,298.8692321777344,297.24713134765625,285.0118408203125,1.0,0.5587899684906006,0.4648381769657135,0.4648381769657135,1.0,1.0,-2.9745900630950928,1.028872847557068,1.945717096328736,0.3598984479904175,0.9412401914596558,0.9412401914596558,0.0,140.127685546875,139.0,50003.56640625,0.0,2208.79931640625,1.0,280.0010681152344,283.2472229003906,294.6526794433594,297.80621337890625,293.1499938964844,293.1499938964844,280.04998779296875,34830.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151538610458374,1.0,0.0,0.0,3.6726832389831534,3.672707319259644,9.000367526823538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.5048828125,0.0,1549.7469482421875,1895.4371337890625,0.0,3544.369873046875,0.9114256501197816,1.0,0.0,3.0,1.0,0.0
18197160,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8430190086364746,0.3490609228610992,0.3159618079662323,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6818485856056213,0.5532835125923157,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9526472091674804,0.4968971610069275,0.347720056772232,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8754809498786926,0.3923468887805938,0.3733063638210296,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6987821459770203,0.1947395205497741,0.8885340094566345,285.00714111328125,284.95001220703125,301.9493408203125,291.6862487792969,298.8768005371094,297.2533569335937,285.0058898925781,1.0,0.5588391423225403,0.4645122587680816,0.4645122587680816,1.0,1.0,-2.976261854171753,1.0288031101226809,1.9474588632583616,0.3594195544719696,0.9605921506881714,0.9605921506881714,0.0,139.76470947265625,157.0,50043.41796875,0.0,2209.897216796875,1.0,280.0429992675781,283.2420959472656,294.6522827148437,297.8414611816406,293.1499938964844,293.1499938964844,279.75,33567.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117895364761353,1.0,0.0,0.0,3.740459680557251,3.7404842376708975,9.335621484751756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.64794921875,0.0,1617.5028076171875,1895.4371337890625,0.0,3513.2041015625,0.9238139390945436,1.0,0.0,3.0,1.0,0.0
18197220,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8366207480430603,0.3485605418682098,0.3159111440181732,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6825982928276062,0.5667397975921631,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.946458339691162,0.499649316072464,0.3499448001384735,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8688797354698181,0.3925807774066925,0.3738886415958404,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6933486461639404,0.1948683559894561,0.8903753161430359,284.89996337890625,284.95001220703125,301.973876953125,291.671875,298.88201904296875,297.2492980957031,284.9029846191406,1.0,0.5651280283927917,0.4638603925704956,0.4638603925704956,1.0,1.0,-2.9979379177093506,1.0359669923782349,1.9619710445404053,0.3614531755447387,0.8650935292243958,0.8650935292243958,0.0,144.62913513183594,175.0,50924.62890625,0.0,2273.080078125,1.0,279.7568359375,283.1151123046875,294.6989440917969,297.99853515625,293.1499938964844,293.1499938964844,280.04998779296875,39049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212054014205932,1.0,0.0,0.0,3.6209888458251953,3.621012926101685,8.748783102419111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.22265625,0.0,1523.7645263671875,1895.4371337890625,0.0,3600.2783203125,0.9013023376464844,1.0,0.0,3.0,1.0,0.0
18197280,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8366207480430603,0.3485605418682098,0.3159111440181732,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6825982928276062,0.5667397975921631,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.946458339691162,0.499649316072464,0.3499448001384735,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8688797354698181,0.3925807774066925,0.3738886415958404,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6933486461639404,0.1948683559894561,0.8903753161430359,284.89996337890625,284.95001220703125,301.973876953125,291.671875,298.88201904296875,297.2492980957031,284.9029846191406,1.0,0.5651280283927917,0.4638603925704956,0.4638603925704956,1.0,1.0,-2.9979379177093506,1.0359669923782349,1.9619710445404053,0.3614531755447387,0.8650935292243958,0.8650935292243958,0.0,144.62913513183594,175.0,50924.62890625,0.0,2273.080078125,1.0,279.7568359375,283.1151123046875,294.6989440917969,297.99853515625,293.1499938964844,293.1499938964844,280.04998779296875,39049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212054014205932,1.0,0.0,0.0,3.6209888458251953,3.621012926101685,8.748783102419111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.22265625,0.0,1523.7645263671875,1895.4371337890625,0.0,3600.2783203125,0.9013023376464844,1.0,0.0,3.0,1.0,0.0
18197340,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8260701298713684,0.3490287959575653,0.3163409531116485,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.680522620677948,0.5911253690719604,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9340214729309082,0.5034496784210205,0.3525736331939697,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8575531244277954,0.3935299217700958,0.374842494726181,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6838258504867554,0.1953458338975906,0.8933281898498535,285.04351806640625,284.95001220703125,301.9956359863281,291.6568603515625,298.88916015625,297.247802734375,285.0436706542969,1.0,0.5756571888923645,0.4632085561752319,0.4632085561752319,1.0,1.0,-3.035608291625977,1.0493844747543335,1.986223816871643,0.3662639260292053,0.9972564578056335,0.9972564578056335,0.0,153.6598358154297,178.0,50771.8984375,0.0,2387.86376953125,1.0,280.0422668457031,283.2645874023437,294.638671875,297.85809326171875,293.1499938964844,293.1499938964844,279.75,32456.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134979844093324,1.0,0.0,0.0,3.766385793685913,3.766410350799561,9.465485391046968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.83935546875,0.0,1639.1917724609375,1895.4371337890625,0.0,3529.037353515625,0.92922180891037,1.0,0.0,3.0,1.0,0.0
18197400,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8260701298713684,0.3490287959575653,0.3163409531116485,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.680522620677948,0.5911253690719604,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9340214729309082,0.5034496784210205,0.3525736331939697,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8575531244277954,0.3935299217700958,0.374842494726181,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6838258504867554,0.1953458338975906,0.8933281898498535,285.04351806640625,284.95001220703125,301.9956359863281,291.6568603515625,298.88916015625,297.247802734375,285.0436706542969,1.0,0.5756571888923645,0.4632085561752319,0.4632085561752319,1.0,1.0,-3.035608291625977,1.0493844747543335,1.986223816871643,0.3662639260292053,0.9972564578056335,0.9972564578056335,0.0,153.6598358154297,178.0,50771.8984375,0.0,2387.86376953125,1.0,280.0422668457031,283.2645874023437,294.638671875,297.85809326171875,293.1499938964844,293.1499938964844,279.75,32456.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134979844093324,1.0,0.0,0.0,3.766385793685913,3.766410350799561,9.465485391046968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.83935546875,0.0,1639.1917724609375,1895.4371337890625,0.0,3529.037353515625,0.92922180891037,1.0,0.0,3.0,1.0,0.0
18197460,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8175495266914368,0.3484291434288025,0.3163626790046692,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6746097207069397,0.6111021637916565,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9243228435516356,0.506077229976654,0.3548437654972076,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.848857045173645,0.3937048017978668,0.375527411699295,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6763643622398376,0.1953620016574859,0.8954246640205383,284.9089050292969,284.95001220703125,302.0142517089844,291.64111328125,298.8861694335937,297.23760986328125,284.9107666015625,1.0,0.5837404727935791,0.4617504775524139,0.4617504775524139,1.0,1.0,-3.065743923187256,1.0580075979232788,2.0077362060546875,0.3684248626232147,0.9027023315429688,0.9027023315429688,0.0,161.30149841308594,181.0,52150.5234375,0.0,2483.764892578125,1.0,279.7562255859375,283.0965576171875,294.6893920898437,298.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,37327.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927252471446991,1.0,0.0,0.0,3.72967267036438,3.7296977043151855,9.281853863285504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.13623046875,0.0,1633.773681640625,1895.4371337890625,0.0,3655.931396484375,0.923952579498291,1.0,0.0,3.0,1.0,0.0
18197520,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8175495266914368,0.3484291434288025,0.3163626790046692,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6746097207069397,0.6111021637916565,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9243228435516356,0.506077229976654,0.3548437654972076,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.848857045173645,0.3937048017978668,0.375527411699295,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6763643622398376,0.1953620016574859,0.8954246640205383,284.9089050292969,284.95001220703125,302.0142517089844,291.64111328125,298.8861694335937,297.23760986328125,284.9107666015625,1.0,0.5837404727935791,0.4617504775524139,0.4617504775524139,1.0,1.0,-3.065743923187256,1.0580075979232788,2.0077362060546875,0.3684248626232147,0.9027023315429688,0.9027023315429688,0.0,161.30149841308594,181.0,52150.5234375,0.0,2483.764892578125,1.0,279.7562255859375,283.0965576171875,294.6893920898437,298.0615539550781,293.1499938964844,293.1499938964844,279.45001220703125,37327.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927252471446991,1.0,0.0,0.0,3.72967267036438,3.7296977043151855,9.281853863285504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.13623046875,0.0,1633.773681640625,1895.4371337890625,0.0,3655.931396484375,0.923952579498291,1.0,0.0,3.0,1.0,0.0
18197580,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8098852038383484,0.3475666642189026,0.3157471716403961,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6672354340553284,0.6280258893966675,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9163419604301452,0.5084121823310852,0.3565810620784759,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8415412306785583,0.3935489356517792,0.3755828440189361,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6697755455970764,0.1949880272150039,0.8950079679489136,284.8856506347656,284.95001220703125,302.02935791015625,291.6245422363281,298.883544921875,297.2310791015625,284.8878173828125,1.0,0.5901502370834351,0.4602924287319183,0.4602924287319183,1.0,1.0,-3.087003469467163,1.0630388259887695,2.0239646434783936,0.3687849938869476,0.8275126814842224,0.8275126814842224,0.0,167.7711181640625,184.0,52672.703125,0.0,2558.17138671875,1.0,279.4585876464844,283.0551452636719,294.6614990234375,298.0870361328125,293.1499938964844,293.1499938964844,279.75,40891.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377762079238892,1.0,0.0,0.0,3.497886180877685,3.497909545898437,8.164030873558659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.14111328125,0.0,1405.5047607421875,1895.4371337890625,0.0,3752.204833984375,0.8760398030281067,1.0,0.0,3.0,1.0,0.0
18197640,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8098852038383484,0.3475666642189026,0.3157471716403961,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6672354340553284,0.6280258893966675,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9163419604301452,0.5084121823310852,0.3565810620784759,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8415412306785583,0.3935489356517792,0.3755828440189361,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6697755455970764,0.1949880272150039,0.8950079679489136,284.8856506347656,284.95001220703125,302.02935791015625,291.6245422363281,298.883544921875,297.2310791015625,284.8878173828125,1.0,0.5901502370834351,0.4602924287319183,0.4602924287319183,1.0,1.0,-3.087003469467163,1.0630388259887695,2.0239646434783936,0.3687849938869476,0.8275126814842224,0.8275126814842224,0.0,167.7711181640625,184.0,52672.703125,0.0,2558.17138671875,1.0,279.4585876464844,283.0551452636719,294.6614990234375,298.0870361328125,293.1499938964844,293.1499938964844,279.75,40891.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377762079238892,1.0,0.0,0.0,3.497886180877685,3.497909545898437,8.164030873558659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.14111328125,0.0,1405.5047607421875,1895.4371337890625,0.0,3752.204833984375,0.8760398030281067,1.0,0.0,3.0,1.0,0.0
18197700,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8058194518089294,0.3476677238941192,0.3157443106174469,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9974796772003174,0.6642446517944336,0.6307801604270935,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9122229218482972,0.5101436376571655,0.3576993346214294,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8377511501312256,0.3938800394535064,0.3758389353752136,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6662854552268982,0.1949505358934402,0.8950638771057129,285.0091552734375,284.95001220703125,302.03546142578125,291.6159362792969,298.8847961425781,297.23309326171875,285.01123046875,1.0,0.5926946997642517,0.4595634043216705,0.4595634043216705,1.0,1.0,-3.09204649925232,1.063334584236145,2.028712034225464,0.3682190179824829,0.9093341827392578,0.9093341827392578,0.0,171.20558166503906,184.0,51985.078125,0.0,2585.9755859375,1.0,279.6974792480469,283.1959533691406,294.5866394042969,297.86297607421875,293.1499938964844,293.1499938964844,279.75,34814.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312353134155272,1.0,0.0,0.0,3.544854164123535,3.544877052307129,8.384748753087479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.31689453125,0.0,1410.6881103515625,1895.4371337890625,0.0,3692.458740234375,0.88299560546875,1.0,0.0,3.0,1.0,0.0
18197760,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8018530607223511,0.3478343188762665,0.3160339295864105,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9928165674209596,0.6622086763381958,0.6286077499389648,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9083122611045836,0.5118807554244995,0.3590373396873474,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.834107518196106,0.3943149149417877,0.3763664960861206,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.662924587726593,0.1949737668037414,0.8957378268241882,284.9994812011719,284.95001220703125,302.04058837890625,291.6070861816406,298.8846435546875,297.23406982421875,284.9981689453125,1.0,0.5947325229644775,0.4588262140750885,0.4588262140750885,1.0,1.0,-3.092845678329468,1.061976671218872,2.030869007110596,0.3666437566280365,0.9217181205749512,0.9217181205749512,0.0,174.62168884277344,187.0,52025.6875,0.0,2605.545654296875,1.0,279.7419128417969,283.18475341796875,294.58160400390625,297.8947448730469,293.1499938964844,293.1499938964844,279.45001220703125,33641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285841584205629,1.0,0.0,0.0,3.613096237182617,3.61311936378479,8.71068550623022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.703125,0.0,1475.0281982421875,1895.4371337890625,0.0,3668.156494140625,0.8951581120491028,1.0,0.0,3.0,1.0,0.0
18197820,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7946420311927795,0.3471215069293976,0.3158515393733978,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9844808578491212,0.6585053205490112,0.6252279281616211,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9017909169197084,0.5141026973724365,0.3609635531902313,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8277997374534607,0.3943989276885986,0.3768756091594696,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6571217179298401,0.1946383863687515,0.895819902420044,284.9026794433594,284.95001220703125,302.0475769042969,291.5886535644531,298.8769226074219,297.2267761230469,284.9036560058594,1.0,0.5978796482086182,0.4573518931865692,0.4573518931865692,1.0,1.0,-3.09159517288208,1.0581250190734863,2.0334701538085938,0.3631394207477569,0.8320360779762268,0.8320360779762268,0.0,180.4987030029297,190.0,52445.53515625,0.0,2634.137939453125,1.0,279.4587707519531,283.0748596191406,294.6122436523437,298.01739501953125,293.1499938964844,293.1499938964844,279.75,39346.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373440742492676,1.0,0.0,0.0,3.465585231781006,3.4656081199646,8.013946626306279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.07275390625,0.0,1361.2850341796875,1895.4371337890625,0.0,3748.267333984375,0.8672972321510315,1.0,0.0,3.0,1.0,0.0
18197880,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7946420311927795,0.3471215069293976,0.3158515393733978,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9844808578491212,0.6585053205490112,0.6252279281616211,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9017909169197084,0.5141026973724365,0.3609635531902313,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8277997374534607,0.3943989276885986,0.3768756091594696,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6571217179298401,0.1946383863687515,0.895819902420044,284.9026794433594,284.95001220703125,302.0475769042969,291.5886535644531,298.8769226074219,297.2267761230469,284.9036560058594,1.0,0.5978796482086182,0.4573518931865692,0.4573518931865692,1.0,1.0,-3.09159517288208,1.0581250190734863,2.0334701538085938,0.3631394207477569,0.8320360779762268,0.8320360779762268,0.0,180.4987030029297,190.0,52445.53515625,0.0,2634.137939453125,1.0,279.4587707519531,283.0748596191406,294.6122436523437,298.01739501953125,293.1499938964844,293.1499938964844,279.75,39346.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373440742492676,1.0,0.0,0.0,3.465585231781006,3.4656081199646,8.013946626306279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.07275390625,0.0,1361.2850341796875,1895.4371337890625,0.0,3748.267333984375,0.8672972321510315,1.0,0.0,3.0,1.0,0.0
18197940,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7900792956352234,0.3472531139850616,0.3159122765064239,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.978709042072296,0.6566871404647827,0.6232805848121643,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8983396291732788,0.5172111988067627,0.3630674183368683,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8238787651062012,0.3950996398925781,0.3775140941143036,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6534539461135864,0.1946756988763809,0.8961734175682068,285.0008850097656,284.95001220703125,302.04998779296875,291.5691223144531,298.8743896484375,297.2294616699219,284.9999694824219,1.0,0.6004200577735901,0.4558775424957275,0.4558775424957275,1.0,1.0,-3.09304141998291,1.0553184747695925,2.0377228260040283,0.3599051833152771,0.9197264909744264,0.9197264909744264,0.0,184.62472534179688,193.0,51756.41796875,0.0,2658.751708984375,1.0,279.7409973144531,283.19207763671875,294.54205322265625,297.83624267578125,293.1499938964844,293.1499938964844,279.45001220703125,33368.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280662536621094,1.0,0.0,0.0,3.585378408432007,3.5854012966156006,8.577550261179567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.162109375,0.0,1443.1123046875,1895.4371337890625,0.0,3663.40380859375,0.8889506459236145,1.0,0.0,3.0,1.0,0.0
