time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7900792956352234,0.3472531139850616,0.3159122765064239,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.978709042072296,0.6566871404647827,0.6232805848121643,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8983396291732788,0.5172111988067627,0.3630674183368683,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8238787651062012,0.3950996398925781,0.3775140941143036,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6534539461135864,0.1946756988763809,0.8961734175682068,285.0008850097656,284.95001220703125,302.04998779296875,291.5691223144531,298.8743896484375,297.2294616699219,284.9999694824219,1.0,0.6004200577735901,0.4558775424957275,0.4558775424957275,1.0,1.0,-3.09304141998291,1.0553184747695925,2.0377228260040283,0.3599051833152771,0.9197264909744264,0.9197264909744264,0.0,184.62472534179688,193.0,51756.41796875,0.0,2658.751708984375,1.0,279.7409973144531,283.19207763671875,294.54205322265625,297.83624267578125,293.1499938964844,293.1499938964844,279.45001220703125,33368.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280662536621094,1.0,0.0,0.0,3.585378408432007,3.5854012966156006,8.577550261179567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.162109375,0.0,1443.1123046875,1895.4371337890625,0.0,3663.40380859375,0.8889506459236145,1.0,0.0,3.0,1.0,0.0
18198060,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7855647206306458,0.3465319871902466,0.3156223595142364,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9729421734809875,0.6540796160697937,0.6212266683578491,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8949637413024902,0.5193341970443726,0.3648299276828766,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8200888633728027,0.3951506912708282,0.377903938293457,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6500572562217712,0.1944454163312912,0.8963364362716675,284.9032897949219,284.95001220703125,302.04998779296875,291.5550537109375,298.8668212890625,297.2233581542969,284.9042358398437,1.0,0.6026225090026855,0.4549242556095123,0.4549242556095123,1.0,1.0,-3.0930137634277344,1.0530716180801392,2.0399422645568848,0.3577296733856201,0.8302135467529297,0.8302135467529297,0.0,188.54556274414065,196.0,52228.02734375,0.0,2679.3955078125,1.0,279.4589233398437,283.0799255371094,294.57666015625,297.9656066894531,293.1499938964844,293.1499938964844,279.75,39158.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365081787109376,1.0,0.0,0.0,3.446674108505249,3.446696758270264,7.9267238106695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.1796875,0.0,1340.8231201171875,1895.4371337890625,0.0,3740.64697265625,0.8629669547080994,1.0,0.0,3.0,1.0,0.0
18198120,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7855647206306458,0.3465319871902466,0.3156223595142364,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9729421734809875,0.6540796160697937,0.6212266683578491,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8949637413024902,0.5193341970443726,0.3648299276828766,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8200888633728027,0.3951506912708282,0.377903938293457,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6500572562217712,0.1944454163312912,0.8963364362716675,284.9032897949219,284.95001220703125,302.04998779296875,291.5550537109375,298.8668212890625,297.2233581542969,284.9042358398437,1.0,0.6026225090026855,0.4549242556095123,0.4549242556095123,1.0,1.0,-3.0930137634277344,1.0530716180801392,2.0399422645568848,0.3577296733856201,0.8302135467529297,0.8302135467529297,0.0,188.54556274414065,196.0,52228.02734375,0.0,2679.3955078125,1.0,279.4589233398437,283.0799255371094,294.57666015625,297.9656066894531,293.1499938964844,293.1499938964844,279.75,39158.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365081787109376,1.0,0.0,0.0,3.446674108505249,3.446696758270264,7.9267238106695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.1796875,0.0,1340.8231201171875,1895.4371337890625,0.0,3740.64697265625,0.8629669547080994,1.0,0.0,3.0,1.0,0.0
18198180,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7823776602745056,0.3466837406158447,0.3156595230102539,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9683963060379028,0.6526169776916504,0.6196896433830261,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8929958343505859,0.5224129557609558,0.3668766617774963,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173895478248596,0.3958325982093811,0.378481775522232,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6476172208786011,0.1945617347955703,0.8968895673751831,285.0013122558594,284.95001220703125,302.04998779296875,291.5524597167969,298.8657531738281,297.22662353515625,285.0004577636719,1.0,0.6046744585037231,0.4539709985256195,0.4539709985256195,1.0,1.0,-3.0950236320495605,1.0516583919525146,2.043365240097046,0.3557513654232025,0.9178779125213624,0.9178779125213624,0.0,191.6820526123047,199.0,51606.2578125,0.0,2699.91943359375,1.0,279.7408447265625,283.1957092285156,294.5203857421875,297.7994079589844,293.1499938964844,293.1499938964844,279.45001220703125,33244.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926238477230072,1.0,0.0,0.0,3.5709869861602783,3.571009635925293,8.508829409947793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.041015625,0.0,1426.8570556640625,1895.4371337890625,0.0,3646.61572265625,0.8856338858604431,1.0,0.0,3.0,1.0,0.0
18198240,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7823776602745056,0.3466837406158447,0.3156595230102539,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9683963060379028,0.6526169776916504,0.6196896433830261,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8929958343505859,0.5224129557609558,0.3668766617774963,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173895478248596,0.3958325982093811,0.378481775522232,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6476172208786011,0.1945617347955703,0.8968895673751831,285.0013122558594,284.95001220703125,302.04998779296875,291.5524597167969,298.8657531738281,297.22662353515625,285.0004577636719,1.0,0.6046744585037231,0.4539709985256195,0.4539709985256195,1.0,1.0,-3.0950236320495605,1.0516583919525146,2.043365240097046,0.3557513654232025,0.9178779125213624,0.9178779125213624,0.0,191.6820526123047,199.0,51606.2578125,0.0,2699.91943359375,1.0,279.7408447265625,283.1957092285156,294.5203857421875,297.7994079589844,293.1499938964844,293.1499938964844,279.45001220703125,33244.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926238477230072,1.0,0.0,0.0,3.5709869861602783,3.571009635925293,8.508829409947793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.041015625,0.0,1426.8570556640625,1895.4371337890625,0.0,3646.61572265625,0.8856338858604431,1.0,0.0,3.0,1.0,0.0
18198300,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7808480858802795,0.3463967144489288,0.3156779706478119,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.966149628162384,0.651462197303772,0.6189448237419128,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8920590281486511,0.5235199332237244,0.3678809702396393,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8161066174507141,0.3959188759326935,0.3787978291511535,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6465051174163818,0.1945177167654037,0.8973860144615173,284.8770751953125,284.95001220703125,302.04998779296875,291.55523681640625,298.8627014160156,297.2245178222656,284.8748779296875,1.0,0.605713963508606,0.4534943699836731,0.4534943699836731,1.0,1.0,-3.0963399410247803,1.0510601997375488,2.0452797412872314,0.3549035787582397,0.8321307897567749,0.8321307897567749,0.0,193.2410888671875,199.0,52364.58203125,0.0,2710.748779296875,1.0,279.50006103515625,283.05010986328125,294.5830383300781,298.0098571777344,293.1499938964844,293.1499938964844,279.45001220703125,38020.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321958422660828,1.0,0.0,0.0,3.5302443504333496,3.5302674770355225,8.315777222378529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.81005859375,0.0,1418.5904541015625,1895.4371337890625,0.0,3701.251708984375,0.877548336982727,1.0,0.0,3.0,1.0,0.0
18198360,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7786933779716492,0.3459931015968323,0.3153802752494812,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.96320378780365,0.6501644253730774,0.6177963018417358,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8904713988304138,0.5245062112808228,0.3686081171035766,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8142752647399902,0.3958774209022522,0.3788454532623291,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6449576020240784,0.1943863779306411,0.8972302675247192,284.90411376953125,284.95001220703125,302.04998779296875,291.5605773925781,298.85845947265625,297.2209167480469,284.9056396484375,1.0,0.6066253781318665,0.4529926180839538,0.4529926180839538,1.0,1.0,-3.0953471660614014,1.0495171546936035,2.045830011367798,0.3535893857479095,0.8295841217041016,0.8295841217041016,0.0,195.08551025390625,202.0,52135.48828125,0.0,2718.537109375,1.0,279.458740234375,283.0833740234375,294.57891845703125,297.95538330078125,293.1499938964844,293.1499938964844,279.75,39140.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338775873184204,1.0,0.0,0.0,3.436450242996216,3.4364728927612305,7.879767736085341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.1396484375,0.0,1330.4344482421875,1895.4371337890625,0.0,3716.631591796875,0.8606545925140381,1.0,0.0,3.0,1.0,0.0
18198420,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7759658098220825,0.3461621701717376,0.3154217302799225,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9589251279830932,0.6487746834754944,0.6163262724876404,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.888940691947937,0.5275475382804871,0.3706189095973968,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8119180202484131,0.39655202627182,0.3794036209583282,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.642928421497345,0.1945355534553527,0.8978983759880066,285.0028991699219,284.95001220703125,302.04998779296875,291.5786437988281,298.8573303222656,297.224365234375,285.00201416015625,1.0,0.6085459589958191,0.4519891142845154,0.4519891142845154,1.0,1.0,-3.0975141525268555,1.048030972480774,2.049483299255371,0.3514878451824188,0.9187804460525512,0.9187804460525512,0.0,197.965560913086,205.0,51586.2734375,0.0,2738.058349609375,1.0,279.74078369140625,283.1979675292969,294.54449462890625,297.81591796875,293.1499938964844,293.1499938964844,279.45001220703125,33123.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231775403022766,1.0,0.0,0.0,3.567418336868286,3.567440986633301,8.491831522405846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.48193359375,0.0,1422.1842041015625,1895.4371337890625,0.0,3618.453125,0.884695291519165,1.0,0.0,3.0,1.0,0.0
18198480,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7759658098220825,0.3461621701717376,0.3154217302799225,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9589251279830932,0.6487746834754944,0.6163262724876404,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.888940691947937,0.5275475382804871,0.3706189095973968,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8119180202484131,0.39655202627182,0.3794036209583282,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.642928421497345,0.1945355534553527,0.8978983759880066,285.0028991699219,284.95001220703125,302.04998779296875,291.5786437988281,298.8573303222656,297.224365234375,285.00201416015625,1.0,0.6085459589958191,0.4519891142845154,0.4519891142845154,1.0,1.0,-3.0975141525268555,1.048030972480774,2.049483299255371,0.3514878451824188,0.9187804460525512,0.9187804460525512,0.0,197.965560913086,205.0,51586.2734375,0.0,2738.058349609375,1.0,279.74078369140625,283.1979675292969,294.54449462890625,297.81591796875,293.1499938964844,293.1499938964844,279.45001220703125,33123.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231775403022766,1.0,0.0,0.0,3.567418336868286,3.567440986633301,8.491831522405846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.48193359375,0.0,1422.1842041015625,1895.4371337890625,0.0,3618.453125,0.884695291519165,1.0,0.0,3.0,1.0,0.0
18198540,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7726139426231384,0.3454804718494415,0.3151442110538482,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.953835427761078,0.6463726758956909,0.6144744753837585,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8866986036300659,0.5295799374580383,0.3723050355911255,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8089925050735474,0.3965851664543152,0.3797498941421509,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6405614018440247,0.194378063082695,0.8983047604560852,284.9059753417969,284.95001220703125,302.04998779296875,291.6058349609375,298.8499755859375,297.2187194824219,284.90692138671875,1.0,0.6104250550270081,0.4509856402873993,0.4509856402873993,1.0,1.0,-3.097893238067627,1.0458334684371948,2.0520596504211426,0.3492419421672821,0.8315995931625366,0.8315995931625366,0.0,201.24319458007807,208.0,52189.56640625,0.0,2756.140869140625,1.0,279.4590148925781,283.0840148925781,294.6229553222656,297.9967346191406,293.1499938964844,293.1499938964844,279.75,38859.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306681156158448,1.0,0.0,0.0,3.4403865337371826,3.4404091835021973,7.897830300862552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.267578125,0.0,1332.3927001953125,1895.4371337890625,0.0,3687.263671875,0.861328125,1.0,0.0,3.0,1.0,0.0
18198600,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7726139426231384,0.3454804718494415,0.3151442110538482,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.953835427761078,0.6463726758956909,0.6144744753837585,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8866986036300659,0.5295799374580383,0.3723050355911255,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8089925050735474,0.3965851664543152,0.3797498941421509,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6405614018440247,0.194378063082695,0.8983047604560852,284.9059753417969,284.95001220703125,302.04998779296875,291.6058349609375,298.8499755859375,297.2187194824219,284.90692138671875,1.0,0.6104250550270081,0.4509856402873993,0.4509856402873993,1.0,1.0,-3.097893238067627,1.0458334684371948,2.0520596504211426,0.3492419421672821,0.8315995931625366,0.8315995931625366,0.0,201.24319458007807,208.0,52189.56640625,0.0,2756.140869140625,1.0,279.4590148925781,283.0840148925781,294.6229553222656,297.9967346191406,293.1499938964844,293.1499938964844,279.75,38859.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306681156158448,1.0,0.0,0.0,3.4403865337371826,3.4404091835021973,7.897830300862552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.267578125,0.0,1332.3927001953125,1895.4371337890625,0.0,3687.263671875,0.861328125,1.0,0.0,3.0,1.0,0.0
18198660,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7701168060302734,0.3456554710865021,0.3151912689208984,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9496281743049622,0.6450200080871582,0.613041877746582,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8853405714035034,0.5325644016265869,0.3742757737636566,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8067426085472107,0.3972499966621399,0.3802973330020904,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6387288570404053,0.1945381909608841,0.8990187048912048,285.00494384765625,284.95001220703125,302.04998779296875,291.641357421875,298.8490600585937,297.2221984863281,285.004150390625,1.0,0.6123040318489075,0.4500306248664856,0.4500306248664856,1.0,1.0,-3.100106000900269,1.0444564819335938,2.055649518966675,0.3472247421741485,0.9219145774841307,0.9219145774841307,0.0,204.05519104003903,211.0,51677.140625,0.0,2775.434326171875,1.0,279.7408142089844,283.1988525390625,294.6065673828125,297.8787841796875,293.1499938964844,293.1499938964844,279.45001220703125,33013.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198609590530396,1.0,0.0,0.0,3.57265567779541,3.572678327560425,8.516783509548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5029296875,0.0,1426.9344482421875,1895.4371337890625,0.0,3587.875244140625,0.8858471512794495,1.0,0.0,3.0,1.0,0.0
18198720,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7701168060302734,0.3456554710865021,0.3151912689208984,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9496281743049622,0.6450200080871582,0.613041877746582,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8853405714035034,0.5325644016265869,0.3742757737636566,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8067426085472107,0.3972499966621399,0.3802973330020904,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6387288570404053,0.1945381909608841,0.8990187048912048,285.00494384765625,284.95001220703125,302.04998779296875,291.641357421875,298.8490600585937,297.2221984863281,285.004150390625,1.0,0.6123040318489075,0.4500306248664856,0.4500306248664856,1.0,1.0,-3.100106000900269,1.0444564819335938,2.055649518966675,0.3472247421741485,0.9219145774841307,0.9219145774841307,0.0,204.05519104003903,211.0,51677.140625,0.0,2775.434326171875,1.0,279.7408142089844,283.1988525390625,294.6065673828125,297.8787841796875,293.1499938964844,293.1499938964844,279.45001220703125,33013.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198609590530396,1.0,0.0,0.0,3.57265567779541,3.572678327560425,8.516783509548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5029296875,0.0,1426.9344482421875,1895.4371337890625,0.0,3587.875244140625,0.8858471512794495,1.0,0.0,3.0,1.0,0.0
18198780,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7669788002967834,0.3449724912643432,0.3149155080318451,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9445812106132508,0.6426500678062439,0.6112227439880371,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8832427859306335,0.534519374370575,0.3759126961231231,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8038777709007263,0.3972677886486053,0.3806312978267669,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6365368962287903,0.19438536465168,0.8994516134262085,284.9064025878906,284.95001220703125,302.04998779296875,291.68438720703125,298.84185791015625,297.2165222167969,284.90740966796875,1.0,0.6141560673713684,0.4490756094455719,0.4490756094455719,1.0,1.0,-3.1004843711853027,1.0423572063446045,2.0581271648406982,0.3450634181499481,0.8344972133636475,0.8344972133636475,0.0,207.3017425537109,214.0,52335.6796875,0.0,2793.370361328125,1.0,279.4589538574219,283.0821533203125,294.7013244628906,298.0802307128906,293.1499938964844,293.1499938964844,279.75,38745.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927329123020172,1.0,0.0,0.0,3.4516758918762207,3.451698541641236,7.949747669044882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.61572265625,0.0,1342.9427490234375,1895.4371337890625,0.0,3656.6357421875,0.8637086153030396,1.0,0.0,3.0,1.0,0.0
18198840,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7669788002967834,0.3449724912643432,0.3149155080318451,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9445812106132508,0.6426500678062439,0.6112227439880371,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8832427859306335,0.534519374370575,0.3759126961231231,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8038777709007263,0.3972677886486053,0.3806312978267669,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6365368962287903,0.19438536465168,0.8994516134262085,284.9064025878906,284.95001220703125,302.04998779296875,291.68438720703125,298.84185791015625,297.2165222167969,284.90740966796875,1.0,0.6141560673713684,0.4490756094455719,0.4490756094455719,1.0,1.0,-3.1004843711853027,1.0423572063446045,2.0581271648406982,0.3450634181499481,0.8344972133636475,0.8344972133636475,0.0,207.3017425537109,214.0,52335.6796875,0.0,2793.370361328125,1.0,279.4589538574219,283.0821533203125,294.7013244628906,298.0802307128906,293.1499938964844,293.1499938964844,279.75,38745.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927329123020172,1.0,0.0,0.0,3.4516758918762207,3.451698541641236,7.949747669044882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.61572265625,0.0,1342.9427490234375,1895.4371337890625,0.0,3656.6357421875,0.8637086153030396,1.0,0.0,3.0,1.0,0.0
18198900,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.765504777431488,0.3449959456920624,0.3147863447666168,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9421426057815552,0.6419053077697754,0.6103228330612183,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8822944164276123,0.5359187722206116,0.3767431676387787,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8025058507919312,0.3975283503532409,0.3807704746723175,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6354694366455078,0.1944203674793243,0.8994920253753662,285.01763916015625,284.95001220703125,302.04998779296875,291.7084655761719,298.8407897949219,297.21746826171875,285.0195617675781,1.0,0.6150317788124084,0.4485980868339538,0.4485980868339538,1.0,1.0,-3.1004562377929688,1.0412302017211914,2.0592260360717773,0.3438450396060943,0.912333846092224,0.912333846092224,0.0,208.8508758544922,214.0,51678.98828125,0.0,2801.519775390625,1.0,279.697021484375,283.2119140625,294.66632080078125,297.9029846191406,293.1499938964844,293.1499938964844,279.75,33819.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199763536453248,1.0,0.0,0.0,3.5076847076416016,3.507707118988037,8.209834732042509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.509765625,0.0,1364.84912109375,1895.4371337890625,0.0,3588.9404296875,0.8737426996231079,1.0,0.0,3.0,1.0,0.0
18198960,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7646243572235107,0.3451484739780426,0.3149544298648834,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9404077529907228,0.6413268446922302,0.6098077297210693,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8819591999053955,0.5374390482902527,0.3778287768363952,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8016899824142456,0.3979203402996063,0.3811598718166351,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6348195672035217,0.194548487663269,0.9001644849777222,285.0073547363281,284.95001220703125,302.04998779296875,291.7341003417969,298.8409423828125,297.2200012207031,285.0059814453125,1.0,0.6160116791725159,0.4481272399425506,0.4481272399425506,1.0,1.0,-3.10261869430542,1.0409520864486694,2.061666488647461,0.3430177271366119,0.9270178079605104,0.9270178079605104,0.0,210.10565185546875,217.0,51856.81640625,0.0,2812.50537109375,1.0,279.7416687011719,283.19775390625,294.6983337402344,297.97869873046875,293.1499938964844,293.1499938964844,279.45001220703125,32851.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916433334350586,1.0,0.0,0.0,3.5879147052764893,3.587937593460083,8.589690878579859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.1962890625,0.0,1442.0301513671875,1895.4371337890625,0.0,3556.20751953125,0.8889309167861938,1.0,0.0,3.0,1.0,0.0
18199020,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7616691589355469,0.3444579541683197,0.3146821558475494,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9354477524757384,0.6389805674552917,0.6080223917961121,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8799711465835571,0.5393072962760925,0.3794168829917907,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7989543676376343,0.3979187607765198,0.3814836740493774,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6327628493309021,0.1943952888250351,0.9006134867668152,284.9061889648437,284.95001220703125,302.04998779296875,291.78973388671875,298.8337097167969,297.2142333984375,284.90728759765625,1.0,0.6178464293479919,0.4471855461597442,0.4471855461597442,1.0,1.0,-3.1029906272888184,1.0388673543930054,2.0641233921051025,0.3408611416816711,0.8384492993354797,0.8384492993354797,0.0,213.3408050537109,220.0,52563.81640625,0.0,2830.386474609375,1.0,279.4588317871094,283.07818603515625,294.8066711425781,298.1971435546875,293.1499938964844,293.1499938964844,279.75,38661.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239455461502076,1.0,0.0,0.0,3.470248222351074,3.470270872116089,8.035526661842596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.13525390625,0.0,1361.1651611328125,1895.4371337890625,0.0,3625.525146484375,0.8677171468734741,1.0,0.0,3.0,1.0,0.0
18199080,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7616691589355469,0.3444579541683197,0.3146821558475494,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9354477524757384,0.6389805674552917,0.6080223917961121,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8799711465835571,0.5393072962760925,0.3794168829917907,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7989543676376343,0.3979187607765198,0.3814836740493774,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6327628493309021,0.1943952888250351,0.9006134867668152,284.9061889648437,284.95001220703125,302.04998779296875,291.78973388671875,298.8337097167969,297.2142333984375,284.90728759765625,1.0,0.6178464293479919,0.4471855461597442,0.4471855461597442,1.0,1.0,-3.1029906272888184,1.0388673543930054,2.0641233921051025,0.3408611416816711,0.8384492993354797,0.8384492993354797,0.0,213.3408050537109,220.0,52563.81640625,0.0,2830.386474609375,1.0,279.4588317871094,283.07818603515625,294.8066711425781,298.1971435546875,293.1499938964844,293.1499938964844,279.75,38661.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239455461502076,1.0,0.0,0.0,3.470248222351074,3.470270872116089,8.035526661842596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.13525390625,0.0,1361.1651611328125,1895.4371337890625,0.0,3625.525146484375,0.8677171468734741,1.0,0.0,3.0,1.0,0.0
18199140,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.759448230266571,0.3446371257305145,0.3147232830524444,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9313567280769348,0.6376660466194153,0.60662442445755,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8787193894386292,0.5420648455619812,0.3812460005283355,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7968636751174927,0.3985625505447387,0.3820024132728576,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6311388611793518,0.194558635354042,0.9013307094573976,285.0090026855469,284.95001220703125,302.04998779296875,291.85040283203125,298.83251953125,297.2172546386719,285.0081787109375,1.0,0.6196814179420471,0.4462438523769378,0.4462438523769378,1.0,1.0,-3.105036973953247,1.0374290943145752,2.067607879638672,0.3387894034385681,0.9329521059989928,0.9329521059989928,0.0,216.14505004882807,223.0,52103.0234375,0.0,2849.3857421875,1.0,279.7410888671875,283.1960144042969,294.81549072265625,298.10888671875,293.1499938964844,293.1499938964844,279.45001220703125,32887.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130886793136596,1.0,0.0,0.0,3.605412721633911,3.605435848236084,8.673677598380891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.53515625,0.0,1461.1240234375,1895.4371337890625,0.0,3525.24560546875,0.8931229114532471,1.0,0.0,3.0,1.0,0.0
18199200,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.759448230266571,0.3446371257305145,0.3147232830524444,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9313567280769348,0.6376660466194153,0.60662442445755,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8787193894386292,0.5420648455619812,0.3812460005283355,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7968636751174927,0.3985625505447387,0.3820024132728576,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6311388611793518,0.194558635354042,0.9013307094573976,285.0090026855469,284.95001220703125,302.04998779296875,291.85040283203125,298.83251953125,297.2172546386719,285.0081787109375,1.0,0.6196814179420471,0.4462438523769378,0.4462438523769378,1.0,1.0,-3.105036973953247,1.0374290943145752,2.067607879638672,0.3387894034385681,0.9329521059989928,0.9329521059989928,0.0,216.14505004882807,223.0,52103.0234375,0.0,2849.3857421875,1.0,279.7410888671875,283.1960144042969,294.81549072265625,298.10888671875,293.1499938964844,293.1499938964844,279.45001220703125,32887.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130886793136596,1.0,0.0,0.0,3.605412721633911,3.605435848236084,8.673677598380891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.53515625,0.0,1461.1240234375,1895.4371337890625,0.0,3525.24560546875,0.8931229114532471,1.0,0.0,3.0,1.0,0.0
18199260,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7566230297088623,0.3439449071884155,0.3144506216049194,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.926474630832672,0.6352992653846741,0.6048239469528198,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8766785264015198,0.5436429381370544,0.3826469182968139,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.794215977191925,0.3985498547554016,0.3823171257972717,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6291592121124268,0.1943979263305664,0.9017602801322936,284.90545654296875,284.95001220703125,302.04998779296875,291.9153747558594,298.8246154785156,297.2105407714844,284.9066162109375,1.0,0.6214854121208191,0.4453082978725433,0.4453082978725433,1.0,1.0,-3.105131149291992,1.0352387428283691,2.069892406463623,0.336576372385025,0.8431410789489746,0.8431410789489746,0.0,219.4043884277344,226.0,52850.82421875,0.0,2866.849609375,1.0,279.4586181640625,283.0726623535156,294.9324645996094,298.3394470214844,293.1499938964844,293.1499938964844,279.75,38607.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92059725522995,1.0,0.0,0.0,3.49420166015625,3.494224786758423,8.14684142369515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7255859375,0.0,1385.322021484375,1895.4371337890625,0.0,3594.669189453125,0.8729415535926819,1.0,0.0,3.0,1.0,0.0
18199320,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7566230297088623,0.3439449071884155,0.3144506216049194,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.926474630832672,0.6352992653846741,0.6048239469528198,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8766785264015198,0.5436429381370544,0.3826469182968139,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.794215977191925,0.3985498547554016,0.3823171257972717,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6291592121124268,0.1943979263305664,0.9017602801322936,284.90545654296875,284.95001220703125,302.04998779296875,291.9153747558594,298.8246154785156,297.2105407714844,284.9066162109375,1.0,0.6214854121208191,0.4453082978725433,0.4453082978725433,1.0,1.0,-3.105131149291992,1.0352387428283691,2.069892406463623,0.336576372385025,0.8431410789489746,0.8431410789489746,0.0,219.4043884277344,226.0,52850.82421875,0.0,2866.849609375,1.0,279.4586181640625,283.0726623535156,294.9324645996094,298.3394470214844,293.1499938964844,293.1499938964844,279.75,38607.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92059725522995,1.0,0.0,0.0,3.49420166015625,3.494224786758423,8.14684142369515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7255859375,0.0,1385.322021484375,1895.4371337890625,0.0,3594.669189453125,0.8729415535926819,1.0,0.0,3.0,1.0,0.0
18199380,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7545099258422852,0.3441246449947357,0.3144895136356354,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9224933981895448,0.6339780688285828,0.6034096479415894,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8753769397735596,0.5462047457695007,0.3843097686767578,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7922029495239258,0.3991850614547729,0.3828258812427521,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.627593457698822,0.1945546269416809,0.9024407863616944,285.0108947753906,284.95001220703125,302.04998779296875,291.9837951660156,298.8230895996094,297.21307373046875,285.01007080078125,1.0,0.6232827305793762,0.4443727135658264,0.4443727135658264,1.0,1.0,-3.106898784637451,1.033693790435791,2.07320499420166,0.3344430923461914,0.9399216771125792,0.9399216771125792,0.0,222.21829223632807,229.0,52394.0859375,0.0,2885.3701171875,1.0,279.74127197265625,283.1932067871094,294.9490661621094,298.259765625,293.1499938964844,293.1499938964844,279.45001220703125,32873.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097604155540466,1.0,0.0,0.0,3.628738880157471,3.628762006759644,8.786273610894568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.353515625,0.0,1486.3837890625,1895.4371337890625,0.0,3494.380126953125,0.8983615040779114,1.0,0.0,3.0,1.0,0.0
18199440,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7545099258422852,0.3441246449947357,0.3144895136356354,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9224933981895448,0.6339780688285828,0.6034096479415894,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8753769397735596,0.5462047457695007,0.3843097686767578,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7922029495239258,0.3991850614547729,0.3828258812427521,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.627593457698822,0.1945546269416809,0.9024407863616944,285.0108947753906,284.95001220703125,302.04998779296875,291.9837951660156,298.8230895996094,297.21307373046875,285.01007080078125,1.0,0.6232827305793762,0.4443727135658264,0.4443727135658264,1.0,1.0,-3.106898784637451,1.033693790435791,2.07320499420166,0.3344430923461914,0.9399216771125792,0.9399216771125792,0.0,222.21829223632807,229.0,52394.0859375,0.0,2885.3701171875,1.0,279.74127197265625,283.1932067871094,294.9490661621094,298.259765625,293.1499938964844,293.1499938964844,279.45001220703125,32873.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097604155540466,1.0,0.0,0.0,3.628738880157471,3.628762006759644,8.786273610894568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.353515625,0.0,1486.3837890625,1895.4371337890625,0.0,3494.380126953125,0.8983615040779114,1.0,0.0,3.0,1.0,0.0
18199500,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.753461480140686,0.3438481092453003,0.3145214319229126,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9205198287963868,0.6328919529914856,0.6027297973632812,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8747056126594543,0.5470231175422668,0.3851280510425567,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.791217565536499,0.3992445766925812,0.3831203579902649,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6268524527549744,0.1945236176252365,0.9030001759529114,284.8823547363281,284.95001220703125,302.04998779296875,292.0190734863281,298.81982421875,297.2106628417969,284.8793640136719,1.0,0.6242300271987915,0.4439049363136291,0.4439049363136291,1.0,1.0,-3.10813570022583,1.0330439805984497,2.075091600418091,0.3335272073745727,0.8540027737617493,0.8540027737617493,0.0,223.6742706298828,229.0,53310.65625,0.0,2895.608642578125,1.0,279.49853515625,283.03961181640625,295.0455322265625,298.5147705078125,293.1499938964844,293.1499938964844,279.45001220703125,37190.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156582355499268,1.0,0.0,0.0,3.604912996292114,3.604936838150024,8.671273690197268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.37841796875,0.0,1492.3817138671875,1895.4371337890625,0.0,3549.037109375,0.893745481967926,1.0,0.0,3.0,1.0,0.0
18199560,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7518380284309387,0.3434165120124817,0.3142140507698059,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9178446531295776,0.6316184997558594,0.6016241312026978,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8734089136123657,0.5476746559143066,0.3856349587440491,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7896741628646851,0.3991470336914062,0.3831267952919006,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6257010102272034,0.1943871080875396,0.902854025363922,284.9035339355469,284.95001220703125,302.04998779296875,292.054931640625,298.8152770996094,297.2064208984375,284.90533447265625,1.0,0.6250566244125366,0.4434558153152466,0.4434558153152466,1.0,1.0,-3.1068804264068604,1.0314899682998655,2.075390338897705,0.3322302997112274,0.8478628993034363,0.8478628993034363,0.0,225.4647674560547,232.0,53168.5625,0.0,2902.54736328125,1.0,279.45806884765625,283.06610107421875,295.0727233886719,298.4996032714844,293.1499938964844,293.1499938964844,279.75,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173330068588256,1.0,0.0,0.0,3.5201222896575928,3.5201456546783447,8.268158921964641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.3310546875,0.0,1412.894287109375,1895.4371337890625,0.0,3564.525390625,0.8786787986755371,1.0,0.0,3.0,1.0,0.0
18199620,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7498242855072021,0.3435860872268677,0.3142339587211609,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9140801429748536,0.630313515663147,0.6002129316329956,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8721534013748169,0.5501711964607239,0.387239009141922,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7877358794212341,0.399758905172348,0.3836064338684082,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6241899132728577,0.1945413053035736,0.9035035371780396,285.0128173828125,284.95001220703125,302.04998779296875,292.1279296875,298.81396484375,297.2091064453125,285.01202392578125,1.0,0.6268242001533508,0.442557543516159,0.442557543516159,1.0,1.0,-3.108485698699951,1.0299584865570068,2.0785272121429443,0.3301308751106262,0.9477201104164124,0.9477201104164124,0.0,228.2759552001953,235.0,52718.6015625,0.0,2920.751708984375,1.0,279.7414855957031,283.1899108886719,295.0936889648437,298.4248352050781,293.1499938964844,293.1499938964844,279.45001220703125,32875.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065638184547424,1.0,0.0,0.0,3.654910087585449,3.654933452606201,8.91346758180589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.7265625,0.0,1515.22705078125,1895.4371337890625,0.0,3464.6875,0.9042619466781616,1.0,0.0,3.0,1.0,0.0
18199680,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7498242855072021,0.3435860872268677,0.3142339587211609,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9140801429748536,0.630313515663147,0.6002129316329956,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8721534013748169,0.5501711964607239,0.387239009141922,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7877358794212341,0.399758905172348,0.3836064338684082,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6241899132728577,0.1945413053035736,0.9035035371780396,285.0128173828125,284.95001220703125,302.04998779296875,292.1279296875,298.81396484375,297.2091064453125,285.01202392578125,1.0,0.6268242001533508,0.442557543516159,0.442557543516159,1.0,1.0,-3.108485698699951,1.0299584865570068,2.0785272121429443,0.3301308751106262,0.9477201104164124,0.9477201104164124,0.0,228.2759552001953,235.0,52718.6015625,0.0,2920.751708984375,1.0,279.7414855957031,283.1899108886719,295.0936889648437,298.4248352050781,293.1499938964844,293.1499938964844,279.45001220703125,32875.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065638184547424,1.0,0.0,0.0,3.654910087585449,3.654933452606201,8.91346758180589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.7265625,0.0,1515.22705078125,1895.4371337890625,0.0,3464.6875,0.9042619466781616,1.0,0.0,3.0,1.0,0.0
18199740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7472780346870422,0.3428562581539154,0.3139446675777435,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9097472429275512,0.627962589263916,0.5984407067298889,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8702607154846191,0.5515581965446472,0.3885126113891601,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7853028178215027,0.3996860384941101,0.3838798701763153,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6223609447479248,0.1943694055080413,0.9039072394371032,284.9023132324219,284.95001220703125,302.04998779296875,292.2020263671875,298.8062744140625,297.2025451660156,284.90386962890625,1.0,0.6285738348960876,0.4416592717170715,0.4416592717170715,1.0,1.0,-3.108360290527344,1.02774977684021,2.080610513687134,0.3279271125793457,0.8537581562995911,0.8537581562995911,0.0,231.5187530517578,238.0,53529.36328125,0.0,2937.6982421875,1.0,279.4577941894531,283.0585632324219,295.2201843261719,298.6700439453125,293.1499938964844,293.1499938964844,279.75,38605.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142383933067322,1.0,0.0,0.0,3.551348924636841,3.5513722896575928,8.415500474256987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.97119140625,0.0,1445.12841796875,1895.4371337890625,0.0,3535.895263671875,0.8854358196258545,1.0,0.0,3.0,1.0,0.0
18199800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7472780346870422,0.3428562581539154,0.3139446675777435,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9097472429275512,0.627962589263916,0.5984407067298889,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8702607154846191,0.5515581965446472,0.3885126113891601,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7853028178215027,0.3996860384941101,0.3838798701763153,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6223609447479248,0.1943694055080413,0.9039072394371032,284.9023132324219,284.95001220703125,302.04998779296875,292.2020263671875,298.8062744140625,297.2025451660156,284.90386962890625,1.0,0.6285738348960876,0.4416592717170715,0.4416592717170715,1.0,1.0,-3.108360290527344,1.02774977684021,2.080610513687134,0.3279271125793457,0.8537581562995911,0.8537581562995911,0.0,231.5187530517578,238.0,53529.36328125,0.0,2937.6982421875,1.0,279.4577941894531,283.0585632324219,295.2201843261719,298.6700439453125,293.1499938964844,293.1499938964844,279.75,38605.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142383933067322,1.0,0.0,0.0,3.551348924636841,3.5513722896575928,8.415500474256987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.97119140625,0.0,1445.12841796875,1895.4371337890625,0.0,3535.895263671875,0.8854358196258545,1.0,0.0,3.0,1.0,0.0
