time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199860,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7453571557998657,0.3430123031139374,0.3139475286006927,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9062870740890504,0.6266705393791199,0.5970369577407837,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8690552115440369,0.5539944171905518,0.3900682032108307,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7834347486495972,0.4002684950828552,0.38432776927948,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6208930611610413,0.1945224851369857,0.9045404195785522,285.01470947265625,284.95001220703125,302.04998779296875,292.2764892578125,298.8052062988281,297.2053527832031,285.0138854980469,1.0,0.6303157210350037,0.4408095180988312,0.4408095180988312,1.0,1.0,-3.109837770462036,1.0262701511383057,2.0835676193237305,0.3258954882621765,0.955993950366974,0.955993950366974,0.0,234.3267364501953,241.0,53061.8984375,0.0,2955.6484375,1.0,279.7417297363281,283.1863098144531,295.24298095703125,298.5967102050781,293.1499938964844,293.1499938964844,279.45001220703125,32897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036101698875428,1.0,0.0,0.0,3.682837724685669,3.682861566543579,9.050206131178128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6728515625,0.0,1546.5909423828125,1895.4371337890625,0.0,3437.212646484375,0.9105679392814636,1.0,0.0,3.0,1.0,0.0
18199920,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7453571557998657,0.3430123031139374,0.3139475286006927,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9062870740890504,0.6266705393791199,0.5970369577407837,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8690552115440369,0.5539944171905518,0.3900682032108307,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7834347486495972,0.4002684950828552,0.38432776927948,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6208930611610413,0.1945224851369857,0.9045404195785522,285.01470947265625,284.95001220703125,302.04998779296875,292.2764892578125,298.8052062988281,297.2053527832031,285.0138854980469,1.0,0.6303157210350037,0.4408095180988312,0.4408095180988312,1.0,1.0,-3.109837770462036,1.0262701511383057,2.0835676193237305,0.3258954882621765,0.955993950366974,0.955993950366974,0.0,234.3267364501953,241.0,53061.8984375,0.0,2955.6484375,1.0,279.7417297363281,283.1863098144531,295.24298095703125,298.5967102050781,293.1499938964844,293.1499938964844,279.45001220703125,32897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036101698875428,1.0,0.0,0.0,3.682837724685669,3.682861566543579,9.050206131178128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6728515625,0.0,1546.5909423828125,1895.4371337890625,0.0,3437.212646484375,0.9105679392814636,1.0,0.0,3.0,1.0,0.0
18199980,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7429269552230835,0.3422563970088959,0.3136462569236755,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9023751616477966,0.6243223547935486,0.59527987241745,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8672366142272949,0.5552970767021179,0.3912955820560455,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7810932397842407,0.4001554846763611,0.3845729529857635,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6191121935844421,0.1943466961383819,0.9049474000930786,284.9002685546875,284.95001220703125,302.04998779296875,292.3505249023437,298.7976989746094,297.1988830566406,284.9022216796875,1.0,0.632043719291687,0.4399597644805908,0.4399597644805908,1.0,1.0,-3.109630823135376,1.0241369009017944,2.085494041442871,0.3237796723842621,0.8594405651092529,0.8594405651092529,0.0,237.56512451171875,244.0,53890.78125,0.0,2972.40869140625,1.0,279.4571533203125,283.0509338378906,295.3697814941406,298.8439636230469,293.1499938964844,293.1499938964844,279.75,38684.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911456286907196,1.0,0.0,0.0,3.581793785095215,3.581817626953125,8.560407422919525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.7861328125,0.0,1478.3101806640625,1895.4371337890625,0.0,3510.11376953125,0.8921859264373779,1.0,0.0,3.0,1.0,0.0
18200040,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7429269552230835,0.3422563970088959,0.3136462569236755,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9023751616477966,0.6243223547935486,0.59527987241745,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8672366142272949,0.5552970767021179,0.3912955820560455,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7810932397842407,0.4001554846763611,0.3845729529857635,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6191121935844421,0.1943466961383819,0.9049474000930786,284.9002685546875,284.95001220703125,302.04998779296875,292.3505249023437,298.7976989746094,297.1988830566406,284.9022216796875,1.0,0.632043719291687,0.4399597644805908,0.4399597644805908,1.0,1.0,-3.109630823135376,1.0241369009017944,2.085494041442871,0.3237796723842621,0.8594405651092529,0.8594405651092529,0.0,237.56512451171875,244.0,53890.78125,0.0,2972.40869140625,1.0,279.4571533203125,283.0509338378906,295.3697814941406,298.8439636230469,293.1499938964844,293.1499938964844,279.75,38684.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911456286907196,1.0,0.0,0.0,3.581793785095215,3.581817626953125,8.560407422919525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.7861328125,0.0,1478.3101806640625,1895.4371337890625,0.0,3510.11376953125,0.8921859264373779,1.0,0.0,3.0,1.0,0.0
18200100,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7417242527008057,0.3422439992427826,0.3134652376174927,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9004763960838318,0.623578667640686,0.594362199306488,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8663493990898132,0.5563995838165283,0.3918914198875427,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7799150943756104,0.4003505408763885,0.384634792804718,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6181819438934326,0.1943678706884384,0.9048976302146912,285.0214233398437,284.95001220703125,302.04998779296875,292.3871459960937,298.79644775390625,297.1993408203125,285.0239562988281,1.0,0.6328443884849548,0.4395349025726318,0.4395349025726318,1.0,1.0,-3.109035015106201,1.0228917598724363,2.0861432552337646,0.3225337564945221,0.9437406063079834,0.9437406063079834,0.0,239.1410369873047,244.0,53208.87109375,0.0,2979.550537109375,1.0,279.7000732421875,283.1912841796875,295.34674072265625,298.6774597167969,293.1499938964844,293.1499938964844,279.75,33910.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042134284973145,1.0,0.0,0.0,3.634925365447998,3.634948968887329,8.816257945909456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.724609375,0.0,1500.8946533203125,1895.4371337890625,0.0,3442.826904296875,0.9021374583244324,1.0,0.0,3.0,1.0,0.0
18200160,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.741067111492157,0.3423954248428345,0.313618391752243,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8991912007331848,0.623038113117218,0.5938656330108643,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8660521507263184,0.5576690435409546,0.3927904069423675,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7792693376541138,0.4007038474082947,0.3849768042564392,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6176578402519226,0.1944978088140487,0.9055463671684264,285.0168762207031,284.95001220703125,302.04998779296875,292.4233703613281,298.7966613769531,297.2017822265625,285.0155639648437,1.0,0.633757472038269,0.4391201734542846,0.4391201734542846,1.0,1.0,-3.110891342163086,1.0225905179977417,2.088300943374634,0.3217169046401977,0.9646520614624025,0.9646520614624025,0.0,240.38406372070312,247.0,53407.21484375,0.0,2989.99169921875,1.0,279.7427673339844,283.1824645996094,295.3899841308594,298.7677001953125,293.1499938964844,293.1499938964844,279.45001220703125,32879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009512066841124,1.0,0.0,0.0,3.712788343429565,3.712812423706055,9.198005272992305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1923828125,0.0,1580.3988037109375,1895.4371337890625,0.0,3412.449462890625,0.9170946478843688,1.0,0.0,3.0,1.0,0.0
18200220,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7387356162071228,0.3416116833686828,0.3133016228675842,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8954788446426392,0.6206888556480408,0.5921177268028259,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8642943501472473,0.5588800311088562,0.3939656913280487,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7770090699195862,0.400547444820404,0.3851890861988067,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6159025430679321,0.1943170726299286,0.9059487581253052,284.897705078125,284.95001220703125,302.04998779296875,292.49432373046875,298.78924560546875,297.1953125,284.9001770019531,1.0,0.6354614496231079,0.4382907152175903,0.4382907152175903,1.0,1.0,-3.110569477081299,1.0204532146453855,2.090116262435913,0.3196193277835846,0.8647016882896423,0.8647016882896423,0.0,243.62014770507807,250.0,54283.79296875,0.0,3006.50390625,1.0,279.45758056640625,283.0437316894531,295.5140991210937,299.0137634277344,293.1499938964844,293.1499938964844,279.75,38607.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090004563331604,1.0,0.0,0.0,3.613408327102661,3.6134324073791504,8.712190719961654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.51611328125,0.0,1512.1549072265625,1895.4371337890625,0.0,3487.324951171875,0.8991401791572571,1.0,0.0,3.0,1.0,0.0
18200280,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7387356162071228,0.3416116833686828,0.3133016228675842,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8954788446426392,0.6206888556480408,0.5921177268028259,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8642943501472473,0.5588800311088562,0.3939656913280487,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7770090699195862,0.400547444820404,0.3851890861988067,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6159025430679321,0.1943170726299286,0.9059487581253052,284.897705078125,284.95001220703125,302.04998779296875,292.49432373046875,298.78924560546875,297.1953125,284.9001770019531,1.0,0.6354614496231079,0.4382907152175903,0.4382907152175903,1.0,1.0,-3.110569477081299,1.0204532146453855,2.090116262435913,0.3196193277835846,0.8647016882896423,0.8647016882896423,0.0,243.62014770507807,250.0,54283.79296875,0.0,3006.50390625,1.0,279.45758056640625,283.0437316894531,295.5140991210937,299.0137634277344,293.1499938964844,293.1499938964844,279.75,38607.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090004563331604,1.0,0.0,0.0,3.613408327102661,3.6134324073791504,8.712190719961654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.51611328125,0.0,1512.1549072265625,1895.4371337890625,0.0,3487.324951171875,0.8991401791572571,1.0,0.0,3.0,1.0,0.0
18200340,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.736951470375061,0.3417356610298157,0.3132576942443847,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8924006819725037,0.6194131970405579,0.5907096862792969,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.863150417804718,0.5611819624900818,0.3954084515571594,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7752490639686584,0.401063323020935,0.385559618473053,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6144636273384094,0.1944683045148849,0.906540036201477,285.0180969238281,284.95001220703125,302.04998779296875,292.5625915527344,298.78826904296875,297.1982421875,285.01678466796875,1.0,0.6371493339538574,0.437461256980896,0.437461256980896,1.0,1.0,-3.111706018447876,1.0188751220703125,2.0928308963775635,0.3175482451915741,0.9726858735084534,0.9726858735084534,0.0,246.43386840820312,253.0,53738.953125,0.0,3023.820556640625,1.0,279.7430114746094,283.1784973144531,295.5304870605469,298.9320983886719,293.1499938964844,293.1499938964844,279.45001220703125,32944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987339735031128,1.0,0.0,0.0,3.7403817176818848,3.740406036376953,9.335232107332558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.412109375,0.0,1612.6395263671875,1895.4371337890625,0.0,3391.780517578125,0.9233081936836244,1.0,0.0,3.0,1.0,0.0
18200400,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.736951470375061,0.3417356610298157,0.3132576942443847,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8924006819725037,0.6194131970405579,0.5907096862792969,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.863150417804718,0.5611819624900818,0.3954084515571594,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7752490639686584,0.401063323020935,0.385559618473053,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6144636273384094,0.1944683045148849,0.906540036201477,285.0180969238281,284.95001220703125,302.04998779296875,292.5625915527344,298.78826904296875,297.1982421875,285.01678466796875,1.0,0.6371493339538574,0.437461256980896,0.437461256980896,1.0,1.0,-3.111706018447876,1.0188751220703125,2.0928308963775635,0.3175482451915741,0.9726858735084534,0.9726858735084534,0.0,246.43386840820312,253.0,53738.953125,0.0,3023.820556640625,1.0,279.7430114746094,283.1784973144531,295.5304870605469,298.9320983886719,293.1499938964844,293.1499938964844,279.45001220703125,32944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987339735031128,1.0,0.0,0.0,3.7403817176818848,3.740406036376953,9.335232107332558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.412109375,0.0,1612.6395263671875,1895.4371337890625,0.0,3391.780517578125,0.9233081936836244,1.0,0.0,3.0,1.0,0.0
18200460,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.734691321849823,0.3409134149551391,0.3129163682460785,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8887952566146851,0.6170495748519897,0.5889589190483093,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8614287376403809,0.5622815489768982,0.3965179622173309,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7730522751808167,0.4008547663688659,0.3857319355010986,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6127058267593384,0.1942786574363708,0.9069270491600036,284.8957214355469,284.95001220703125,302.04998779296875,292.6274719238281,298.7807006835937,297.191650390625,284.8976745605469,1.0,0.638826847076416,0.4366375505924225,0.4366375505924225,1.0,1.0,-3.111205577850342,1.0166743993759155,2.094531297683716,0.3154300153255462,0.8696244359016418,0.8696244359016418,0.0,249.677474975586,256.0,54641.27734375,0.0,3040.00146484375,1.0,279.4571838378906,283.0438232421875,295.6492614746094,299.1765441894531,293.1499938964844,293.1499938964844,279.75,38695.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071831703186036,1.0,0.0,0.0,3.6391332149505615,3.639157772064209,8.836681786306144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.4033203125,0.0,1541.2232666015625,1895.4371337890625,0.0,3470.44384765625,0.9049841165542604,1.0,0.0,3.0,1.0,0.0
18200520,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.734691321849823,0.3409134149551391,0.3129163682460785,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8887952566146851,0.6170495748519897,0.5889589190483093,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8614287376403809,0.5622815489768982,0.3965179622173309,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7730522751808167,0.4008547663688659,0.3857319355010986,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6127058267593384,0.1942786574363708,0.9069270491600036,284.8957214355469,284.95001220703125,302.04998779296875,292.6274719238281,298.7807006835937,297.191650390625,284.8976745605469,1.0,0.638826847076416,0.4366375505924225,0.4366375505924225,1.0,1.0,-3.111205577850342,1.0166743993759155,2.094531297683716,0.3154300153255462,0.8696244359016418,0.8696244359016418,0.0,249.677474975586,256.0,54641.27734375,0.0,3040.00146484375,1.0,279.4571838378906,283.0438232421875,295.6492614746094,299.1765441894531,293.1499938964844,293.1499938964844,279.75,38695.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071831703186036,1.0,0.0,0.0,3.6391332149505615,3.639157772064209,8.836681786306144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.4033203125,0.0,1541.2232666015625,1895.4371337890625,0.0,3470.44384765625,0.9049841165542604,1.0,0.0,3.0,1.0,0.0
18200580,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7329595685005188,0.3410201072692871,0.3128474354743957,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8858094811439514,0.6157788634300232,0.5875450968742371,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8603052496910095,0.5645055770874023,0.3978963494300842,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7713401317596436,0.4013346135616302,0.3860604763031006,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6112565994262695,0.1944277435541153,0.9074894189834596,285.0185241699219,284.95001220703125,302.04998779296875,292.688232421875,298.7796936035156,297.194580078125,285.01708984375,1.0,0.6404841542243958,0.435813844203949,0.435813844203949,1.0,1.0,-3.112142324447632,1.0150243043899536,2.097118139266968,0.3133290112018585,0.9790096879005432,0.9790096879005432,0.0,252.4924774169922,259.0,54086.578125,0.0,3056.9228515625,1.0,279.7431945800781,283.1797790527344,295.65753173828125,299.0836486816406,293.1499938964844,293.1499938964844,279.45001220703125,33014.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971641659736633,1.0,0.0,0.0,3.763463258743286,3.7634878158569336,9.450802167521032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0771484375,0.0,1640.072265625,1895.4371337890625,0.0,3377.135986328125,0.9285412430763244,1.0,0.0,3.0,1.0,0.0
18200640,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7329595685005188,0.3410201072692871,0.3128474354743957,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8858094811439514,0.6157788634300232,0.5875450968742371,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8603052496910095,0.5645055770874023,0.3978963494300842,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7713401317596436,0.4013346135616302,0.3860604763031006,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6112565994262695,0.1944277435541153,0.9074894189834596,285.0185241699219,284.95001220703125,302.04998779296875,292.688232421875,298.7796936035156,297.194580078125,285.01708984375,1.0,0.6404841542243958,0.435813844203949,0.435813844203949,1.0,1.0,-3.112142324447632,1.0150243043899536,2.097118139266968,0.3133290112018585,0.9790096879005432,0.9790096879005432,0.0,252.4924774169922,259.0,54086.578125,0.0,3056.9228515625,1.0,279.7431945800781,283.1797790527344,295.65753173828125,299.0836486816406,293.1499938964844,293.1499938964844,279.45001220703125,33014.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971641659736633,1.0,0.0,0.0,3.763463258743286,3.7634878158569336,9.450802167521032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0771484375,0.0,1640.072265625,1895.4371337890625,0.0,3377.135986328125,0.9285412430763244,1.0,0.0,3.0,1.0,0.0
18200700,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7321451902389526,0.3407011330127716,0.3128601014614105,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8843780159950256,0.6147210001945496,0.5869079828262329,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8597756624221802,0.5651248097419739,0.3986040353775024,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7705496549606323,0.4013099372386932,0.3862921297550201,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6106092929840088,0.194395363330841,0.9080709218978882,284.8798828125,284.95001220703125,302.04998779296875,292.7168273925781,298.7767639160156,297.1924743652344,284.8752136230469,1.0,0.641374945640564,0.435401976108551,0.435401976108551,1.0,1.0,-3.1132259368896484,1.0144184827804563,2.0988073348999023,0.31248340010643,0.8875914812088013,0.8875914812088013,0.0,253.92193603515625,259.0,55161.515625,0.0,3066.78271484375,1.0,279.4950866699219,283.0223388671875,295.7483215332031,299.3432922363281,293.1499938964844,293.1499938964844,279.45001220703125,36745.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903620719909668,1.0,0.0,0.0,3.747300148010254,3.74732518196106,9.369798590341816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5927734375,0.0,1649.86328125,1895.4371337890625,0.0,3437.311279296875,0.9255865812301636,1.0,0.0,3.0,1.0,0.0
18200760,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.730769157409668,0.340168684720993,0.3124881088733673,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8823254704475403,0.6134110689163208,0.5857987999916077,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8586269021034241,0.5654996633529663,0.3989430069923401,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7692143321037292,0.401080310344696,0.3861966431140899,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.609498918056488,0.1942326873540878,0.9078679084777832,284.89337158203125,284.95001220703125,302.04998779296875,292.744140625,298.7721252441406,297.1879577636719,284.8955993652344,1.0,0.6421343088150024,0.4350077211856842,0.4350077211856842,1.0,1.0,-3.111496925354004,1.0128005743026731,2.098696231842041,0.3112270832061767,0.8734021186828613,0.8734021186828613,0.0,255.7333068847656,262.0,54956.78125,0.0,3072.781005859375,1.0,279.4569702148437,283.0414428710937,295.767333984375,299.3185119628906,293.1499938964844,293.1499938964844,279.75,38771.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058675169944764,1.0,0.0,0.0,3.6615145206451416,3.661539077758789,8.945710305852117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.80078125,0.0,1566.81982421875,1895.4371337890625,0.0,3458.2138671875,0.909984529018402,1.0,0.0,3.0,1.0,0.0
18200820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7290729880332947,0.3402484655380249,0.3123905062675476,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8794264793395996,0.6121342778205872,0.5843748450279236,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8575121164321899,0.5676292777061462,0.400249570608139,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7675425410270691,0.4015169441699981,0.3864809274673462,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6080577373504639,0.194376990199089,0.908402144908905,285.018310546875,284.95001220703125,302.04998779296875,292.7945251464844,298.7711486816406,297.19073486328125,285.01690673828125,1.0,0.6437608599662781,0.4342191815376282,0.4342191815376282,1.0,1.0,-3.112213373184204,1.011143922805786,2.101069450378418,0.3091745972633362,0.9835016131401062,0.9835016131401062,0.0,258.55401611328125,265.0,54370.21484375,0.0,3089.281005859375,1.0,279.74334716796875,283.18133544921875,295.765625,299.2139892578125,293.1499938964844,293.1499938964844,279.45001220703125,33113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896216094493866,1.0,0.0,0.0,3.7815990447998047,3.7816238403320312,9.542105772197829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9072265625,0.0,1662.194091796875,1895.4371337890625,0.0,3368.2880859375,0.9327174425125122,1.0,0.0,3.0,1.0,0.0
18200880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7290729880332947,0.3402484655380249,0.3123905062675476,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8794264793395996,0.6121342778205872,0.5843748450279236,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8575121164321899,0.5676292777061462,0.400249570608139,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7675425410270691,0.4015169441699981,0.3864809274673462,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6080577373504639,0.194376990199089,0.908402144908905,285.018310546875,284.95001220703125,302.04998779296875,292.7945251464844,298.7711486816406,297.19073486328125,285.01690673828125,1.0,0.6437608599662781,0.4342191815376282,0.4342191815376282,1.0,1.0,-3.112213373184204,1.011143922805786,2.101069450378418,0.3091745972633362,0.9835016131401062,0.9835016131401062,0.0,258.55401611328125,265.0,54370.21484375,0.0,3089.281005859375,1.0,279.74334716796875,283.18133544921875,295.765625,299.2139892578125,293.1499938964844,293.1499938964844,279.45001220703125,33113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896216094493866,1.0,0.0,0.0,3.7815990447998047,3.7816238403320312,9.542105772197829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9072265625,0.0,1662.194091796875,1895.4371337890625,0.0,3368.2880859375,0.9327174425125122,1.0,0.0,3.0,1.0,0.0
18200940,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7269337177276611,0.3393676578998565,0.3120104670524597,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8760599493980408,0.6097620129585266,0.5826295614242554,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8558679223060608,0.5685140490531921,0.4012282788753509,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7654808163642883,0.4012162983417511,0.3865784108638763,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6063331961631775,0.1941765993833542,0.9087682962417604,284.8911437988281,284.95001220703125,302.04998779296875,292.838623046875,298.7636108398437,297.18414306640625,284.8934631347656,1.0,0.6453825235366821,0.4334306418895721,0.4334306418895721,1.0,1.0,-3.111401081085205,1.0088950395584106,2.102506160736084,0.3070972859859466,0.8758318424224854,0.8758318424224854,0.0,261.7938232421875,268.0,55214.03125,0.0,3104.776123046875,1.0,279.4564208984375,283.0409545898437,295.8634033203125,299.4354858398437,293.1499938964844,293.1499938964844,279.75,38888.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052067399024964,1.0,0.0,0.0,3.678504467010498,3.6785292625427246,9.0289211129857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.40771484375,0.0,1586.8907470703125,1895.4371337890625,0.0,3452.068603515625,0.9137354493141174,1.0,0.0,3.0,1.0,0.0
18201000,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7269337177276611,0.3393676578998565,0.3120104670524597,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8760599493980408,0.6097620129585266,0.5826295614242554,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8558679223060608,0.5685140490531921,0.4012282788753509,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7654808163642883,0.4012162983417511,0.3865784108638763,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6063331961631775,0.1941765993833542,0.9087682962417604,284.8911437988281,284.95001220703125,302.04998779296875,292.838623046875,298.7636108398437,297.18414306640625,284.8934631347656,1.0,0.6453825235366821,0.4334306418895721,0.4334306418895721,1.0,1.0,-3.111401081085205,1.0088950395584106,2.102506160736084,0.3070972859859466,0.8758318424224854,0.8758318424224854,0.0,261.7938232421875,268.0,55214.03125,0.0,3104.776123046875,1.0,279.4564208984375,283.0409545898437,295.8634033203125,299.4354858398437,293.1499938964844,293.1499938964844,279.75,38888.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052067399024964,1.0,0.0,0.0,3.678504467010498,3.6785292625427246,9.0289211129857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.40771484375,0.0,1586.8907470703125,1895.4371337890625,0.0,3452.068603515625,0.9137354493141174,1.0,0.0,3.0,1.0,0.0
18201060,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7252644896507263,0.3394226431846618,0.3118858635425567,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8732521533966064,0.6084815859794617,0.5811974406242371,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8547621965408325,0.5705482959747314,0.4024622440338135,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7638501524925232,0.401610791683197,0.3868190050125122,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6049137115478516,0.1943170875310897,0.9092763662338256,285.01788330078125,284.95001220703125,302.04998779296875,292.875732421875,298.7626953125,297.18682861328125,285.0164794921875,1.0,0.6469775438308716,0.4326957762241363,0.4326957762241363,1.0,1.0,-3.1119041442871094,1.007277250289917,2.1046266555786133,0.305143266916275,0.9864537119865416,0.9864537119865416,0.0,264.6166687011719,271.0,54578.8984375,0.0,3120.8427734375,1.0,279.7434387207031,283.1825866699219,295.8485717773437,299.3150939941406,293.1499938964844,293.1499938964844,279.45001220703125,33202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958837985992432,1.0,0.0,0.0,3.794856071472168,3.7948808670043945,9.609126436771476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3916015625,0.0,1678.6165771484375,1895.4371337890625,0.0,3365.185546875,0.93577241897583,1.0,0.0,3.0,1.0,0.0
18201120,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7252644896507263,0.3394226431846618,0.3118858635425567,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8732521533966064,0.6084815859794617,0.5811974406242371,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8547621965408325,0.5705482959747314,0.4024622440338135,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7638501524925232,0.401610791683197,0.3868190050125122,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6049137115478516,0.1943170875310897,0.9092763662338256,285.01788330078125,284.95001220703125,302.04998779296875,292.875732421875,298.7626953125,297.18682861328125,285.0164794921875,1.0,0.6469775438308716,0.4326957762241363,0.4326957762241363,1.0,1.0,-3.1119041442871094,1.007277250289917,2.1046266555786133,0.305143266916275,0.9864537119865416,0.9864537119865416,0.0,264.6166687011719,271.0,54578.8984375,0.0,3120.8427734375,1.0,279.7434387207031,283.1825866699219,295.8485717773437,299.3150939941406,293.1499938964844,293.1499938964844,279.45001220703125,33202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958837985992432,1.0,0.0,0.0,3.794856071472168,3.7948808670043945,9.609126436771476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3916015625,0.0,1678.6165771484375,1895.4371337890625,0.0,3365.185546875,0.93577241897583,1.0,0.0,3.0,1.0,0.0
18201180,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7231587171554565,0.3385140299797058,0.3114836513996124,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8700013160705566,0.6061068773269653,0.5794516205787659,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8531463146209717,0.5713229179382324,0.4033697247505188,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7618478536605835,0.4012645483016968,0.3868761658668518,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6032211184501648,0.1941120773553848,0.9096278548240662,284.8895568847656,284.95001220703125,302.04998779296875,292.9051513671875,298.7553405761719,297.1802673339844,284.891845703125,1.0,0.648569643497467,0.4319609105587005,0.4319609105587005,1.0,1.0,-3.110913038253784,1.0050863027572632,2.1058266162872314,0.3031820356845855,0.8772925138473511,0.8772925138473511,0.0,267.855224609375,274.0,55387.10546875,0.0,3135.941650390625,1.0,279.4563293457031,283.0409240722656,295.9314270019531,299.51971435546875,293.1499938964844,293.1499938964844,279.75,38958.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051603078842164,1.0,0.0,0.0,3.689923048019409,3.689948081970215,9.085062515623576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.576171875,0.0,1600.4185791015625,1895.4371337890625,0.0,3451.636474609375,0.9163154363632202,1.0,0.0,3.0,1.0,0.0
18201240,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7231587171554565,0.3385140299797058,0.3114836513996124,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8700013160705566,0.6061068773269653,0.5794516205787659,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8531463146209717,0.5713229179382324,0.4033697247505188,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7618478536605835,0.4012645483016968,0.3868761658668518,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6032211184501648,0.1941120773553848,0.9096278548240662,284.8895568847656,284.95001220703125,302.04998779296875,292.9051513671875,298.7553405761719,297.1802673339844,284.891845703125,1.0,0.648569643497467,0.4319609105587005,0.4319609105587005,1.0,1.0,-3.110913038253784,1.0050863027572632,2.1058266162872314,0.3031820356845855,0.8772925138473511,0.8772925138473511,0.0,267.855224609375,274.0,55387.10546875,0.0,3135.941650390625,1.0,279.4563293457031,283.0409240722656,295.9314270019531,299.51971435546875,293.1499938964844,293.1499938964844,279.75,38958.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051603078842164,1.0,0.0,0.0,3.689923048019409,3.689948081970215,9.085062515623576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.576171875,0.0,1600.4185791015625,1895.4371337890625,0.0,3451.636474609375,0.9163154363632202,1.0,0.0,3.0,1.0,0.0
18201300,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7220665812492371,0.3384285867214203,0.311225563287735,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8683563470840454,0.6053439378738403,0.5785072445869446,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8523156642913818,0.5721818208694458,0.403777003288269,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7608038783073425,0.4013467729091644,0.3868215382099151,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6023010611534119,0.1941181868314743,0.9094927906990052,285.0198059082031,284.95001220703125,302.04998779296875,292.916748046875,298.7539978027344,297.180419921875,285.0232849121094,1.0,0.6492922306060791,0.4315934777259826,0.4315934777259826,1.0,1.0,-3.10972261428833,1.0037401914596558,2.105982542037964,0.301982581615448,0.9653783440589904,0.9653783440589904,0.0,269.45025634765625,274.0,54536.54296875,0.0,3141.897216796875,1.0,279.70294189453125,283.1877136230469,295.8837585449219,299.3171691894531,293.1499938964844,293.1499938964844,279.75,34375.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986825346946716,1.0,0.0,0.0,3.731566429138184,3.731590986251831,9.291282481171948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.31982421875,0.0,1613.399169921875,1895.4371337890625,0.0,3391.300537109375,0.9242236614227296,1.0,0.0,3.0,1.0,0.0
18201360,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7215021848678589,0.3385384678840637,0.3113315403461456,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8672836422920227,0.6048166751861572,0.5780113339424133,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8520454168319702,0.5732516050338745,0.4045282006263733,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7602556943893433,0.4016126692295074,0.3870730400085449,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6018238663673401,0.1942476034164428,0.9101144671440125,285.01690673828125,284.95001220703125,302.04998779296875,292.9261779785156,298.7543334960937,297.18280029296875,285.0155639648437,1.0,0.6501339077949524,0.4312365651130676,0.4312365651130676,1.0,1.0,-3.111203908920288,1.0034092664718628,2.107794523239136,0.3012370467185974,0.9874829053878784,0.9874829053878784,0.0,270.6809387207031,277.0,54698.24609375,0.0,3151.576171875,1.0,279.7433166503906,283.18316650390625,295.9010314941406,299.3805236816406,293.1499938964844,293.1499938964844,279.45001220703125,33286.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962673544883728,1.0,0.0,0.0,3.802345991134644,3.802371025085449,9.647094429965364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1630859375,0.0,1688.2069091796875,1895.4371337890625,0.0,3368.765869140625,0.937600314617157,1.0,0.0,3.0,1.0,0.0
18201420,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.719402015209198,0.3376022279262543,0.3108996748924255,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8641369342803955,0.6024397611618042,0.5762559771537781,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8504441976547241,0.5739148855209351,0.4053561985492706,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7583004832267761,0.4012197256088257,0.3870828151702881,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6001545190811157,0.1940371245145797,0.9104346036911012,284.8882141113281,284.95001220703125,302.04998779296875,292.9380187988281,298.7470397949219,297.17633056640625,284.8902893066406,1.0,0.6516932845115662,0.4305227398872375,0.4305227398872375,1.0,1.0,-3.109975099563598,1.0011749267578125,2.108800411224365,0.2993076145648956,0.8771377801895142,0.8771377801895142,0.0,273.923583984375,280.0,55461.7265625,0.0,3166.177978515625,1.0,279.4569396972656,283.04083251953125,295.9654541015625,299.5643920898437,293.1499938964844,293.1499938964844,279.75,38941.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058288335800172,1.0,0.0,0.0,3.695650815963745,3.695675611495972,9.1132886836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.986328125,0.0,1606.8387451171875,1895.4371337890625,0.0,3457.854248046875,0.917622447013855,1.0,0.0,3.0,1.0,0.0
18201480,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.719402015209198,0.3376022279262543,0.3108996748924255,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8641369342803955,0.6024397611618042,0.5762559771537781,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8504441976547241,0.5739148855209351,0.4053561985492706,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7583004832267761,0.4012197256088257,0.3870828151702881,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6001545190811157,0.1940371245145797,0.9104346036911012,284.8882141113281,284.95001220703125,302.04998779296875,292.9380187988281,298.7470397949219,297.17633056640625,284.8902893066406,1.0,0.6516932845115662,0.4305227398872375,0.4305227398872375,1.0,1.0,-3.109975099563598,1.0011749267578125,2.108800411224365,0.2993076145648956,0.8771377801895142,0.8771377801895142,0.0,273.923583984375,280.0,55461.7265625,0.0,3166.177978515625,1.0,279.4569396972656,283.04083251953125,295.9654541015625,299.5643920898437,293.1499938964844,293.1499938964844,279.75,38941.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058288335800172,1.0,0.0,0.0,3.695650815963745,3.695675611495972,9.1132886836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.986328125,0.0,1606.8387451171875,1895.4371337890625,0.0,3457.854248046875,0.917622447013855,1.0,0.0,3.0,1.0,0.0
18201540,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7177543640136719,0.3375976681709289,0.3107273280620575,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8615199327468872,0.6011419296264648,0.5748164057731628,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8493577241897583,0.5757377743721008,0.4064449667930603,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.756754457950592,0.4015224874019623,0.3872410655021667,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5987879037857056,0.1941687613725662,0.910911500453949,285.0150451660156,284.95001220703125,302.04998779296875,292.9400329589844,298.7459411621094,297.1787109375,285.0135803222656,1.0,0.6532274484634399,0.4298089444637298,0.4298089444637298,1.0,1.0,-3.1101009845733643,0.9994553923606871,2.110645532608032,0.2973867654800415,0.9860659241676332,0.9860659241676332,0.0,276.7428894042969,268.0,54710.7734375,0.0,3181.424560546875,1.0,279.7435302734375,283.1825256347656,295.9172058105469,299.4039001464844,293.1499938964844,293.1499938964844,279.45001220703125,33369.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974265456199646,1.0,0.0,0.0,3.804224729537964,3.8042497634887695,9.656630481913453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9765625,0.0,1691.1009521484375,1895.4371337890625,0.0,3379.583984375,0.9379960298538208,1.0,0.0,3.0,1.0,0.0
18201600,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7177543640136719,0.3375976681709289,0.3107273280620575,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8615199327468872,0.6011419296264648,0.5748164057731628,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8493577241897583,0.5757377743721008,0.4064449667930603,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.756754457950592,0.4015224874019623,0.3872410655021667,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5987879037857056,0.1941687613725662,0.910911500453949,285.0150451660156,284.95001220703125,302.04998779296875,292.9400329589844,298.7459411621094,297.1787109375,285.0135803222656,1.0,0.6532274484634399,0.4298089444637298,0.4298089444637298,1.0,1.0,-3.1101009845733643,0.9994553923606871,2.110645532608032,0.2973867654800415,0.9860659241676332,0.9860659241676332,0.0,276.7428894042969,268.0,54710.7734375,0.0,3181.424560546875,1.0,279.7435302734375,283.1825256347656,295.9172058105469,299.4039001464844,293.1499938964844,293.1499938964844,279.45001220703125,33369.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974265456199646,1.0,0.0,0.0,3.804224729537964,3.8042497634887695,9.656630481913453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9765625,0.0,1691.1009521484375,1895.4371337890625,0.0,3379.583984375,0.9379960298538208,1.0,0.0,3.0,1.0,0.0
18201660,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7190744280815125,0.3366533517837524,0.310032457113266,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8628026843070984,0.5987704992294312,0.5728010535240173,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8519355058670044,0.5762975215911865,0.4070084989070892,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.758553147315979,0.4010941982269287,0.3869514763355255,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6003503799438477,0.1939690113067627,0.9100010991096495,284.8859558105469,284.95001220703125,302.04998779296875,292.9349975585937,298.73858642578125,297.1724853515625,284.88824462890625,1.0,0.6505110859870911,0.4291030764579773,0.4291030764579773,1.0,1.0,-3.1060903072357178,0.9961986541748048,2.109891653060913,0.2951312959194183,0.8740037083625793,0.8740037083625793,0.0,273.18963623046875,256.0,55368.4765625,0.0,3154.055908203125,1.0,279.456298828125,283.0408935546875,295.9632263183594,299.5627136230469,293.1499938964844,293.1499938964844,279.75,39252.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071300625801086,1.0,0.0,0.0,3.688612699508667,3.6886377334594727,9.078611356017064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.15478515625,0.0,1601.1488037109375,1895.4371337890625,0.0,3469.95068359375,0.9162263870239258,1.0,0.0,3.0,1.0,0.0
