time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7190744280815125,0.3366533517837524,0.310032457113266,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8628026843070984,0.5987704992294312,0.5728010535240173,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8519355058670044,0.5762975215911865,0.4070084989070892,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.758553147315979,0.4010941982269287,0.3869514763355255,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6003503799438477,0.1939690113067627,0.9100010991096495,284.8859558105469,284.95001220703125,302.04998779296875,292.9349975585937,298.73858642578125,297.1724853515625,284.88824462890625,1.0,0.6505110859870911,0.4291030764579773,0.4291030764579773,1.0,1.0,-3.1060903072357178,0.9961986541748048,2.109891653060913,0.2951312959194183,0.8740037083625793,0.8740037083625793,0.0,273.18963623046875,256.0,55368.4765625,0.0,3154.055908203125,1.0,279.456298828125,283.0408935546875,295.9632263183594,299.5627136230469,293.1499938964844,293.1499938964844,279.75,39252.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071300625801086,1.0,0.0,0.0,3.688612699508667,3.6886377334594727,9.078611356017064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.15478515625,0.0,1601.1488037109375,1895.4371337890625,0.0,3469.95068359375,0.9162263870239258,1.0,0.0,3.0,1.0,0.0
18201780,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7229130864143372,0.336708515882492,0.3095005750656128,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8672558069229126,0.5975198149681091,0.570976734161377,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8576341271400452,0.5780768394470215,0.407745897769928,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7630653977394104,0.4014123678207397,0.3866941630840301,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6041744947433472,0.194170668721199,0.9087443351745604,285.0103454589844,284.95001220703125,302.04998779296875,292.9263916015625,298.737548828125,297.1754150390625,285.0087890625,1.0,0.6458007097244263,0.4283972084522247,0.4283972084522247,1.0,1.0,-3.1023154258728027,0.993047535419464,2.1092677116394043,0.2926812171936035,0.979115068912506,0.979115068912506,0.0,265.3253173828125,244.0,54542.33203125,0.0,3104.453857421875,1.0,279.74346923828125,283.18096923828125,295.9013977050781,299.38189697265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982552289962769,1.0,0.0,0.0,3.794179916381836,3.7942049503326416,9.6057021892193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.771484375,0.0,1680.189208984375,1895.4371337890625,0.0,3387.31494140625,0.9358007907867432,1.0,0.0,3.0,1.0,0.0
18201840,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7229130864143372,0.336708515882492,0.3095005750656128,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8672558069229126,0.5975198149681091,0.570976734161377,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8576341271400452,0.5780768394470215,0.407745897769928,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7630653977394104,0.4014123678207397,0.3866941630840301,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6041744947433472,0.194170668721199,0.9087443351745604,285.0103454589844,284.95001220703125,302.04998779296875,292.9263916015625,298.737548828125,297.1754150390625,285.0087890625,1.0,0.6458007097244263,0.4283972084522247,0.4283972084522247,1.0,1.0,-3.1023154258728027,0.993047535419464,2.1092677116394043,0.2926812171936035,0.979115068912506,0.979115068912506,0.0,265.3253173828125,244.0,54542.33203125,0.0,3104.453857421875,1.0,279.74346923828125,283.18096923828125,295.9013977050781,299.38189697265625,293.1499938964844,293.1499938964844,279.45001220703125,33508.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982552289962769,1.0,0.0,0.0,3.794179916381836,3.7942049503326416,9.6057021892193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.771484375,0.0,1680.189208984375,1895.4371337890625,0.0,3387.31494140625,0.9358007907867432,1.0,0.0,3.0,1.0,0.0
18201900,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7253811955451965,0.3363898694515228,0.3092793524265289,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8702230453491211,0.59650057554245,0.5701252818107605,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8612062931060791,0.5784778594970703,0.4081310033798218,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7659885883331299,0.4013231098651886,0.3866221308708191,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6066498756408691,0.1941875368356704,0.90837961435318,284.870361328125,284.95001220703125,302.04998779296875,292.9208374023437,298.7350158691406,297.1739807128906,284.8658142089844,1.0,0.6430635452270508,0.4280442893505096,0.4280442893505096,1.0,1.0,-3.1009695529937744,0.99166339635849,2.1093063354492188,0.2916529178619385,0.8837913870811462,0.8837913870811462,0.0,260.59295654296875,244.0,55473.703125,0.0,3076.587890625,1.0,279.4945068359375,283.0229187011719,295.955810546875,299.5968933105469,293.1499938964844,293.1499938964844,279.45001220703125,37372.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049582481384276,1.0,0.0,0.0,3.7666265964508057,3.7666518688201904,9.466695587434516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4482421875,0.0,1677.4276123046875,1895.4371337890625,0.0,3449.7568359375,0.93025404214859,1.0,0.0,3.0,1.0,0.0
18201960,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.727547824382782,0.3358781635761261,0.3086756467819214,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8729496598243713,0.5952524542808533,0.5688102841377258,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8645246028900146,0.5786398649215698,0.4081310927867889,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7686991095542908,0.4010467529296875,0.3862200081348419,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6089012622833252,0.1940923631191253,0.9072328209877014,284.88653564453125,284.95001220703125,302.04998779296875,292.9145202636719,298.7311096191406,297.1704406738281,284.8888854980469,1.0,0.6400004029273987,0.4277485907077789,0.4277485907077789,1.0,1.0,-3.096803665161133,0.989371657371521,2.1074321269989014,0.2903189957141876,0.8686917424201965,0.8686917424201965,0.0,255.8849029541016,232.0,55120.93359375,0.0,3043.004150390625,1.0,279.45684814453125,283.04541015625,295.93975830078125,299.5258483886719,293.1499938964844,293.1499938964844,279.75,39393.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907325029373169,1.0,0.0,0.0,3.6680233478546143,3.668048143386841,8.977543188848358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.30810546875,0.0,1578.8306884765625,1895.4371337890625,0.0,3471.76220703125,0.9119115471839904,1.0,0.0,3.0,1.0,0.0
18202020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.733584463596344,0.3360207974910736,0.3081228733062744,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8804810643196106,0.5940905213356018,0.5669636130332947,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8733153343200684,0.5804113745689392,0.4087838232517242,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.775936484336853,0.4014196693897247,0.3859044015407562,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.614687979221344,0.1944114416837692,0.9059631824493408,285.0086669921875,284.95001220703125,302.04998779296875,292.899658203125,298.7309875488281,297.17413330078125,285.0071105957031,1.0,0.6335915327072144,0.4271571934223175,0.4271571934223175,1.0,1.0,-3.0927889347076416,0.9864173531532288,2.1063716411590576,0.2881382405757904,0.971846044063568,0.971846044063568,0.0,244.9668884277344,220.0,54292.9296875,0.0,2977.06787109375,1.0,279.7433166503906,283.1829528808594,295.8735046386719,299.3396911621094,293.1499938964844,293.1499938964844,279.45001220703125,33524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982372283935547,1.0,0.0,0.0,3.774503231048584,3.7745280265808105,9.506330229669402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7705078125,0.0,1656.989013671875,1895.4371337890625,0.0,3387.147216796875,0.931360960006714,1.0,0.0,3.0,1.0,0.0
18202080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.733584463596344,0.3360207974910736,0.3081228733062744,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8804810643196106,0.5940905213356018,0.5669636130332947,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8733153343200684,0.5804113745689392,0.4087838232517242,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.775936484336853,0.4014196693897247,0.3859044015407562,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.614687979221344,0.1944114416837692,0.9059631824493408,285.0086669921875,284.95001220703125,302.04998779296875,292.899658203125,298.7309875488281,297.17413330078125,285.0071105957031,1.0,0.6335915327072144,0.4271571934223175,0.4271571934223175,1.0,1.0,-3.0927889347076416,0.9864173531532288,2.1063716411590576,0.2881382405757904,0.971846044063568,0.971846044063568,0.0,244.9668884277344,220.0,54292.9296875,0.0,2977.06787109375,1.0,279.7433166503906,283.1829528808594,295.8735046386719,299.3396911621094,293.1499938964844,293.1499938964844,279.45001220703125,33524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982372283935547,1.0,0.0,0.0,3.774503231048584,3.7745280265808105,9.506330229669402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7705078125,0.0,1656.989013671875,1895.4371337890625,0.0,3387.147216796875,0.931360960006714,1.0,0.0,3.0,1.0,0.0
18202140,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7399593591690063,0.3352583050727844,0.3072972297668457,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8885722160339355,0.591904878616333,0.5648052096366882,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8826628923416138,0.5809465050697327,0.4091023206710815,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7837177515029907,0.4010933637619018,0.3854027092456817,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6205621361732483,0.1944315433502197,0.9046015739440918,284.88873291015625,284.95001220703125,302.04998779296875,292.882080078125,298.7253112792969,297.1699523925781,284.8909912109375,1.0,0.6268437504768372,0.4265657961368561,0.4265657961368561,1.0,1.0,-3.087352991104126,0.9829226732254028,2.1044301986694336,0.2859579622745514,0.8640103340148926,0.8640103340148926,0.0,233.91590881347656,208.0,54838.97265625,0.0,2907.69189453125,1.0,279.4568176269531,283.0511474609375,295.906982421875,299.4764099121094,293.1499938964844,293.1499938964844,279.75,39433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072750806808472,1.0,0.0,0.0,3.64363694190979,3.6436614990234375,8.858567071001744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.3271484375,0.0,1551.7457275390625,1895.4371337890625,0.0,3471.298095703125,0.9065908789634703,1.0,0.0,3.0,1.0,0.0
18202200,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7399593591690063,0.3352583050727844,0.3072972297668457,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8885722160339355,0.591904878616333,0.5648052096366882,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8826628923416138,0.5809465050697327,0.4091023206710815,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7837177515029907,0.4010933637619018,0.3854027092456817,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6205621361732483,0.1944315433502197,0.9046015739440918,284.88873291015625,284.95001220703125,302.04998779296875,292.882080078125,298.7253112792969,297.1699523925781,284.8909912109375,1.0,0.6268437504768372,0.4265657961368561,0.4265657961368561,1.0,1.0,-3.087352991104126,0.9829226732254028,2.1044301986694336,0.2859579622745514,0.8640103340148926,0.8640103340148926,0.0,233.91590881347656,208.0,54838.97265625,0.0,2907.69189453125,1.0,279.4568176269531,283.0511474609375,295.906982421875,299.4764099121094,293.1499938964844,293.1499938964844,279.75,39433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072750806808472,1.0,0.0,0.0,3.64363694190979,3.6436614990234375,8.858567071001744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.3271484375,0.0,1551.7457275390625,1895.4371337890625,0.0,3471.298095703125,0.9065908789634703,1.0,0.0,3.0,1.0,0.0
18202260,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7477476000785828,0.3354403376579284,0.3067579269409179,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8983179330825806,0.590796947479248,0.5629870891571045,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8937556743621826,0.5826706290245056,0.4097036123275757,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7929484844207764,0.4014856517314911,0.3850798606872558,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6272197961807251,0.1948273628950119,0.9035483598709106,285.0077209472656,284.95001220703125,302.04998779296875,292.86199951171875,298.7255859375,297.173828125,285.0061340332031,1.0,0.6198820471763611,0.4260457456111908,0.4260457456111908,1.0,1.0,-3.083578586578369,0.9802297949790956,2.103348731994629,0.2840059101581573,0.9653275012969972,0.9653275012969972,0.0,222.146728515625,196.0,54024.71484375,0.0,2838.12841796875,1.0,279.7431640625,283.18536376953125,295.8360290527344,299.2864074707031,293.1499938964844,293.1499938964844,279.45001220703125,33482.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898224413394928,1.0,0.0,0.0,3.7530908584594727,3.753115653991699,9.39877963901381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4990234375,0.0,1631.5501708984375,1895.4371337890625,0.0,3387.027587890625,0.9264914393424988,1.0,0.0,3.0,1.0,0.0
18202320,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7477476000785828,0.3354403376579284,0.3067579269409179,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8983179330825806,0.590796947479248,0.5629870891571045,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8937556743621826,0.5826706290245056,0.4097036123275757,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7929484844207764,0.4014856517314911,0.3850798606872558,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6272197961807251,0.1948273628950119,0.9035483598709106,285.0077209472656,284.95001220703125,302.04998779296875,292.86199951171875,298.7255859375,297.173828125,285.0061340332031,1.0,0.6198820471763611,0.4260457456111908,0.4260457456111908,1.0,1.0,-3.083578586578369,0.9802297949790956,2.103348731994629,0.2840059101581573,0.9653275012969972,0.9653275012969972,0.0,222.146728515625,196.0,54024.71484375,0.0,2838.12841796875,1.0,279.7431640625,283.18536376953125,295.8360290527344,299.2864074707031,293.1499938964844,293.1499938964844,279.45001220703125,33482.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898224413394928,1.0,0.0,0.0,3.7530908584594727,3.753115653991699,9.39877963901381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4990234375,0.0,1631.5501708984375,1895.4371337890625,0.0,3387.027587890625,0.9264914393424988,1.0,0.0,3.0,1.0,0.0
18202380,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7559471130371094,0.3347120583057403,0.305942565202713,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9086816906929016,0.5886664986610413,0.5608565807342529,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9052883386611938,0.5831491947174072,0.4099684059619903,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.802584707736969,0.4011714458465576,0.3845692276954651,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6341832876205444,0.194909393787384,0.9023847579956056,284.8905944824219,284.95001220703125,302.04998779296875,292.8397827148437,298.720458984375,297.1700744628906,284.8927917480469,1.0,0.6127846240997314,0.4255257248878479,0.4255257248878479,1.0,1.0,-3.0783510208129883,0.9769918322563172,2.1013591289520264,0.2820499539375305,0.8595666885375977,0.8595666885375977,0.0,210.6552581787109,184.0,54547.76171875,0.0,2767.29296875,1.0,279.4569702148437,283.0563049316406,295.864990234375,299.4171142578125,293.1499938964844,293.1499938964844,279.75,39445.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073367714881896,1.0,0.0,0.0,3.619384288787842,3.61940860748291,8.741031933823251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.83740234375,0.0,1524.936767578125,1895.4371337890625,0.0,3471.871826171875,0.9012525677680968,1.0,0.0,3.0,1.0,0.0
18202440,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7559471130371094,0.3347120583057403,0.305942565202713,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9086816906929016,0.5886664986610413,0.5608565807342529,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9052883386611938,0.5831491947174072,0.4099684059619903,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.802584707736969,0.4011714458465576,0.3845692276954651,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6341832876205444,0.194909393787384,0.9023847579956056,284.8905944824219,284.95001220703125,302.04998779296875,292.8397827148437,298.720458984375,297.1700744628906,284.8927917480469,1.0,0.6127846240997314,0.4255257248878479,0.4255257248878479,1.0,1.0,-3.0783510208129883,0.9769918322563172,2.1013591289520264,0.2820499539375305,0.8595666885375977,0.8595666885375977,0.0,210.6552581787109,184.0,54547.76171875,0.0,2767.29296875,1.0,279.4569702148437,283.0563049316406,295.864990234375,299.4171142578125,293.1499938964844,293.1499938964844,279.75,39445.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073367714881896,1.0,0.0,0.0,3.619384288787842,3.61940860748291,8.741031933823251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.83740234375,0.0,1524.936767578125,1895.4371337890625,0.0,3471.871826171875,0.9012525677680968,1.0,0.0,3.0,1.0,0.0
18202500,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7604377269744873,0.3347271680831909,0.3055092394351959,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9146538376808168,0.5880300998687744,0.55975741147995,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9118449091911316,0.5838815569877625,0.4100763201713562,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8077126741409302,0.4012871086597442,0.3842610418796539,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6379278898239136,0.1950747370719909,0.9015888571739196,285.0145263671875,284.95001220703125,302.04998779296875,292.8279113769531,298.71990966796875,297.17108154296875,285.0171203613281,1.0,0.6091350317001343,0.4252656996250152,0.4252656996250152,1.0,1.0,-3.075305223464966,0.9752224087715148,2.100082874298096,0.2808985114097595,0.9429475665092468,0.9429475665092468,0.0,204.83384704589844,184.0,53671.546875,0.0,2730.723876953125,1.0,279.7008361816406,283.1955261230469,295.7944641113281,299.1889038085937,293.1499938964844,293.1499938964844,279.75,34481.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008334875106812,1.0,0.0,0.0,3.662914752960205,3.6629385948181152,8.952553116614581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.6640625,0.0,1536.1787109375,1895.4371337890625,0.0,3411.3525390625,0.9088870286941528,1.0,0.0,3.0,1.0,0.0
18202560,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7659140825271606,0.3349075317382812,0.3054142296314239,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9219757318496704,0.5875902771949768,0.5590683221817017,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9198887944221495,0.5848016142845154,0.4105174243450165,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8135377168655396,0.4015615880489349,0.3842415511608124,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.642414391040802,0.1953524649143219,0.901524007320404,285.0068054199219,284.95001220703125,302.04998779296875,292.81561279296875,298.720703125,297.173828125,285.0052185058594,1.0,0.6055805087089539,0.4250180125236511,0.4250180125236511,1.0,1.0,-3.074788808822632,0.974412202835083,2.100376605987549,0.2801784574985504,0.9590033292770386,0.9590033292770386,0.0,198.658920288086,172.0,53747.98828125,0.0,2697.32177734375,1.0,279.742919921875,283.1875915527344,295.7899169921875,299.2235412597656,293.1499938964844,293.1499938964844,279.45001220703125,33442.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983768224716187,1.0,0.0,0.0,3.731212139129639,3.731236457824707,9.289518061450508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2998046875,0.0,1605.850830078125,1895.4371337890625,0.0,3388.44921875,0.921601951122284,1.0,0.0,3.0,1.0,0.0
18202620,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7765122652053833,0.3342032134532928,0.3046068549156189,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9363165497779846,0.5855073928833008,0.5569657683372498,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9357499480247498,0.5852172374725342,0.41072878241539,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8244055509567261,0.4012505710124969,0.3837218582630157,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6513981819152832,0.1954772174358368,0.9005172848701477,284.8915405273437,284.95001220703125,302.04998779296875,292.7898254394531,298.7159118652344,297.1703796386719,284.8935546875,1.0,0.5982924103736877,0.4245226085186004,0.4245226085186004,1.0,1.0,-3.0697176456451416,0.9712953567504884,2.0984222888946533,0.278312087059021,0.8546583652496338,0.8546583652496338,0.0,187.0520782470703,160.0,54255.89453125,0.0,2626.617431640625,1.0,279.45758056640625,283.0601501464844,295.81494140625,299.3495788574219,293.1499938964844,293.1499938964844,279.75,39397.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075090885162354,1.0,0.0,0.0,3.596742391586304,3.596766471862793,8.63201080392173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.9736328125,0.0,1499.766845703125,1895.4371337890625,0.0,3473.47265625,0.8961218595504761,1.0,0.0,3.0,1.0,0.0
18202680,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7765122652053833,0.3342032134532928,0.3046068549156189,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9363165497779846,0.5855073928833008,0.5569657683372498,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9357499480247498,0.5852172374725342,0.41072878241539,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8244055509567261,0.4012505710124969,0.3837218582630157,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6513981819152832,0.1954772174358368,0.9005172848701477,284.8915405273437,284.95001220703125,302.04998779296875,292.7898254394531,298.7159118652344,297.1703796386719,284.8935546875,1.0,0.5982924103736877,0.4245226085186004,0.4245226085186004,1.0,1.0,-3.0697176456451416,0.9712953567504884,2.0984222888946533,0.278312087059021,0.8546583652496338,0.8546583652496338,0.0,187.0520782470703,160.0,54255.89453125,0.0,2626.617431640625,1.0,279.45758056640625,283.0601501464844,295.81494140625,299.3495788574219,293.1499938964844,293.1499938964844,279.75,39397.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075090885162354,1.0,0.0,0.0,3.596742391586304,3.596766471862793,8.63201080392173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.9736328125,0.0,1499.766845703125,1895.4371337890625,0.0,3473.47265625,0.8961218595504761,1.0,0.0,3.0,1.0,0.0
18202740,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7894120812416077,0.3344084918498993,0.3040996193885803,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9529288411140442,0.5844613313674927,0.5552211999893188,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9538996815681458,0.5867976546287537,0.4112380445003509,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8370934724807739,0.4016363620758056,0.3833989799022674,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6623488068580627,0.1959563046693802,0.8998342752456665,285.0049743652344,284.95001220703125,302.04998779296875,292.7626647949219,298.7160949707031,297.1739501953125,285.0038757324219,1.0,0.5909305214881897,0.4240272045135498,0.4240272045135498,1.0,1.0,-3.0664055347442627,0.9688414931297302,2.097563982009888,0.2765175402164459,0.9522625803947448,0.9522625803947448,0.0,174.9842987060547,163.0,53465.10546875,0.0,2557.103515625,1.0,279.74200439453125,283.1892395019531,295.73797607421875,299.1541748046875,293.1499938964844,293.1499938964844,279.45001220703125,33484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986562490463257,1.0,0.0,0.0,3.708074569702149,3.7080986499786377,9.174664796773868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.892578125,0.0,1579.626220703125,1895.4371337890625,0.0,3391.05517578125,0.9165943264961244,1.0,0.0,3.0,1.0,0.0
18202800,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7894120812416077,0.3344084918498993,0.3040996193885803,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9529288411140442,0.5844613313674927,0.5552211999893188,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9538996815681458,0.5867976546287537,0.4112380445003509,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8370934724807739,0.4016363620758056,0.3833989799022674,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6623488068580627,0.1959563046693802,0.8998342752456665,285.0049743652344,284.95001220703125,302.04998779296875,292.7626647949219,298.7160949707031,297.1739501953125,285.0038757324219,1.0,0.5909305214881897,0.4240272045135498,0.4240272045135498,1.0,1.0,-3.0664055347442627,0.9688414931297302,2.097563982009888,0.2765175402164459,0.9522625803947448,0.9522625803947448,0.0,174.9842987060547,163.0,53465.10546875,0.0,2557.103515625,1.0,279.74200439453125,283.1892395019531,295.73797607421875,299.1541748046875,293.1499938964844,293.1499938964844,279.45001220703125,33484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986562490463257,1.0,0.0,0.0,3.708074569702149,3.7080986499786377,9.174664796773868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.892578125,0.0,1579.626220703125,1895.4371337890625,0.0,3391.05517578125,0.9165943264961244,1.0,0.0,3.0,1.0,0.0
18202860,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.795161247253418,0.33370041847229,0.3035251796245575,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.959660828113556,0.5824108123779297,0.5533906817436218,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9619742035865784,0.5871338844299316,0.4115759134292602,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8429938554763794,0.4013130664825439,0.3831148445606231,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6677355170249939,0.1960998922586441,0.9001114964485168,284.8952331542969,284.95001220703125,302.04998779296875,292.734375,298.7116394042969,297.170654296875,284.8973693847656,1.0,0.5879174470901489,0.423541784286499,0.423541784286499,1.0,1.0,-3.063916683197021,0.9667044281959534,2.097212314605713,0.2750067710876465,0.852121889591217,0.852121889591217,0.0,169.77003479003906,166.0,53988.375,0.0,2525.103271484375,1.0,279.4573059082031,283.0661926269531,295.76025390625,299.277099609375,293.1499938964844,293.1499938964844,279.75,39383.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907852053642273,1.0,0.0,0.0,3.573082685470581,3.573106527328491,8.518819072378392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.126953125,0.0,1474.04541015625,1895.4371337890625,0.0,3476.6591796875,0.891029953956604,1.0,0.0,3.0,1.0,0.0
18202920,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.795161247253418,0.33370041847229,0.3035251796245575,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.959660828113556,0.5824108123779297,0.5533906817436218,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9619742035865784,0.5871338844299316,0.4115759134292602,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8429938554763794,0.4013130664825439,0.3831148445606231,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6677355170249939,0.1960998922586441,0.9001114964485168,284.8952331542969,284.95001220703125,302.04998779296875,292.734375,298.7116394042969,297.170654296875,284.8973693847656,1.0,0.5879174470901489,0.423541784286499,0.423541784286499,1.0,1.0,-3.063916683197021,0.9667044281959534,2.097212314605713,0.2750067710876465,0.852121889591217,0.852121889591217,0.0,169.77003479003906,166.0,53988.375,0.0,2525.103271484375,1.0,279.4573059082031,283.0661926269531,295.76025390625,299.277099609375,293.1499938964844,293.1499938964844,279.75,39383.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907852053642273,1.0,0.0,0.0,3.573082685470581,3.573106527328491,8.518819072378392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.126953125,0.0,1474.04541015625,1895.4371337890625,0.0,3476.6591796875,0.891029953956604,1.0,0.0,3.0,1.0,0.0
18202980,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7973292469978333,0.3338279128074646,0.3033440411090851,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9616912007331848,0.581341028213501,0.5520365834236145,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9653506875038148,0.5885846614837646,0.4122972786426544,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8453023433685303,0.4016346931457519,0.3831436932086944,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6700165867805481,0.1965372860431671,0.9012078046798706,285.0065612792969,284.95001220703125,302.04998779296875,292.7052917480469,298.7115783691406,297.1733703613281,285.0055236816406,1.0,0.5870274901390076,0.4230563938617706,0.4230563938617706,1.0,1.0,-3.064282178878784,0.9656290411949158,2.0986533164978027,0.2737540006637573,0.9496948719024658,0.9496948719024658,0.0,167.943359375,169.0,53272.765625,0.0,2516.262451171875,1.0,279.7418518066406,283.1918334960937,295.6816711425781,299.08465576171875,293.1499938964844,293.1499938964844,279.45001220703125,33354.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991987705230713,1.0,0.0,0.0,3.6918134689331055,3.691837310791016,9.094372899198788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.44921875,0.0,1560.16552734375,1895.4371337890625,0.0,3396.1142578125,0.9128445982933044,1.0,0.0,3.0,1.0,0.0
18203040,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7973292469978333,0.3338279128074646,0.3033440411090851,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9616912007331848,0.581341028213501,0.5520365834236145,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9653506875038148,0.5885846614837646,0.4122972786426544,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8453023433685303,0.4016346931457519,0.3831436932086944,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6700165867805481,0.1965372860431671,0.9012078046798706,285.0065612792969,284.95001220703125,302.04998779296875,292.7052917480469,298.7115783691406,297.1733703613281,285.0055236816406,1.0,0.5870274901390076,0.4230563938617706,0.4230563938617706,1.0,1.0,-3.064282178878784,0.9656290411949158,2.0986533164978027,0.2737540006637573,0.9496948719024658,0.9496948719024658,0.0,167.943359375,169.0,53272.765625,0.0,2516.262451171875,1.0,279.7418518066406,283.1918334960937,295.6816711425781,299.08465576171875,293.1499938964844,293.1499938964844,279.45001220703125,33354.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991987705230713,1.0,0.0,0.0,3.6918134689331055,3.691837310791016,9.094372899198788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.44921875,0.0,1560.16552734375,1895.4371337890625,0.0,3396.1142578125,0.9128445982933044,1.0,0.0,3.0,1.0,0.0
18203100,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7973607778549194,0.33350670337677,0.3032878339290619,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9614169001579284,0.5803899168968201,0.5514153242111206,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9657469391822816,0.5887863636016846,0.4126764833927154,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8454359173774719,0.4015098512172699,0.3832184076309204,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6703096628189087,0.196624144911766,0.9020608067512512,284.8727111816406,284.95001220703125,302.04998779296875,292.6905212402344,298.7098083496094,297.1722106933594,284.86895751953125,1.0,0.5871313214302063,0.4228136837482452,0.4228136837482452,1.0,1.0,-3.065044403076172,0.965295672416687,2.099748611450196,0.2733145356178283,0.858171284198761,0.858171284198761,0.0,167.91302490234375,169.0,54146.98046875,0.0,2517.5478515625,1.0,279.4967041015625,283.0402526855469,295.7273864746094,299.2879638671875,293.1499938964844,293.1499938964844,279.45001220703125,37646.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060995578765868,1.0,0.0,0.0,3.659401893615722,3.659426212310791,8.935389814723749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.140625,0.0,1556.00830078125,1895.4371337890625,0.0,3460.371337890625,0.9062368273735046,1.0,0.0,3.0,1.0,0.0
18203160,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7960070967674255,0.3330065310001373,0.302888423204422,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.959579586982727,0.5792381167411804,0.5503888130187988,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9645758271217346,0.588740348815918,0.4126912355422973,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8443049788475037,0.4012115895748138,0.3829992413520813,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6694945096969604,0.1965925991535186,0.90220707654953,284.8966064453125,284.95001220703125,302.04998779296875,292.6756591796875,298.7066650390625,297.1693420410156,284.8987731933594,1.0,0.5873284935951233,0.4225535690784454,0.4225535690784454,1.0,1.0,-3.063262701034546,0.963988959789276,2.099273681640625,0.2724365592002868,0.8506658673286438,0.8506658673286438,0.0,168.62071228027344,172.0,53824.55078125,0.0,2517.87158203125,1.0,279.4576110839844,283.06805419921875,295.7030944824219,299.2093200683594,293.1499938964844,293.1499938964844,279.75,39284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087071418762208,1.0,0.0,0.0,3.560752868652344,3.560776710510254,8.460128810838796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.853515625,0.0,1460.101806640625,1895.4371337890625,0.0,3484.6015625,0.8882080316543579,1.0,0.0,3.0,1.0,0.0
18203220,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7941426038742065,0.3330287337303161,0.3027307093143463,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9566542506217957,0.5781070590019226,0.5491049885749817,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9630314707756042,0.5899744033813477,0.4133540987968445,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8426588773727417,0.4014346897602081,0.3830609321594238,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6683605313301086,0.1969488859176635,0.9035309553146362,285.0060729980469,284.95001220703125,302.04998779296875,292.645751953125,298.705810546875,297.17108154296875,285.0050048828125,1.0,0.5882833003997803,0.4220333695411682,0.4220333695411682,1.0,1.0,-3.0639843940734863,0.9629546999931335,2.101029634475708,0.2711325287818908,0.9472548365592957,0.9472548365592957,0.0,170.0083465576172,175.0,53122.484375,0.0,2526.507080078125,1.0,279.74176025390625,283.1916198730469,295.623046875,299.0164794921875,293.1499938964844,293.1499938964844,279.45001220703125,33310.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002535343170166,1.0,0.0,0.0,3.681562900543213,3.681586742401123,9.04394141798548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8984375,0.0,1548.2677001953125,1895.4371337890625,0.0,3405.947509765625,0.9104989171028136,1.0,0.0,3.0,1.0,0.0
18203280,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7941426038742065,0.3330287337303161,0.3027307093143463,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9566542506217957,0.5781070590019226,0.5491049885749817,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9630314707756042,0.5899744033813477,0.4133540987968445,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8426588773727417,0.4014346897602081,0.3830609321594238,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6683605313301086,0.1969488859176635,0.9035309553146362,285.0060729980469,284.95001220703125,302.04998779296875,292.645751953125,298.705810546875,297.17108154296875,285.0050048828125,1.0,0.5882833003997803,0.4220333695411682,0.4220333695411682,1.0,1.0,-3.0639843940734863,0.9629546999931335,2.101029634475708,0.2711325287818908,0.9472548365592957,0.9472548365592957,0.0,170.0083465576172,175.0,53122.484375,0.0,2526.507080078125,1.0,279.74176025390625,283.1916198730469,295.623046875,299.0164794921875,293.1499938964844,293.1499938964844,279.45001220703125,33310.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002535343170166,1.0,0.0,0.0,3.681562900543213,3.681586742401123,9.04394141798548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8984375,0.0,1548.2677001953125,1895.4371337890625,0.0,3405.947509765625,0.9104989171028136,1.0,0.0,3.0,1.0,0.0
18203340,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7906174063682556,0.3321318328380584,0.3022672533988952,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.951700747013092,0.5759680867195129,0.5474866032600403,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9594733715057372,0.5899297595024109,0.4136606156826019,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8395175337791443,0.4009333550930023,0.3829077780246734,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.665966272354126,0.1969412416219711,0.9045591354370116,284.8971252441406,284.95001220703125,302.04998779296875,292.6158752441406,298.70074462890625,297.1669616699219,284.899169921875,1.0,0.5895825624465942,0.421513170003891,0.421513170003891,1.0,1.0,-3.062909841537476,0.9612473249435424,2.1016626358032227,0.2697355449199676,0.8488279581069946,0.8488279581069946,0.0,172.48416137695312,178.0,53666.1875,0.0,2537.406005859375,1.0,279.4574890136719,283.0687561035156,295.6435852050781,299.13934326171875,293.1499938964844,293.1499938964844,279.75,39272.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909827709197998,1.0,0.0,0.0,3.5496442317962646,3.549667835235596,8.407423592871055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.1337890625,0.0,1448.1702880859375,1895.4371337890625,0.0,3495.004638671875,0.8857621550559998,1.0,0.0,3.0,1.0,0.0
18203400,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7906174063682556,0.3321318328380584,0.3022672533988952,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.951700747013092,0.5759680867195129,0.5474866032600403,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9594733715057372,0.5899297595024109,0.4136606156826019,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8395175337791443,0.4009333550930023,0.3829077780246734,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.665966272354126,0.1969412416219711,0.9045591354370116,284.8971252441406,284.95001220703125,302.04998779296875,292.6158752441406,298.70074462890625,297.1669616699219,284.899169921875,1.0,0.5895825624465942,0.421513170003891,0.421513170003891,1.0,1.0,-3.062909841537476,0.9612473249435424,2.1016626358032227,0.2697355449199676,0.8488279581069946,0.8488279581069946,0.0,172.48416137695312,178.0,53666.1875,0.0,2537.406005859375,1.0,279.4574890136719,283.0687561035156,295.6435852050781,299.13934326171875,293.1499938964844,293.1499938964844,279.75,39272.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909827709197998,1.0,0.0,0.0,3.5496442317962646,3.549667835235596,8.407423592871055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.1337890625,0.0,1448.1702880859375,1895.4371337890625,0.0,3495.004638671875,0.8857621550559998,1.0,0.0,3.0,1.0,0.0
18203460,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7876067161560059,0.3320944607257843,0.3020922839641571,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9471867084503174,0.5748084783554077,0.5462160706520081,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9563775062561036,0.5910168290138245,0.4142415225505829,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8367706537246704,0.4010934233665466,0.3829480409622192,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6638596653938293,0.1972475945949554,0.9058383703231812,285.0050048828125,284.95001220703125,302.04998779296875,292.5862731933594,298.6997985839844,297.1683959960937,285.00390625,1.0,0.5910688042640686,0.4210235476493835,0.4210235476493835,1.0,1.0,-3.063449144363404,0.9602190852165222,2.1032299995422363,0.2684483528137207,0.9440030455589294,0.9440030455589294,0.0,174.870849609375,181.0,52960.04296875,0.0,2550.918212890625,1.0,279.7416687011719,283.19091796875,295.56317138671875,298.94598388671875,293.1499938964844,293.1499938964844,279.45001220703125,33310.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90128892660141,1.0,0.0,0.0,3.670948266983032,3.6709718704223633,8.991865456664527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7138671875,0.0,1536.3631591796875,1895.4371337890625,0.0,3415.59619140625,0.9081037640571594,1.0,0.0,3.0,1.0,0.0
18203520,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7876067161560059,0.3320944607257843,0.3020922839641571,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9471867084503174,0.5748084783554077,0.5462160706520081,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9563775062561036,0.5910168290138245,0.4142415225505829,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8367706537246704,0.4010934233665466,0.3829480409622192,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6638596653938293,0.1972475945949554,0.9058383703231812,285.0050048828125,284.95001220703125,302.04998779296875,292.5862731933594,298.6997985839844,297.1683959960937,285.00390625,1.0,0.5910688042640686,0.4210235476493835,0.4210235476493835,1.0,1.0,-3.063449144363404,0.9602190852165222,2.1032299995422363,0.2684483528137207,0.9440030455589294,0.9440030455589294,0.0,174.870849609375,181.0,52960.04296875,0.0,2550.918212890625,1.0,279.7416687011719,283.19091796875,295.56317138671875,298.94598388671875,293.1499938964844,293.1499938964844,279.45001220703125,33310.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90128892660141,1.0,0.0,0.0,3.670948266983032,3.6709718704223633,8.991865456664527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7138671875,0.0,1536.3631591796875,1895.4371337890625,0.0,3415.59619140625,0.9081037640571594,1.0,0.0,3.0,1.0,0.0
