time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203580,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7835855484008789,0.3311581313610077,0.3016088306903839,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9413809180259703,0.5726638436317444,0.5446071028709412,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9519791007041932,0.5908599495887756,0.4144816994667053,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8331674933433533,0.4005466997623443,0.3827686607837677,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6610477566719055,0.1972004920244217,0.9067806005477904,284.8976745605469,284.95001220703125,302.04998779296875,292.5572509765625,298.6950378417969,297.16455078125,284.8996887207031,1.0,0.5926410555839539,0.4205338954925537,0.4205338954925537,1.0,1.0,-3.0621471405029297,0.958505630493164,2.1036415100097656,0.2670616209506988,0.8464730978012085,0.8464730978012085,0.0,177.8960723876953,184.0,53486.5,0.0,2564.24169921875,1.0,279.45758056640625,283.0696716308594,295.5843811035156,299.0682067871094,293.1499938964844,293.1499938964844,279.75,39289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910748302936554,1.0,0.0,0.0,3.537016153335572,3.5370397567749023,8.347710718226153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.7939453125,0.0,1434.917724609375,1895.4371337890625,0.0,3503.547119140625,0.8829990029335022,1.0,0.0,3.0,1.0,0.0
18203640,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7835855484008789,0.3311581313610077,0.3016088306903839,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9413809180259703,0.5726638436317444,0.5446071028709412,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9519791007041932,0.5908599495887756,0.4144816994667053,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8331674933433533,0.4005466997623443,0.3827686607837677,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6610477566719055,0.1972004920244217,0.9067806005477904,284.8976745605469,284.95001220703125,302.04998779296875,292.5572509765625,298.6950378417969,297.16455078125,284.8996887207031,1.0,0.5926410555839539,0.4205338954925537,0.4205338954925537,1.0,1.0,-3.0621471405029297,0.958505630493164,2.1036415100097656,0.2670616209506988,0.8464730978012085,0.8464730978012085,0.0,177.8960723876953,184.0,53486.5,0.0,2564.24169921875,1.0,279.45758056640625,283.0696716308594,295.5843811035156,299.0682067871094,293.1499938964844,293.1499938964844,279.75,39289.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910748302936554,1.0,0.0,0.0,3.537016153335572,3.5370397567749023,8.347710718226153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.7939453125,0.0,1434.917724609375,1895.4371337890625,0.0,3503.547119140625,0.8829990029335022,1.0,0.0,3.0,1.0,0.0
18203700,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.781598687171936,0.3310494124889374,0.3013524711132049,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9384717345237732,0.5719960331916809,0.5437858700752258,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9497544169425964,0.5912377834320068,0.4145675301551819,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.831375777721405,0.4005379378795624,0.3826403021812439,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6596224904060364,0.1972908526659011,0.907040238380432,285.0155639648437,284.95001220703125,302.04998779296875,292.54302978515625,298.6939697265625,297.16455078125,285.0177917480469,1.0,0.593389630317688,0.4202890992164612,0.4202890992164612,1.0,1.0,-3.0611071586608887,0.9575147032737732,2.1035923957824707,0.2662002742290497,0.927137851715088,0.927137851715088,0.0,179.39572143554688,184.0,52686.41015625,0.0,2570.09521484375,1.0,279.698974609375,283.2024230957031,295.5111694335937,298.8424987792969,293.1499938964844,293.1499938964844,279.75,34200.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044030904769896,1.0,0.0,0.0,3.5876760482788086,3.587699174880981,8.588547757426568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.140625,0.0,1451.6929931640625,1895.4371337890625,0.0,3444.592041015625,0.8918799757957458,1.0,0.0,3.0,1.0,0.0
18203760,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7803565859794617,0.3310795724391937,0.3014066815376282,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9364264607429504,0.571494460105896,0.5433377623558044,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.94839346408844,0.5917821526527405,0.4149687588214874,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8302195072174072,0.400665283203125,0.3827800452709198,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6587605476379395,0.1974745243787765,0.9079622626304626,285.0047302246094,284.95001220703125,302.04998779296875,292.529052734375,298.6940002441406,297.16583251953125,285.00311279296875,1.0,0.5942573547363281,0.4200522899627685,0.4200522899627685,1.0,1.0,-3.0623903274536133,0.9573898315429688,2.105000257492065,0.2657182216644287,0.9408159852027892,0.9408159852027892,0.0,180.5946044921875,187.0,52813.671875,0.0,2578.8173828125,1.0,279.7422790527344,283.19207763671875,295.50445556640625,298.8757629394531,293.1499938964844,293.1499938964844,279.45001220703125,33234.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020242094993592,1.0,0.0,0.0,3.6603457927703857,3.660369396209717,8.939999247559172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7578125,0.0,1523.9576416015625,1895.4371337890625,0.0,3422.445556640625,0.9054799675941468,1.0,0.0,3.0,1.0,0.0
18203820,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7763493061065674,0.3301101326942444,0.3009024560451507,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9304873943328856,0.5693528652191162,0.5417400002479553,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9437005519866944,0.5913822054862976,0.4150613844394684,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8266191482543945,0.4000834822654724,0.3825761973857879,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6559658646583557,0.1974028050899505,0.9088271260261536,284.8985290527344,284.95001220703125,302.04998779296875,292.50201416015625,298.6894226074219,297.1622009277344,284.9004821777344,1.0,0.595878005027771,0.4195787012577057,0.4195787012577057,1.0,1.0,-3.060777187347412,0.9556037783622742,2.105173349380493,0.2642954289913177,0.8440533876419067,0.8440533876419067,0.0,183.7890167236328,190.0,53296.04296875,0.0,2592.41015625,1.0,279.45770263671875,283.07110595703125,295.5283508300781,298.99920654296875,293.1499938964844,293.1499938964844,279.75,39289.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113665223121644,1.0,0.0,0.0,3.523255586624145,3.523278951644897,8.282884209620534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.328125,0.0,1420.4378662109375,1895.4371337890625,0.0,3509.28125,0.8799723982810974,1.0,0.0,3.0,1.0,0.0
18203880,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7763493061065674,0.3301101326942444,0.3009024560451507,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9304873943328856,0.5693528652191162,0.5417400002479553,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9437005519866944,0.5913822054862976,0.4150613844394684,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8266191482543945,0.4000834822654724,0.3825761973857879,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6559658646583557,0.1974028050899505,0.9088271260261536,284.8985290527344,284.95001220703125,302.04998779296875,292.50201416015625,298.6894226074219,297.1622009277344,284.9004821777344,1.0,0.595878005027771,0.4195787012577057,0.4195787012577057,1.0,1.0,-3.060777187347412,0.9556037783622742,2.105173349380493,0.2642954289913177,0.8440533876419067,0.8440533876419067,0.0,183.7890167236328,190.0,53296.04296875,0.0,2592.41015625,1.0,279.45770263671875,283.07110595703125,295.5283508300781,298.99920654296875,293.1499938964844,293.1499938964844,279.75,39289.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113665223121644,1.0,0.0,0.0,3.523255586624145,3.523278951644897,8.282884209620534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.328125,0.0,1420.4378662109375,1895.4371337890625,0.0,3509.28125,0.8799723982810974,1.0,0.0,3.0,1.0,0.0
18203940,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7731826305389404,0.3299889862537384,0.3006754517555237,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9255513548851012,0.5681720972061157,0.5404762029647827,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.939921498298645,0.5920515060424805,0.415380448102951,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8237058520317078,0.4001607000827789,0.3825607299804687,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6537367105484009,0.1976533532142639,0.9099373817443848,285.0030517578125,284.95001220703125,302.04998779296875,292.47637939453125,298.68829345703125,297.1633605957031,285.00201416015625,1.0,0.5974969267845154,0.4191051125526428,0.4191051125526428,1.0,1.0,-3.060677051544189,0.9543837904930116,2.106293201446533,0.2628953754901886,0.9363470077514648,0.9363470077514648,0.0,186.58303833007807,193.0,52602.33984375,0.0,2606.81982421875,1.0,279.7414855957031,283.19061279296875,295.451904296875,298.8104248046875,293.1499938964844,293.1499938964844,279.45001220703125,33331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90256667137146,1.0,0.0,0.0,3.6452443599700928,3.645267963409424,8.866385314831859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9541015625,0.0,1507.9464111328125,1895.4371337890625,0.0,3427.498046875,0.9023118019104004,1.0,0.0,3.0,1.0,0.0
18204000,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7731826305389404,0.3299889862537384,0.3006754517555237,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9255513548851012,0.5681720972061157,0.5404762029647827,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.939921498298645,0.5920515060424805,0.415380448102951,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8237058520317078,0.4001607000827789,0.3825607299804687,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6537367105484009,0.1976533532142639,0.9099373817443848,285.0030517578125,284.95001220703125,302.04998779296875,292.47637939453125,298.68829345703125,297.1633605957031,285.00201416015625,1.0,0.5974969267845154,0.4191051125526428,0.4191051125526428,1.0,1.0,-3.060677051544189,0.9543837904930116,2.106293201446533,0.2628953754901886,0.9363470077514648,0.9363470077514648,0.0,186.58303833007807,193.0,52602.33984375,0.0,2606.81982421875,1.0,279.7414855957031,283.19061279296875,295.451904296875,298.8104248046875,293.1499938964844,293.1499938964844,279.45001220703125,33331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90256667137146,1.0,0.0,0.0,3.6452443599700928,3.645267963409424,8.866385314831859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9541015625,0.0,1507.9464111328125,1895.4371337890625,0.0,3427.498046875,0.9023118019104004,1.0,0.0,3.0,1.0,0.0
18204060,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7693127989768982,0.3289848864078522,0.3001347184181213,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9197906851768494,0.5660281777381897,0.538869321346283,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.935154676437378,0.5914827585220337,0.4153347611427307,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8201811909675598,0.3995413780212402,0.3823179602622986,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6510610580444336,0.1975577920675277,0.9106990694999696,284.8966369628906,284.95001220703125,302.04998779296875,292.45245361328125,298.6839599609375,297.1600952148437,284.8990478515625,1.0,0.5990936160087585,0.4186372458934784,0.4186372458934784,1.0,1.0,-3.058671712875366,0.9524696469306946,2.1062021255493164,0.2614005208015442,0.8386709094047546,0.8386709094047546,0.0,189.8328857421875,196.0,53032.71875,0.0,2619.9228515625,1.0,279.45806884765625,283.07135009765625,295.4790954589844,298.9393005371094,293.1499938964844,293.1499938964844,279.75,39482.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911913514137268,1.0,0.0,0.0,3.50329065322876,3.5033137798309326,8.189277878045687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.5712890625,0.0,1401.0009765625,1895.4371337890625,0.0,3514.353271484375,0.8756698966026306,1.0,0.0,3.0,1.0,0.0
18204120,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7693127989768982,0.3289848864078522,0.3001347184181213,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9197906851768494,0.5660281777381897,0.538869321346283,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.935154676437378,0.5914827585220337,0.4153347611427307,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8201811909675598,0.3995413780212402,0.3823179602622986,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6510610580444336,0.1975577920675277,0.9106990694999696,284.8966369628906,284.95001220703125,302.04998779296875,292.45245361328125,298.6839599609375,297.1600952148437,284.8990478515625,1.0,0.5990936160087585,0.4186372458934784,0.4186372458934784,1.0,1.0,-3.058671712875366,0.9524696469306946,2.1062021255493164,0.2614005208015442,0.8386709094047546,0.8386709094047546,0.0,189.8328857421875,196.0,53032.71875,0.0,2619.9228515625,1.0,279.45806884765625,283.07135009765625,295.4790954589844,298.9393005371094,293.1499938964844,293.1499938964844,279.75,39482.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911913514137268,1.0,0.0,0.0,3.50329065322876,3.5033137798309326,8.189277878045687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.5712890625,0.0,1401.0009765625,1895.4371337890625,0.0,3514.353271484375,0.8756698966026306,1.0,0.0,3.0,1.0,0.0
18204180,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7663206458091736,0.3288487792015075,0.2998930811882019,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9151564240455629,0.5648623704910278,0.5376190543174744,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9314529895782472,0.592074453830719,0.4155909121036529,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8173651695251465,0.3995995223522186,0.3822831213474273,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6489717364311218,0.1977952569723129,0.9117441773414612,285.0029602050781,284.95001220703125,302.04998779296875,292.4305419921875,298.6828918457031,297.1613464355469,285.001953125,1.0,0.6006873846054077,0.4181693792343139,0.4181693792343139,1.0,1.0,-3.0583927631378174,0.9511986374855042,2.107194185256958,0.2599656879901886,0.9326568841934204,0.9326568841934204,0.0,192.6334228515625,199.0,52425.39453125,0.0,2634.0107421875,1.0,279.7413330078125,283.1947326660156,295.4048156738281,298.75128173828125,293.1499938964844,293.1499938964844,279.45001220703125,33298.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902797520160675,1.0,0.0,0.0,3.629625797271729,3.629649162292481,8.790568699623691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4775390625,0.0,1490.51904296875,1895.4371337890625,0.0,3429.647216796875,0.8987923860549927,1.0,0.0,3.0,1.0,0.0
18204240,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7663206458091736,0.3288487792015075,0.2998930811882019,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9151564240455629,0.5648623704910278,0.5376190543174744,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9314529895782472,0.592074453830719,0.4155909121036529,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8173651695251465,0.3995995223522186,0.3822831213474273,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6489717364311218,0.1977952569723129,0.9117441773414612,285.0029602050781,284.95001220703125,302.04998779296875,292.4305419921875,298.6828918457031,297.1613464355469,285.001953125,1.0,0.6006873846054077,0.4181693792343139,0.4181693792343139,1.0,1.0,-3.0583927631378174,0.9511986374855042,2.107194185256958,0.2599656879901886,0.9326568841934204,0.9326568841934204,0.0,192.6334228515625,199.0,52425.39453125,0.0,2634.0107421875,1.0,279.7413330078125,283.1947326660156,295.4048156738281,298.75128173828125,293.1499938964844,293.1499938964844,279.45001220703125,33298.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902797520160675,1.0,0.0,0.0,3.629625797271729,3.629649162292481,8.790568699623691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4775390625,0.0,1490.51904296875,1895.4371337890625,0.0,3429.647216796875,0.8987923860549927,1.0,0.0,3.0,1.0,0.0
18204300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7648323774337769,0.3284186422824859,0.2997824549674988,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9128775000572203,0.5638877153396606,0.5370171666145325,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.929590106010437,0.5918693542480469,0.4157251715660095,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8159592151641846,0.399356871843338,0.3822967708110809,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6479697823524475,0.1977939754724502,0.9124569296836852,284.873779296875,284.95001220703125,302.04998779296875,292.42041015625,298.6813659667969,297.1605224609375,284.8706359863281,1.0,0.6015340685844421,0.4179354608058929,0.4179354608058929,1.0,1.0,-3.0585763454437256,0.9506728649139404,2.107903480529785,0.2593932151794433,0.8434849977493286,0.8434849977493286,0.0,194.08778381347656,199.0,53243.20703125,0.0,2641.952392578125,1.0,279.49859619140625,283.0506591796875,295.4544677734375,298.9536437988281,293.1499938964844,293.1499938964844,279.45001220703125,37910.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093864560127258,1.0,0.0,0.0,3.5915074348449707,3.591531276702881,8.606901928942534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.611328125,0.0,1483.1292724609375,1895.4371337890625,0.0,3490.908935546875,0.8911471366882324,1.0,0.0,3.0,1.0,0.0
18204360,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7626808285713196,0.3278419971466064,0.2993433177471161,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9098659753799438,0.5627480745315552,0.5360318422317505,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9268576502799988,0.5914602279663086,0.4155044555664062,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8139461278915405,0.3989709317684173,0.3820255696773529,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.646477460861206,0.1976920664310455,0.9124568104743958,284.9006042480469,284.95001220703125,302.04998779296875,292.4108581542969,298.67901611328125,297.15869140625,284.90234375,1.0,0.6022605895996094,0.4177184402942657,0.4177184402942657,1.0,1.0,-3.0562744140625,0.9492842555046082,2.106990098953247,0.2584776282310486,0.8390496373176575,0.8390496373176575,0.0,195.8763122558593,202.0,52927.26953125,0.0,2646.829345703125,1.0,279.4581604003906,283.0779113769531,295.4350280761719,298.8794250488281,293.1499938964844,293.1499938964844,279.75,39266.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911644458770752,1.0,0.0,0.0,3.4933173656463623,3.493340492248535,8.142718002090987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.51513671875,0.0,1389.1265869140625,1895.4371337890625,0.0,3511.858642578125,0.8733536601066589,1.0,0.0,3.0,1.0,0.0
18204420,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7598351836204529,0.3276662230491638,0.2990750670433044,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9056577086448668,0.5615664124488831,0.5347775220870972,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9232759475708008,0.5919625163078308,0.4157080948352813,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8111595511436462,0.3989912867546081,0.3819635510444641,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.644504964351654,0.1979085057973861,0.9134300947189332,285.0018920898437,284.95001220703125,302.04998779296875,292.3937683105469,298.6779479980469,297.15972900390625,285.0009155273437,1.0,0.6038278937339783,0.4172843694686889,0.4172843694686889,1.0,1.0,-3.055776596069336,0.948017954826355,2.1077587604522705,0.2570913136005401,0.9287503361701964,0.9287503361701964,0.0,198.69081115722656,205.0,52267.828125,0.0,2660.551025390625,1.0,279.7412414550781,283.1968688964844,295.367431640625,298.7018127441406,293.1499938964844,293.1499938964844,279.45001220703125,33307.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902493417263031,1.0,0.0,0.0,3.616161346435547,3.616184711456299,8.725471616344294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5078125,0.0,1475.8897705078125,1895.4371337890625,0.0,3426.815673828125,0.8958091735839844,1.0,0.0,3.0,1.0,0.0
18204480,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7598351836204529,0.3276662230491638,0.2990750670433044,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9056577086448668,0.5615664124488831,0.5347775220870972,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9232759475708008,0.5919625163078308,0.4157080948352813,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8111595511436462,0.3989912867546081,0.3819635510444641,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.644504964351654,0.1979085057973861,0.9134300947189332,285.0018920898437,284.95001220703125,302.04998779296875,292.3937683105469,298.6779479980469,297.15972900390625,285.0009155273437,1.0,0.6038278937339783,0.4172843694686889,0.4172843694686889,1.0,1.0,-3.055776596069336,0.948017954826355,2.1077587604522705,0.2570913136005401,0.9287503361701964,0.9287503361701964,0.0,198.69081115722656,205.0,52267.828125,0.0,2660.551025390625,1.0,279.7412414550781,283.1968688964844,295.367431640625,298.7018127441406,293.1499938964844,293.1499938964844,279.45001220703125,33307.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902493417263031,1.0,0.0,0.0,3.616161346435547,3.616184711456299,8.725471616344294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5078125,0.0,1475.8897705078125,1895.4371337890625,0.0,3426.815673828125,0.8958091735839844,1.0,0.0,3.0,1.0,0.0
18204540,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7563938498497009,0.3266471028327942,0.2985064685344696,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9009745121002196,0.5594685077667236,0.5331962704658508,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9188926219940186,0.5912919044494629,0.4155743420124054,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8077616691589355,0.3983446359634399,0.381682425737381,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6421605944633484,0.1977929472923278,0.9140735268592834,284.9010009765625,284.95001220703125,302.04998779296875,292.3795166015625,298.6743469238281,297.1573791503906,284.9021301269531,1.0,0.605372965335846,0.4168502986431122,0.4168502986431122,1.0,1.0,-3.053473949432373,0.9460820555686952,2.1073920726776123,0.2556196451187134,0.8362339735031128,0.8362339735031128,0.0,201.93370056152344,208.0,52758.05078125,0.0,2672.981201171875,1.0,279.4586486816406,283.08056640625,295.4024353027344,298.83447265625,293.1499938964844,293.1499938964844,279.75,39158.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111536741256714,1.0,0.0,0.0,3.480673313140869,3.480696439743042,8.083879947662354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.0126953125,0.0,1375.35546875,1895.4371337890625,0.0,3507.30712890625,0.8704385161399841,1.0,0.0,3.0,1.0,0.0
18204600,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7563938498497009,0.3266471028327942,0.2985064685344696,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9009745121002196,0.5594685077667236,0.5331962704658508,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9188926219940186,0.5912919044494629,0.4155743420124054,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8077616691589355,0.3983446359634399,0.381682425737381,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6421605944633484,0.1977929472923278,0.9140735268592834,284.9010009765625,284.95001220703125,302.04998779296875,292.3795166015625,298.6743469238281,297.1573791503906,284.9021301269531,1.0,0.605372965335846,0.4168502986431122,0.4168502986431122,1.0,1.0,-3.053473949432373,0.9460820555686952,2.1073920726776123,0.2556196451187134,0.8362339735031128,0.8362339735031128,0.0,201.93370056152344,208.0,52758.05078125,0.0,2672.981201171875,1.0,279.4586486816406,283.08056640625,295.4024353027344,298.83447265625,293.1499938964844,293.1499938964844,279.75,39158.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111536741256714,1.0,0.0,0.0,3.480673313140869,3.480696439743042,8.083879947662354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.0126953125,0.0,1375.35546875,1895.4371337890625,0.0,3507.30712890625,0.8704385161399841,1.0,0.0,3.0,1.0,0.0
18204660,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7537162899971008,0.3264510631561279,0.298225849866867,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8971704244613647,0.5582910180091858,0.5319535136222839,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9155220985412598,0.591728687286377,0.4157391786575317,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8049777746200562,0.3983429670333862,0.381604254245758,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6403135061264038,0.1979971528053283,0.914999783039093,285.0014953613281,284.95001220703125,302.04998779296875,292.368408203125,298.6734313964844,297.1584167480469,285.0005798339844,1.0,0.6069157123565674,0.4164590537548065,0.4164590537548065,1.0,1.0,-3.0528531074523926,0.9448742866516112,2.107978820800781,0.2543292343616485,0.92519611120224,0.92519611120224,0.0,204.74327087402344,211.0,52110.98828125,0.0,2686.419677734375,1.0,279.7411193847656,283.1996765136719,295.34100341796875,298.6634826660156,293.1499938964844,293.1499938964844,279.45001220703125,33296.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018095135688782,1.0,0.0,0.0,3.6021478176116943,3.602170944213867,8.65797574078897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.30908203125,0.0,1460.6163330078125,1895.4371337890625,0.0,3420.44580078125,0.8926534056663513,1.0,0.0,3.0,1.0,0.0
18204720,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7537162899971008,0.3264510631561279,0.298225849866867,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8971704244613647,0.5582910180091858,0.5319535136222839,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9155220985412598,0.591728687286377,0.4157391786575317,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8049777746200562,0.3983429670333862,0.381604254245758,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6403135061264038,0.1979971528053283,0.914999783039093,285.0014953613281,284.95001220703125,302.04998779296875,292.368408203125,298.6734313964844,297.1584167480469,285.0005798339844,1.0,0.6069157123565674,0.4164590537548065,0.4164590537548065,1.0,1.0,-3.0528531074523926,0.9448742866516112,2.107978820800781,0.2543292343616485,0.92519611120224,0.92519611120224,0.0,204.74327087402344,211.0,52110.98828125,0.0,2686.419677734375,1.0,279.7411193847656,283.1996765136719,295.34100341796875,298.6634826660156,293.1499938964844,293.1499938964844,279.45001220703125,33296.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018095135688782,1.0,0.0,0.0,3.6021478176116943,3.602170944213867,8.65797574078897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.30908203125,0.0,1460.6163330078125,1895.4371337890625,0.0,3420.44580078125,0.8926534056663513,1.0,0.0,3.0,1.0,0.0
18204780,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7504719495773315,0.3254235982894897,0.2976464331150055,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8927446603775024,0.5562139749526978,0.530386209487915,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9114315509796144,0.5910046696662903,0.4155651032924652,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8016172647476196,0.397683322429657,0.38130784034729,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6381129026412964,0.1978736519813537,0.9156005382537842,284.9020690917969,284.95001220703125,302.04998779296875,292.3607177734375,298.67010498046875,297.1562194824219,284.9031066894531,1.0,0.6084375977516174,0.4160677790641784,0.4160677790641784,1.0,1.0,-3.050436019897461,0.9430043697357178,2.107431650161743,0.2529633343219757,0.8340891003608704,0.8340891003608704,0.0,207.97967529296875,214.0,52606.9453125,0.0,2698.558837890625,1.0,279.4587707519531,283.0845947265625,295.3826599121094,298.8031311035156,293.1499938964844,293.1499938964844,279.75,39119.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102774262428284,1.0,0.0,0.0,3.4669549465179443,3.466977596282959,8.020282393772504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.529296875,0.0,1361.0665283203125,1895.4371337890625,0.0,3499.177978515625,0.8673931956291199,1.0,0.0,3.0,1.0,0.0
18204840,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7504719495773315,0.3254235982894897,0.2976464331150055,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8927446603775024,0.5562139749526978,0.530386209487915,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9114315509796144,0.5910046696662903,0.4155651032924652,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8016172647476196,0.397683322429657,0.38130784034729,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6381129026412964,0.1978736519813537,0.9156005382537842,284.9020690917969,284.95001220703125,302.04998779296875,292.3607177734375,298.67010498046875,297.1562194824219,284.9031066894531,1.0,0.6084375977516174,0.4160677790641784,0.4160677790641784,1.0,1.0,-3.050436019897461,0.9430043697357178,2.107431650161743,0.2529633343219757,0.8340891003608704,0.8340891003608704,0.0,207.97967529296875,214.0,52606.9453125,0.0,2698.558837890625,1.0,279.4587707519531,283.0845947265625,295.3826599121094,298.8031311035156,293.1499938964844,293.1499938964844,279.75,39119.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102774262428284,1.0,0.0,0.0,3.4669549465179443,3.466977596282959,8.020282393772504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.529296875,0.0,1361.0665283203125,1895.4371337890625,0.0,3499.177978515625,0.8673931956291199,1.0,0.0,3.0,1.0,0.0
18204900,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7489259243011475,0.3252515196800232,0.2973532974720001,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8906195163726807,0.5555535554885864,0.529598593711853,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9095128774642944,0.5911064147949219,0.4154720604419708,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.799994170665741,0.3976100981235504,0.381134420633316,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6370349526405334,0.1979257464408874,0.9157225489616394,285.01373291015625,284.95001220703125,302.04998779296875,292.3582458496094,298.6692199707031,297.15625,285.0155639648437,1.0,0.6091468334197998,0.4158721566200256,0.4158721566200256,1.0,1.0,-3.0489578247070312,0.9419785141944884,2.1069793701171875,0.2521491348743438,0.9108160138130188,0.9108160138130188,0.0,209.5321350097656,214.0,51880.37890625,0.0,2703.760498046875,1.0,279.6972961425781,283.2161865234375,295.3219299316406,298.5944519042969,293.1499938964844,293.1499938964844,279.75,34114.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035332202911376,1.0,0.0,0.0,3.517585039138794,3.517607450485229,8.256243972937227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.73681640625,0.0,1377.1866455078125,1895.4371337890625,0.0,3436.496337890625,0.8762094974517822,1.0,0.0,3.0,1.0,0.0
18204960,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7479367852210999,0.3252108991146087,0.2973488271236419,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8891017436981201,0.5550459027290344,0.5291513800621033,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9083074331283568,0.5913791656494141,0.4156846702098846,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7989174723625183,0.3976640999317169,0.3812114894390106,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6363695859909058,0.1980688720941543,0.9164823293685912,285.0019226074219,284.95001220703125,302.04998779296875,292.35675048828125,298.66925048828125,297.1573181152344,285.0004272460937,1.0,0.6099586486816406,0.4156843423843384,0.4156843423843384,1.0,1.0,-3.0496745109558105,0.9417653679847716,2.1079089641571045,0.251694917678833,0.9229018092155457,0.9229018092155457,0.0,210.7920837402344,217.0,51983.62890625,0.0,2711.71826171875,1.0,279.7417297363281,283.2021179199219,295.3274841308594,298.6399841308594,293.1499938964844,293.1499938964844,279.45001220703125,33167.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006832242012024,1.0,0.0,0.0,3.592207670211792,3.592230796813965,8.610258532826265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.97802734375,0.0,1448.9625244140625,1895.4371337890625,0.0,3409.9521484375,0.8901058435440063,1.0,0.0,3.0,1.0,0.0
18205020,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.744876503944397,0.3241731524467468,0.2967629432678222,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.884884774684906,0.552986741065979,0.52760249376297,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9045826196670532,0.590597927570343,0.4154740869998932,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7956992387771606,0.3969911932945251,0.3809045255184173,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6342981457710266,0.1979378312826156,0.917053997516632,284.9031066894531,284.95001220703125,302.04998779296875,292.35675048828125,298.666015625,297.1551513671875,284.90411376953125,1.0,0.6114608645439148,0.4153087139129638,0.4153087139129638,1.0,1.0,-3.04718017578125,0.9399054050445556,2.1072747707366943,0.2503855526447296,0.8326449394226074,0.8326449394226074,0.0,214.02032470703125,220.0,52490.359375,0.0,2723.629150390625,1.0,279.4588928222656,283.08807373046875,295.3777160644531,298.78857421875,293.1499938964844,293.1499938964844,279.75,39067.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089964628219604,1.0,0.0,0.0,3.4560933113098145,3.456116199493408,7.970108981680823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.0595703125,0.0,1349.681640625,1895.4371337890625,0.0,3487.288330078125,0.8649635314941406,1.0,0.0,3.0,1.0,0.0
18205080,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.744876503944397,0.3241731524467468,0.2967629432678222,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.884884774684906,0.552986741065979,0.52760249376297,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9045826196670532,0.590597927570343,0.4154740869998932,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7956992387771606,0.3969911932945251,0.3809045255184173,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6342981457710266,0.1979378312826156,0.917053997516632,284.9031066894531,284.95001220703125,302.04998779296875,292.35675048828125,298.666015625,297.1551513671875,284.90411376953125,1.0,0.6114608645439148,0.4153087139129638,0.4153087139129638,1.0,1.0,-3.04718017578125,0.9399054050445556,2.1072747707366943,0.2503855526447296,0.8326449394226074,0.8326449394226074,0.0,214.02032470703125,220.0,52490.359375,0.0,2723.629150390625,1.0,279.4588928222656,283.08807373046875,295.3777160644531,298.78857421875,293.1499938964844,293.1499938964844,279.75,39067.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089964628219604,1.0,0.0,0.0,3.4560933113098145,3.456116199493408,7.970108981680823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.0595703125,0.0,1349.681640625,1895.4371337890625,0.0,3487.288330078125,0.8649635314941406,1.0,0.0,3.0,1.0,0.0
18205140,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7424835562705994,0.3239437937736511,0.2964577078819275,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8814178109169006,0.5518268942832947,0.5263852477073669,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9017717838287354,0.5909092426300049,0.4155578017234802,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7931166887283325,0.3969556391239166,0.3807986378669739,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6326545476913452,0.1981250941753387,0.9179115295410156,285.0017395019531,284.95001220703125,302.04998779296875,292.36102294921875,298.66522216796875,297.15631103515625,285.0008239746094,1.0,0.612963855266571,0.4149330854415893,0.4149330854415893,1.0,1.0,-3.046347141265869,0.9386586546897888,2.1076884269714355,0.2491614371538162,0.9209753274917604,0.9209753274917604,0.0,216.8275756835937,223.0,51889.53125,0.0,2736.60009765625,1.0,279.7409362792969,283.2046813964844,295.3314514160156,298.6354064941406,293.1499938964844,293.1499938964844,279.45001220703125,33211.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992255926132202,1.0,0.0,0.0,3.581419944763184,3.5814428329467773,8.558621402698918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.56689453125,0.0,1437.7269287109375,1895.4371337890625,0.0,3396.364501953125,0.8879367113113403,1.0,0.0,3.0,1.0,0.0
18205200,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7424835562705994,0.3239437937736511,0.2964577078819275,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8814178109169006,0.5518268942832947,0.5263852477073669,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9017717838287354,0.5909092426300049,0.4155578017234802,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7931166887283325,0.3969556391239166,0.3807986378669739,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6326545476913452,0.1981250941753387,0.9179115295410156,285.0017395019531,284.95001220703125,302.04998779296875,292.36102294921875,298.66522216796875,297.15631103515625,285.0008239746094,1.0,0.612963855266571,0.4149330854415893,0.4149330854415893,1.0,1.0,-3.046347141265869,0.9386586546897888,2.1076884269714355,0.2491614371538162,0.9209753274917604,0.9209753274917604,0.0,216.8275756835937,223.0,51889.53125,0.0,2736.60009765625,1.0,279.7409362792969,283.2046813964844,295.3314514160156,298.6354064941406,293.1499938964844,293.1499938964844,279.45001220703125,33211.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992255926132202,1.0,0.0,0.0,3.581419944763184,3.5814428329467773,8.558621402698918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.56689453125,0.0,1437.7269287109375,1895.4371337890625,0.0,3396.364501953125,0.8879367113113403,1.0,0.0,3.0,1.0,0.0
18205260,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393761873245239,0.3227223753929138,0.2957678139209747,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8771742582321167,0.5496087670326233,0.5247500538825989,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8981025218963623,0.5898997187614441,0.4152333438396454,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7898073196411133,0.3960914611816406,0.3803797662258148,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6304735541343689,0.1977977305650711,0.9179657697677612,284.9031677246094,284.95001220703125,302.0492858886719,292.3669738769531,298.6604309082031,297.1523742675781,284.9040832519531,1.0,0.6143943071365356,0.414560317993164,0.414560317993164,1.0,1.0,-3.042733192443848,0.9363957643508912,2.106337308883667,0.2477667927742004,0.8311620354652405,0.8311620354652405,0.0,220.1919708251953,226.0,52392.625,0.0,2746.982421875,1.0,279.4589233398437,283.0903015136719,295.3881225585937,298.79180908203125,293.1499938964844,293.1499938964844,279.75,39055.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907524347305298,1.0,0.0,0.0,3.4477505683898926,3.4477732181549072,7.931676009320654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.21044921875,0.0,1341.17919921875,1895.4371337890625,0.0,3473.614501953125,0.8631061315536499,1.0,0.0,3.0,1.0,0.0
18205320,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393761873245239,0.3227223753929138,0.2957678139209747,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8771742582321167,0.5496087670326233,0.5247500538825989,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8981025218963623,0.5898997187614441,0.4152333438396454,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7898073196411133,0.3960914611816406,0.3803797662258148,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6304735541343689,0.1977977305650711,0.9179657697677612,284.9031677246094,284.95001220703125,302.0492858886719,292.3669738769531,298.6604309082031,297.1523742675781,284.9040832519531,1.0,0.6143943071365356,0.414560317993164,0.414560317993164,1.0,1.0,-3.042733192443848,0.9363957643508912,2.106337308883667,0.2477667927742004,0.8311620354652405,0.8311620354652405,0.0,220.1919708251953,226.0,52392.625,0.0,2746.982421875,1.0,279.4589233398437,283.0903015136719,295.3881225585937,298.79180908203125,293.1499938964844,293.1499938964844,279.75,39055.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907524347305298,1.0,0.0,0.0,3.4477505683898926,3.4477732181549072,7.931676009320654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.21044921875,0.0,1341.17919921875,1895.4371337890625,0.0,3473.614501953125,0.8631061315536499,1.0,0.0,3.0,1.0,0.0
18205380,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.736524224281311,0.3220768868923187,0.2951537668704986,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8732421398162842,0.548038899898529,0.5232208371162415,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8947749733924866,0.5897543430328369,0.4150503873825073,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7866851091384888,0.3956096768379211,0.3799270987510681,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6282339692115784,0.197498545050621,0.91703200340271,284.9986572265625,284.95001220703125,302.047119140625,292.3717956542969,298.6556091308594,297.14910888671875,284.99761962890625,1.0,0.6156432628631592,0.4141875505447387,0.4141875505447387,1.0,1.0,-3.0382652282714844,0.9338347911834716,2.1044304370880127,0.2461150735616684,0.916376769542694,0.916376769542694,0.0,223.357666015625,229.0,51735.45703125,0.0,2754.64208984375,1.0,279.7408447265625,283.2049865722656,295.3431091308594,298.6390686035156,293.1499938964844,293.1499938964844,279.45001220703125,33303.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979455828666687,1.0,0.0,0.0,3.570430994033813,3.5704538822174072,8.50618050662888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.06982421875,0.0,1426.6973876953125,1895.4371337890625,0.0,3384.426513671875,0.8855122327804565,1.0,0.0,3.0,1.0,0.0
