time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.736524224281311,0.3220768868923187,0.2951537668704986,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8732421398162842,0.548038899898529,0.5232208371162415,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8947749733924866,0.5897543430328369,0.4150503873825073,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7866851091384888,0.3956096768379211,0.3799270987510681,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6282339692115784,0.197498545050621,0.91703200340271,284.9986572265625,284.95001220703125,302.047119140625,292.3717956542969,298.6556091308594,297.14910888671875,284.99761962890625,1.0,0.6156432628631592,0.4141875505447387,0.4141875505447387,1.0,1.0,-3.0382652282714844,0.9338347911834716,2.1044304370880127,0.2461150735616684,0.916376769542694,0.916376769542694,0.0,223.357666015625,229.0,51735.45703125,0.0,2754.64208984375,1.0,279.7408447265625,283.2049865722656,295.3431091308594,298.6390686035156,293.1499938964844,293.1499938964844,279.45001220703125,33303.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979455828666687,1.0,0.0,0.0,3.570430994033813,3.5704538822174072,8.50618050662888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.06982421875,0.0,1426.6973876953125,1895.4371337890625,0.0,3384.426513671875,0.8855122327804565,1.0,0.0,3.0,1.0,0.0
18205500,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7350381016731262,0.3213649988174438,0.294805496931076,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8712180256843567,0.5468310713768005,0.5224140882492065,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8930373787879944,0.5891504883766174,0.4149200320243835,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7850608229637146,0.3950502276420593,0.3796651661396026,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.627044677734375,0.1971588432788849,0.9163793921470642,284.872802734375,284.95001220703125,302.04547119140625,292.373779296875,298.65185546875,297.1458435058594,284.8705139160156,1.0,0.6162399649620056,0.4140011668205261,0.4140011668205261,1.0,1.0,-3.0356266498565674,0.93240088224411,2.103225946426392,0.2453338652849197,0.8284451365470886,0.8284451365470886,0.0,225.01063537597656,229.0,52423.3203125,0.0,2758.02294921875,1.0,279.5001220703125,283.0592041015625,295.40496826171875,298.8483581542969,293.1499938964844,293.1499938964844,279.45001220703125,38252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042572379112244,1.0,0.0,0.0,3.5248165130615234,3.5248396396636963,8.290224968732218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.43408203125,0.0,1414.5816650390625,1895.4371337890625,0.0,3443.23486328125,0.8764296174049377,1.0,0.0,3.0,1.0,0.0
18205560,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7330431938171387,0.3205073773860931,0.2941280603408813,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8686552047729492,0.5454614162445068,0.5212267637252808,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8906921148300171,0.5883556604385376,0.4144387543201446,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.782922089099884,0.3943398296833038,0.3791056871414184,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6254434585571289,0.1966917663812637,0.914859175682068,284.9008483886719,284.95001220703125,302.04351806640625,292.3755187988281,298.6470642089844,297.141357421875,284.9022827148437,1.0,0.6166814565658569,0.4138604998588562,0.4138604998588562,1.0,1.0,-3.030308723449707,0.9301083087921144,2.1002004146575928,0.2442596107721328,0.8253365755081177,0.8253365755081177,0.0,226.960205078125,232.0,52116.89453125,0.0,2757.675048828125,1.0,279.45880126953125,283.0947265625,295.3963317871094,298.7860412597656,293.1499938964844,293.1499938964844,279.75,39405.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061428904533386,1.0,0.0,0.0,3.4245798587799072,3.424602508544922,7.82542485922022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.478515625,0.0,1320.447998046875,1895.4371337890625,0.0,3460.774169921875,0.8582682609558105,1.0,0.0,3.0,1.0,0.0
18205620,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7301243543624878,0.3196561932563782,0.2933100759983063,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8647381663322449,0.5436683893203735,0.5194683074951172,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8873233199119568,0.587958574295044,0.4140676259994507,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7797079086303711,0.3936010897159576,0.3783881664276123,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6229114532470703,0.1960747838020324,0.912367820739746,284.9947509765625,284.95001220703125,302.0384826660156,292.3781433105469,298.6402587890625,297.1363220214844,284.99371337890625,1.0,0.6175652742385864,0.4135791957378387,0.4135791957378387,1.0,1.0,-3.022902250289917,0.926716446876526,2.0961856842041016,0.2424638122320175,0.907599687576294,0.907599687576294,0.0,230.0948944091797,235.0,51419.90625,0.0,2759.352294921875,1.0,279.7406616210937,283.2082214355469,295.3477478027344,298.6261291503906,293.1499938964844,293.1499938964844,279.45001220703125,33462.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961886167526245,1.0,0.0,0.0,3.5451254844665527,3.5451478958129883,8.386031709051167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.59814453125,0.0,1401.1466064453125,1895.4371337890625,0.0,3368.031005859375,0.8798949122428894,1.0,0.0,3.0,1.0,0.0
18205680,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7301243543624878,0.3196561932563782,0.2933100759983063,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8647381663322449,0.5436683893203735,0.5194683074951172,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8873233199119568,0.587958574295044,0.4140676259994507,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7797079086303711,0.3936010897159576,0.3783881664276123,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6229114532470703,0.1960747838020324,0.912367820739746,284.9947509765625,284.95001220703125,302.0384826660156,292.3781433105469,298.6402587890625,297.1363220214844,284.99371337890625,1.0,0.6175652742385864,0.4135791957378387,0.4135791957378387,1.0,1.0,-3.022902250289917,0.926716446876526,2.0961856842041016,0.2424638122320175,0.907599687576294,0.907599687576294,0.0,230.0948944091797,235.0,51419.90625,0.0,2759.352294921875,1.0,279.7406616210937,283.2082214355469,295.3477478027344,298.6261291503906,293.1499938964844,293.1499938964844,279.45001220703125,33462.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961886167526245,1.0,0.0,0.0,3.5451254844665527,3.5451478958129883,8.386031709051167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.59814453125,0.0,1401.1466064453125,1895.4371337890625,0.0,3368.031005859375,0.8798949122428894,1.0,0.0,3.0,1.0,0.0
18205740,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7267104983329773,0.3179609775543213,0.29214808344841,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8603459596633911,0.5409544110298157,0.517318069934845,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.883374035358429,0.5863878130912781,0.4133158028125763,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7760324478149414,0.3921593427658081,0.3773799836635589,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6199794411659241,0.1950492411851883,0.9090940952301024,284.9022216796875,284.95001220703125,302.0320739746094,292.3796691894531,298.63043212890625,297.1279602050781,284.9029235839844,1.0,0.6183000206947327,0.4132978618144989,0.4132978618144989,1.0,1.0,-3.0128767490386963,0.9223656058311462,2.0905110836029053,0.2404758930206298,0.8191990256309509,0.8191990256309509,0.0,233.5789337158203,238.0,51743.171875,0.0,2757.671142578125,1.0,279.45928955078125,283.1039428710937,295.39813232421875,298.7654724121094,293.1499938964844,293.1499938964844,279.75,39377.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039656519889832,1.0,0.0,0.0,3.392740726470948,3.392762899398804,7.680590670133824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.51806640625,0.0,1288.8360595703125,1895.4371337890625,0.0,3440.521484375,0.8512899875640869,1.0,0.0,3.0,1.0,0.0
18205800,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7267104983329773,0.3179609775543213,0.29214808344841,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8603459596633911,0.5409544110298157,0.517318069934845,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.883374035358429,0.5863878130912781,0.4133158028125763,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7760324478149414,0.3921593427658081,0.3773799836635589,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6199794411659241,0.1950492411851883,0.9090940952301024,284.9022216796875,284.95001220703125,302.0320739746094,292.3796691894531,298.63043212890625,297.1279602050781,284.9029235839844,1.0,0.6183000206947327,0.4132978618144989,0.4132978618144989,1.0,1.0,-3.0128767490386963,0.9223656058311462,2.0905110836029053,0.2404758930206298,0.8191990256309509,0.8191990256309509,0.0,233.5789337158203,238.0,51743.171875,0.0,2757.671142578125,1.0,279.45928955078125,283.1039428710937,295.39813232421875,298.7654724121094,293.1499938964844,293.1499938964844,279.75,39377.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039656519889832,1.0,0.0,0.0,3.392740726470948,3.392762899398804,7.680590670133824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.51806640625,0.0,1288.8360595703125,1895.4371337890625,0.0,3440.521484375,0.8512899875640869,1.0,0.0,3.0,1.0,0.0
18205860,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7238532304763794,0.316990315914154,0.2912290692329407,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8566264510154724,0.5390316843986511,0.5154455304145813,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8801475763320923,0.5858178734779358,0.4128338396549225,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7729270458221436,0.3912680745124817,0.376521348953247,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.617331862449646,0.1942575573921203,0.9057893753051758,284.99224853515625,284.95001220703125,302.0242614746094,292.380126953125,298.6230773925781,297.1228942871094,284.9912414550781,1.0,0.61894291639328,0.4131524264812469,0.4131524264812469,1.0,1.0,-3.0039312839508057,0.918749213218689,2.085181951522827,0.2388390451669693,0.8980356454849243,0.8980356454849243,0.0,236.5957794189453,241.0,51018.80859375,0.0,2755.6962890625,1.0,279.7403564453125,283.2148742675781,295.34832763671875,298.6028747558594,293.1499938964844,293.1499938964844,280.04998779296875,33538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937548995018005,1.0,0.0,0.0,3.5102813243865967,3.510303497314453,8.221993539336836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.72998046875,0.0,1365.494384765625,1895.4371337890625,0.0,3345.304931640625,0.8721340298652649,1.0,0.0,3.0,1.0,0.0
18205920,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7238532304763794,0.316990315914154,0.2912290692329407,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8566264510154724,0.5390316843986511,0.5154455304145813,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8801475763320923,0.5858178734779358,0.4128338396549225,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7729270458221436,0.3912680745124817,0.376521348953247,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.617331862449646,0.1942575573921203,0.9057893753051758,284.99224853515625,284.95001220703125,302.0242614746094,292.380126953125,298.6230773925781,297.1228942871094,284.9912414550781,1.0,0.61894291639328,0.4131524264812469,0.4131524264812469,1.0,1.0,-3.0039312839508057,0.918749213218689,2.085181951522827,0.2388390451669693,0.8980356454849243,0.8980356454849243,0.0,236.5957794189453,241.0,51018.80859375,0.0,2755.6962890625,1.0,279.7403564453125,283.2148742675781,295.34832763671875,298.6028747558594,293.1499938964844,293.1499938964844,280.04998779296875,33538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937548995018005,1.0,0.0,0.0,3.5102813243865967,3.510303497314453,8.221993539336836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.72998046875,0.0,1365.494384765625,1895.4371337890625,0.0,3345.304931640625,0.8721340298652649,1.0,0.0,3.0,1.0,0.0
18205980,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7215222716331482,0.3162286877632141,0.2906379103660583,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8535130023956299,0.5373668670654297,0.5139696002006531,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8775678873062134,0.5855259299278259,0.4126967191696167,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7703884243965149,0.3905900120735168,0.3759733140468597,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6150876879692078,0.1936113685369491,0.9033479690551758,285.05682373046875,284.95001220703125,302.0150451660156,292.3795166015625,298.6169738769531,297.11981201171875,285.0540466308594,1.0,0.619745671749115,0.413006991147995,0.413006991147995,1.0,1.0,-2.9976868629455566,0.9161170721054076,2.0815699100494385,0.2376589775085449,1.0,1.0,0.0,239.33155822753903,244.0,50483.59765625,0.0,2757.53076171875,1.0,280.0411682128906,283.2966003417969,295.3529663085937,298.5599365234375,293.1499938964844,293.1499938964844,279.75,31051.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855817914009094,1.0,0.0,0.0,3.710541248321533,3.7105650901794434,9.186875331579358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.72802734375,0.0,1563.9365234375,1895.4371337890625,0.0,3268.865966796875,0.9151316285133362,1.0,0.0,3.0,1.0,0.0
18206040,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7215222716331482,0.3162286877632141,0.2906379103660583,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8535130023956299,0.5373668670654297,0.5139696002006531,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8775678873062134,0.5855259299278259,0.4126967191696167,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7703884243965149,0.3905900120735168,0.3759733140468597,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6150876879692078,0.1936113685369491,0.9033479690551758,285.05682373046875,284.95001220703125,302.0150451660156,292.3795166015625,298.6169738769531,297.11981201171875,285.0540466308594,1.0,0.619745671749115,0.413006991147995,0.413006991147995,1.0,1.0,-2.9976868629455566,0.9161170721054076,2.0815699100494385,0.2376589775085449,1.0,1.0,0.0,239.33155822753903,244.0,50483.59765625,0.0,2757.53076171875,1.0,280.0411682128906,283.2966003417969,295.3529663085937,298.5599365234375,293.1499938964844,293.1499938964844,279.75,31051.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855817914009094,1.0,0.0,0.0,3.710541248321533,3.7105650901794434,9.186875331579358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.72802734375,0.0,1563.9365234375,1895.4371337890625,0.0,3268.865966796875,0.9151316285133362,1.0,0.0,3.0,1.0,0.0
18206100,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7200502753257751,0.3153270483016968,0.2901670336723327,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8516654372215271,0.535967230796814,0.513038158416748,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8759292364120483,0.584649384021759,0.4124326407909393,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7688449621200562,0.3898248374462127,0.3755605220794678,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6137321591377258,0.1930631250143051,0.9018444418907166,284.89581298828125,284.95001220703125,302.00994873046875,292.3788146972656,298.6123046875,297.1163635253906,284.88824462890625,1.0,0.6201229691505432,0.412934273481369,0.412934273481369,1.0,1.0,-2.993387222290039,0.914368212223053,2.079019069671631,0.2369951903820037,0.9105772972106934,0.9105772972106934,0.0,240.93994140625,244.0,51527.82421875,0.0,2757.369873046875,1.0,279.7963562011719,283.1090393066406,295.423583984375,298.7989196777344,293.1499938964844,293.1499938964844,279.75,34630.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893901526927948,1.0,0.0,0.0,3.732093572616577,3.7321181297302246,9.29390751025494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.13525390625,0.0,1615.95654296875,1895.4371337890625,0.0,3346.674560546875,0.9208287596702576,1.0,0.0,3.0,1.0,0.0
18206160,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7178902626037598,0.3141189515590668,0.2892544269561767,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8491601347923279,0.5342228412628174,0.5115917921066284,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.873528003692627,0.5833543539047241,0.4116884469985962,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.76666659116745,0.3887679874897003,0.3747483789920807,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6117945909500122,0.1923141330480575,0.899260938167572,284.87841796875,284.95001220703125,302.0044860839844,292.3778381347656,298.6058654785156,297.1109619140625,284.8797912597656,1.0,0.620313823223114,0.4128672778606415,0.4128672778606415,1.0,1.0,-2.98557996749878,0.9113640785217284,2.074215888977051,0.2358375489711761,0.875409722328186,0.875409722328186,0.0,242.959228515625,232.0,51222.734375,0.0,2752.48291015625,1.0,279.7570495605469,283.1012878417969,295.4169006347656,298.7525939941406,293.1499938964844,293.1499938964844,280.04998779296875,38024.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978927731513977,1.0,0.0,0.0,3.6585543155670166,3.658578872680664,8.931251613830682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.77490234375,0.0,1557.8861083984375,1895.4371337890625,0.0,3383.93408203125,0.9081612825393676,1.0,0.0,3.0,1.0,0.0
18206220,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7183830738067627,0.3128188550472259,0.2877043187618255,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8498368859291077,0.5319278240203857,0.5090156197547913,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8749532699584961,0.5822941064834595,0.4105788469314575,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7675501704216003,0.3875110149383545,0.3732232451438904,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.61197429895401,0.1912203729152679,0.8932725787162781,284.9939880371094,284.95001220703125,301.9925537109375,292.3750915527344,298.5961303710937,297.1050109863281,284.99267578125,1.0,0.6163010597229004,0.412733256816864,0.412733256816864,1.0,1.0,-2.970250368118286,0.9054705500602722,2.064779758453369,0.2334114462137222,0.9657172560691832,0.9657172560691832,0.0,239.6005859375,220.0,50270.05078125,0.0,2705.821533203125,1.0,280.0423889160156,283.2411499023437,295.3502197265625,298.5636291503906,293.1499938964844,293.1499938964844,279.75,33540.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889426589012146,1.0,0.0,0.0,3.757280349731445,3.7573049068450928,9.41977418733586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.22021484375,0.0,1636.8857421875,1895.4371337890625,0.0,3300.31787109375,0.9276533126831056,1.0,0.0,3.0,1.0,0.0
18206280,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7183830738067627,0.3128188550472259,0.2877043187618255,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8498368859291077,0.5319278240203857,0.5090156197547913,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8749532699584961,0.5822941064834595,0.4105788469314575,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7675501704216003,0.3875110149383545,0.3732232451438904,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.61197429895401,0.1912203729152679,0.8932725787162781,284.9939880371094,284.95001220703125,301.9925537109375,292.3750915527344,298.5961303710937,297.1050109863281,284.99267578125,1.0,0.6163010597229004,0.412733256816864,0.412733256816864,1.0,1.0,-2.970250368118286,0.9054705500602722,2.064779758453369,0.2334114462137222,0.9657172560691832,0.9657172560691832,0.0,239.6005859375,220.0,50270.05078125,0.0,2705.821533203125,1.0,280.0423889160156,283.2411499023437,295.3502197265625,298.5636291503906,293.1499938964844,293.1499938964844,279.75,33540.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889426589012146,1.0,0.0,0.0,3.757280349731445,3.7573049068450928,9.41977418733586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.22021484375,0.0,1636.8857421875,1895.4371337890625,0.0,3300.31787109375,0.9276533126831056,1.0,0.0,3.0,1.0,0.0
18206340,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7210109233856201,0.3108223378658294,0.285901129245758,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8531810641288757,0.5288383364677429,0.506130039691925,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8792477250099182,0.580192506313324,0.4091864824295044,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7709201574325562,0.3856678903102875,0.371443510055542,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6141112446784973,0.1898398399353027,0.886442244052887,284.8713073730469,284.95001220703125,301.9792785644531,292.3713073730469,298.5843200683594,297.0970764160156,284.8740234375,1.0,0.6101216077804565,0.4125992655754089,0.4125992655754089,1.0,1.0,-2.952599287033081,0.8987225890159607,2.053876638412476,0.2308136820793151,0.8451334238052368,0.8451334238052368,0.0,232.54251098632807,208.0,50503.359375,0.0,2636.531005859375,1.0,279.7572631835937,283.1116943359375,295.3928527832031,298.6917724609375,293.1499938964844,293.1499938964844,280.04998779296875,40418.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973827362060547,1.0,0.0,0.0,3.59431529045105,3.594339609146118,8.620364155831339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.06201171875,0.0,1504.6478271484375,1895.4371337890625,0.0,3379.175537109375,0.8962664604187012,1.0,0.0,3.0,1.0,0.0
18206400,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7210109233856201,0.3108223378658294,0.285901129245758,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8531810641288757,0.5288383364677429,0.506130039691925,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8792477250099182,0.580192506313324,0.4091864824295044,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7709201574325562,0.3856678903102875,0.371443510055542,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6141112446784973,0.1898398399353027,0.886442244052887,284.8713073730469,284.95001220703125,301.9792785644531,292.3713073730469,298.5843200683594,297.0970764160156,284.8740234375,1.0,0.6101216077804565,0.4125992655754089,0.4125992655754089,1.0,1.0,-2.952599287033081,0.8987225890159607,2.053876638412476,0.2308136820793151,0.8451334238052368,0.8451334238052368,0.0,232.54251098632807,208.0,50503.359375,0.0,2636.531005859375,1.0,279.7572631835937,283.1116943359375,295.3928527832031,298.6917724609375,293.1499938964844,293.1499938964844,280.04998779296875,40418.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973827362060547,1.0,0.0,0.0,3.59431529045105,3.594339609146118,8.620364155831339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.06201171875,0.0,1504.6478271484375,1895.4371337890625,0.0,3379.175537109375,0.8962664604187012,1.0,0.0,3.0,1.0,0.0
18206460,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7256841063499451,0.3097831606864929,0.2843762636184692,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8590471148490906,0.5267732739448547,0.5035476088523865,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8863036036491394,0.5793859958648682,0.4080983698368072,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7766103148460388,0.3845748007297516,0.3698344230651855,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6178796291351318,0.1888473480939865,0.8796842098236084,284.9921875,284.95001220703125,301.9646911621094,292.3664855957031,298.5764465332031,297.0938415527344,284.9912109375,1.0,0.6027045249938965,0.4127045571804046,0.4127045571804046,1.0,1.0,-2.9362893104553223,0.893047034740448,2.043242216110229,0.228803664445877,0.9371962547302246,0.9371962547302246,0.0,222.97708129882807,196.0,49553.9375,0.0,2557.9345703125,1.0,280.0419006347656,283.2547607421875,295.3287048339844,298.49725341796875,293.1499938964844,293.1499938964844,279.75,34010.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856399059295654,1.0,0.0,0.0,3.6869709491729736,3.686995029449463,9.070531632460188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.943359375,0.0,1559.656005859375,1895.4371337890625,0.0,3269.40966796875,0.9122307300567628,1.0,0.0,3.0,1.0,0.0
18206520,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7256841063499451,0.3097831606864929,0.2843762636184692,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8590471148490906,0.5267732739448547,0.5035476088523865,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8863036036491394,0.5793859958648682,0.4080983698368072,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7766103148460388,0.3845748007297516,0.3698344230651855,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6178796291351318,0.1888473480939865,0.8796842098236084,284.9921875,284.95001220703125,301.9646911621094,292.3664855957031,298.5764465332031,297.0938415527344,284.9912109375,1.0,0.6027045249938965,0.4127045571804046,0.4127045571804046,1.0,1.0,-2.9362893104553223,0.893047034740448,2.043242216110229,0.228803664445877,0.9371962547302246,0.9371962547302246,0.0,222.97708129882807,196.0,49553.9375,0.0,2557.9345703125,1.0,280.0419006347656,283.2547607421875,295.3287048339844,298.49725341796875,293.1499938964844,293.1499938964844,279.75,34010.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856399059295654,1.0,0.0,0.0,3.6869709491729736,3.686995029449463,9.070531632460188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.943359375,0.0,1559.656005859375,1895.4371337890625,0.0,3269.40966796875,0.9122307300567628,1.0,0.0,3.0,1.0,0.0
18206580,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7309615015983582,0.3079589903354645,0.2826098501682281,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8659036755561829,0.5238410830497742,0.5006807446479797,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8943385481834412,0.5774266719818115,0.4067118167877197,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7832131385803223,0.3828482031822204,0.3680358827114105,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6222036480903625,0.1875672936439514,0.8726800680160522,284.8859558105469,284.95001220703125,301.9487609863281,292.3606262207031,298.56640625,297.0882568359375,284.8882751464844,1.0,0.5945866703987122,0.4128098487854004,0.4128098487854004,1.0,1.0,-2.918480157852173,0.8868255019187927,2.031654596328736,0.2267756313085556,0.8322601914405823,0.8322601914405823,0.0,212.6768798828125,184.0,49755.65625,0.0,2473.73828125,1.0,279.75762939453125,283.1421813964844,295.3755798339844,298.62335205078125,293.1499938964844,293.1499938964844,280.04998779296875,40449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927890062332153,1.0,0.0,0.0,3.510486602783203,3.510510206222534,8.222955898418149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.638671875,0.0,1415.4400634765625,1895.4371337890625,0.0,3336.280029296875,0.8780636787414551,1.0,0.0,3.0,1.0,0.0
18206640,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7309615015983582,0.3079589903354645,0.2826098501682281,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8659036755561829,0.5238410830497742,0.5006807446479797,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8943385481834412,0.5774266719818115,0.4067118167877197,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7832131385803223,0.3828482031822204,0.3680358827114105,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6222036480903625,0.1875672936439514,0.8726800680160522,284.8859558105469,284.95001220703125,301.9487609863281,292.3606262207031,298.56640625,297.0882568359375,284.8882751464844,1.0,0.5945866703987122,0.4128098487854004,0.4128098487854004,1.0,1.0,-2.918480157852173,0.8868255019187927,2.031654596328736,0.2267756313085556,0.8322601914405823,0.8322601914405823,0.0,212.6768798828125,184.0,49755.65625,0.0,2473.73828125,1.0,279.75762939453125,283.1421813964844,295.3755798339844,298.62335205078125,293.1499938964844,293.1499938964844,280.04998779296875,40449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927890062332153,1.0,0.0,0.0,3.510486602783203,3.510510206222534,8.222955898418149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.638671875,0.0,1415.4400634765625,1895.4371337890625,0.0,3336.280029296875,0.8780636787414551,1.0,0.0,3.0,1.0,0.0
18206700,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7339375019073486,0.3073832094669342,0.2816997468471527,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8698133230209351,0.5227391719818115,0.4992138147354126,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8988447785377502,0.5769161581993103,0.4059902429580688,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7869288325309753,0.3822388350963592,0.367089569568634,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6245889663696289,0.1870424896478653,0.8689551949501038,285.0043334960937,284.95001220703125,301.9403076171875,292.3573303222656,298.5621032714844,297.0868225097656,285.0067443847656,1.0,0.5902999639511108,0.412862479686737,0.412862479686737,1.0,1.0,-2.9091362953186035,0.883558988571167,2.0255770683288574,0.2256018221378326,0.9093509316444396,0.9093509316444396,0.0,207.24693298339844,184.0,48889.6875,0.0,2429.821533203125,1.0,279.99810791015625,283.2825012207031,295.3104553222656,298.4037780761719,293.1499938964844,293.1499938964844,280.04998779296875,34891.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847954869270325,1.0,0.0,0.0,3.55008864402771,3.550111532211304,8.409529641539848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.6416015625,0.0,1416.76318359375,1895.4371337890625,0.0,3261.503662109375,0.8841739296913147,1.0,0.0,3.0,1.0,0.0
18206760,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7376714944839478,0.3069471716880798,0.2810834348201751,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8746079802513123,0.521788477897644,0.498083621263504,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9043084979057312,0.5765833854675293,0.4055852890014648,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7914478182792664,0.3817587494850158,0.366396427154541,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6275366544723511,0.1866098642349243,0.8658640384674072,284.9942932128906,284.95001220703125,301.9315185546875,292.353759765625,298.5588684082031,297.08648681640625,284.9925842285156,1.0,0.5860254764556885,0.4129548966884613,0.4129548966884613,1.0,1.0,-2.9019997119903564,0.8811823129653931,2.020817279815674,0.2248604744672775,0.9199730157852172,0.9199730157852172,0.0,201.4263458251953,172.0,48842.77734375,0.0,2388.172119140625,1.0,280.0419616699219,283.2719116210937,295.3139038085937,298.4382019042969,293.1499938964844,293.1499938964844,279.75,33765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808629512786865,1.0,0.0,0.0,3.615789890289306,3.6158132553100586,8.723679343347612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.1826171875,0.0,1478.876708984375,1895.4371337890625,0.0,3224.667236328125,0.8958344459533691,1.0,0.0,3.0,1.0,0.0
18206820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7427087426185608,0.3056945204734802,0.2799471616744995,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8811763525009155,0.5197591781616211,0.4961903393268585,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9121236205101012,0.5751936435699463,0.4046962261199951,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7976121306419373,0.3805610835552215,0.3652082681655884,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6315575242042542,0.1857435554265976,0.8611721992492676,284.8681640625,284.95001220703125,301.9188232421875,292.3484191894531,298.5522155761719,297.08349609375,284.8722229003906,1.0,0.5799445509910583,0.4130830764770508,0.4130830764770508,1.0,1.0,-2.8902297019958496,0.877201497554779,2.013028144836426,0.223690465092659,0.8186861872673035,0.8186861872673035,0.0,193.6028289794922,172.0,49185.5625,0.0,2328.650146484375,1.0,279.7750244140625,283.1395263671875,295.3747863769531,298.6088562011719,293.1499938964844,293.1499938964844,279.75,40911.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879351615905762,1.0,0.0,0.0,3.48805832862854,3.488081693649292,8.118219056996168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.29833984375,0.0,1395.4681396484375,1895.4371337890625,0.0,3290.892333984375,0.871883749961853,1.0,0.0,3.0,1.0,0.0
18206880,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7447934746742249,0.305125743150711,0.2792844474315643,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8839492201805115,0.5188450813293457,0.4951682388782501,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9155319333076476,0.5745615363121033,0.404126226902008,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8001974821090698,0.3800050616264343,0.3645377457141876,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6332276463508606,0.1853319704532623,0.858720600605011,284.8925476074219,284.95001220703125,301.9129943847656,292.34588623046875,298.5489196777344,297.0818786621094,284.8943786621094,1.0,0.5771570801734924,0.4131397306919098,0.4131397306919098,1.0,1.0,-2.883766889572144,0.8749841451644897,2.0087826251983643,0.222958892583847,0.8209779262542725,0.8209779262542725,0.0,190.25759887695312,160.0,49006.13671875,0.0,2300.83837890625,1.0,279.75848388671875,283.16522216796875,295.3606872558594,298.5626220703125,293.1499938964844,293.1499938964844,280.04998779296875,40286.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880584836006165,1.0,0.0,0.0,3.436000347137451,3.436022996902466,7.877704319980694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.67724609375,0.0,1338.0506591796875,1895.4371337890625,0.0,3292.0458984375,0.8616406917572021,1.0,0.0,3.0,1.0,0.0
18206940,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7535905838012695,0.304062008857727,0.2777206897735595,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8952288627624512,0.5167232155799866,0.4925181269645691,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9296085834503174,0.573592483997345,0.4029256403446197,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8104695677757263,0.378841370344162,0.3628341257572174,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6401237845420837,0.1843391805887222,0.8517373204231262,284.9913330078125,284.95001220703125,301.8931884765625,292.3370056152344,298.541015625,297.08056640625,284.9901733398437,1.0,0.5680532455444336,0.4133245944976806,0.4133245944976806,1.0,1.0,-2.866811990737915,0.8692528605461121,1.997559189796448,0.2210784405469894,0.9030444622039796,0.9030444622039796,0.0,178.56784057617188,148.0,48126.26953125,0.0,2214.184326171875,1.0,280.0406799316406,283.2857360839844,295.2983093261719,298.3788757324219,293.1499938964844,293.1499938964844,279.75,33785.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876300573348999,1.0,0.0,0.0,3.5452544689178467,3.5452771186828613,8.386642775803921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2919921875,0.0,1403.6304931640625,1895.4371337890625,0.0,3181.90185546875,0.8801981806755066,1.0,0.0,3.0,1.0,0.0
18207000,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7535905838012695,0.304062008857727,0.2777206897735595,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8952288627624512,0.5167232155799866,0.4925181269645691,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9296085834503174,0.573592483997345,0.4029256403446197,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8104695677757263,0.378841370344162,0.3628341257572174,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6401237845420837,0.1843391805887222,0.8517373204231262,284.9913330078125,284.95001220703125,301.8931884765625,292.3370056152344,298.541015625,297.08056640625,284.9901733398437,1.0,0.5680532455444336,0.4133245944976806,0.4133245944976806,1.0,1.0,-2.866811990737915,0.8692528605461121,1.997559189796448,0.2210784405469894,0.9030444622039796,0.9030444622039796,0.0,178.56784057617188,148.0,48126.26953125,0.0,2214.184326171875,1.0,280.0406799316406,283.2857360839844,295.2983093261719,298.3788757324219,293.1499938964844,293.1499938964844,279.75,33785.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876300573348999,1.0,0.0,0.0,3.5452544689178467,3.5452771186828613,8.386642775803921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2919921875,0.0,1403.6304931640625,1895.4371337890625,0.0,3181.90185546875,0.8801981806755066,1.0,0.0,3.0,1.0,0.0
18207060,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7630276083946228,0.3022170662879944,0.2758697271347046,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.907305121421814,0.513741672039032,0.489531546831131,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9443302154541016,0.5714859366416931,0.4013763666152954,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8207054734230042,0.377030611038208,0.3608944714069366,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6476386189460754,0.1830259263515472,0.8443565368652344,284.89697265625,284.95001220703125,301.8721008300781,292.3271179199219,298.5307006835937,297.0763244628906,284.8979187011719,1.0,0.55873703956604,0.4135739803314209,0.4135739803314209,1.0,1.0,-2.847939968109131,0.8629528284072876,1.984987139701844,0.2192132920026779,0.8098909854888916,0.8098909854888916,0.0,167.1824493408203,136.0,48251.90625,0.0,2126.751953125,1.0,279.7593994140625,283.1860046386719,295.3414611816406,298.4974670410156,293.1499938964844,293.1499938964844,280.04998779296875,40090.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834154605865479,1.0,0.0,0.0,3.364786148071289,3.364808320999145,7.554543799415114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.13671875,0.0,1266.61669921875,1895.4371337890625,0.0,3248.579833984375,0.8458634614944458,1.0,0.0,3.0,1.0,0.0
18207120,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7630276083946228,0.3022170662879944,0.2758697271347046,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.907305121421814,0.513741672039032,0.489531546831131,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9443302154541016,0.5714859366416931,0.4013763666152954,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8207054734230042,0.377030611038208,0.3608944714069366,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6476386189460754,0.1830259263515472,0.8443565368652344,284.89697265625,284.95001220703125,301.8721008300781,292.3271179199219,298.5307006835937,297.0763244628906,284.8979187011719,1.0,0.55873703956604,0.4135739803314209,0.4135739803314209,1.0,1.0,-2.847939968109131,0.8629528284072876,1.984987139701844,0.2192132920026779,0.8098909854888916,0.8098909854888916,0.0,167.1824493408203,136.0,48251.90625,0.0,2126.751953125,1.0,279.7593994140625,283.1860046386719,295.3414611816406,298.4974670410156,293.1499938964844,293.1499938964844,280.04998779296875,40090.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834154605865479,1.0,0.0,0.0,3.364786148071289,3.364808320999145,7.554543799415114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.13671875,0.0,1266.61669921875,1895.4371337890625,0.0,3248.579833984375,0.8458634614944458,1.0,0.0,3.0,1.0,0.0
18207180,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7747582793235779,0.3010971248149872,0.2742700576782226,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9231767058372498,0.5115460753440857,0.4868293702602386,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9609896540641784,0.5703930854797363,0.4001060128211975,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8326436877250671,0.3757849335670471,0.3591254651546478,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6569649577140808,0.1819812804460525,0.8371663689613342,284.98809814453125,284.95001220703125,301.8497314453125,292.3162536621094,298.5223083496094,297.0751953125,284.98699951171875,1.0,0.5492426753044128,0.4138233661651611,0.4138233661651611,1.0,1.0,-2.8304696083068848,0.857168436050415,1.9733012914657595,0.2174024134874344,0.8864474892616272,0.8864474892616272,0.0,155.3813018798828,124.0,47387.24609375,0.0,2040.701416015625,1.0,280.0400390625,283.29937744140625,295.27734375,298.3131408691406,293.1499938964844,293.1499938964844,280.3500061035156,33783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716580271720886,1.0,0.0,0.0,3.47529411315918,3.475316047668457,8.058912044361932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.04150390625,0.0,1331.559814453125,1895.4371337890625,0.0,3138.363525390625,0.8645087480545044,1.0,0.0,3.0,1.0,0.0
18207240,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7747582793235779,0.3010971248149872,0.2742700576782226,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9231767058372498,0.5115460753440857,0.4868293702602386,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9609896540641784,0.5703930854797363,0.4001060128211975,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8326436877250671,0.3757849335670471,0.3591254651546478,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6569649577140808,0.1819812804460525,0.8371663689613342,284.98809814453125,284.95001220703125,301.8497314453125,292.3162536621094,298.5223083496094,297.0751953125,284.98699951171875,1.0,0.5492426753044128,0.4138233661651611,0.4138233661651611,1.0,1.0,-2.8304696083068848,0.857168436050415,1.9733012914657595,0.2174024134874344,0.8864474892616272,0.8864474892616272,0.0,155.3813018798828,124.0,47387.24609375,0.0,2040.701416015625,1.0,280.0400390625,283.29937744140625,295.27734375,298.3131408691406,293.1499938964844,293.1499938964844,280.3500061035156,33783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716580271720886,1.0,0.0,0.0,3.47529411315918,3.475316047668457,8.058912044361932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.04150390625,0.0,1331.559814453125,1895.4371337890625,0.0,3138.363525390625,0.8645087480545044,1.0,0.0,3.0,1.0,0.0
