time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207300,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.781627357006073,0.3006426393985748,0.2735866606235504,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9325503706932068,0.5105687379837036,0.4856120944023132,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9698105454444884,0.5699847936630249,0.3995885848999023,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8395217061042786,0.3752639293670654,0.3583516478538513,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.6625109314918518,0.1815309971570968,0.8339172601699829,285.0780029296875,284.95001220703125,301.8381042480469,292.3104553222656,298.51861572265625,297.07537841796875,285.0799255371094,1.0,0.5445104837417603,0.4139480590820312,0.4139480590820312,1.0,1.0,-2.8227272033691406,0.854633629322052,1.9680936336517327,0.2166550904512405,0.972834289073944,0.972834289073944,0.0,149.39076232910156,124.0,46649.796875,0.0,1999.225341796875,1.0,280.29510498046875,283.4115905761719,295.2474365234375,298.1729431152344,293.1499938964844,293.1499938964844,280.3500061035156,31061.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640806078910828,1.0,0.0,0.0,3.570251226425171,3.5702736377716064,8.505323307872459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.65576171875,0.0,1410.0943603515625,1895.4371337890625,0.0,3067.281005859375,0.8850653767585754,1.0,0.0,3.0,1.0,0.0
18207360,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7893330454826355,0.3002024292945862,0.273007869720459,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9428359270095824,0.5096114277839661,0.4845214188098907,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9788971543312072,0.5695866346359253,0.3991841375827789,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8472536206245422,0.3747655153274536,0.3576773107051849,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6688070297241211,0.1811087876558303,0.8309566974639893,285.0535888671875,284.95001220703125,301.8261413574219,292.3044128417969,298.51519775390625,297.0757751464844,285.0497131347656,1.0,0.5398077964782715,0.4141214191913605,0.4141214191913605,1.0,1.0,-2.815865993499756,0.852527379989624,1.9633384943008425,0.2161471545696258,0.9964593052864076,0.9964593052864076,0.0,143.32186889648438,112.0,46730.3671875,0.0,1959.0001220703125,1.0,280.3416442871094,283.38153076171875,295.269775390625,298.2494201660156,293.1499938964844,293.1499938964844,280.04998779296875,30764.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618543744087219,1.0,0.0,0.0,3.6801888942718506,3.6802122592926025,9.037191261995758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.8056640625,0.0,1527.51904296875,1895.4371337890625,0.0,3046.397705078125,0.9081703424453736,1.0,0.0,3.0,1.0,0.0
18207420,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7977248430252075,0.2991392016410827,0.2721154987812042,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9537429213523864,0.5079187750816345,0.4830262959003448,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9879934787750244,0.5683167576789856,0.3984458446502685,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8559001088142395,0.3737319707870483,0.3567202985286712,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6758167147636414,0.1803944110870361,0.8272582292556763,284.8782043457031,284.95001220703125,301.8125915527344,292.2974853515625,298.5096740722656,297.0740661621094,284.8720092773437,1.0,0.5345329642295837,0.4143126010894775,0.4143126010894775,1.0,1.0,-2.806521415710449,0.8495528697967529,1.9569685459136963,0.2154196500778198,0.8861463665962219,0.8861463665962219,0.0,136.9454345703125,112.0,47573.4140625,0.0,1913.55419921875,1.0,280.0881652832031,283.1816711425781,295.34295654296875,298.4788513183594,293.1499938964844,293.1499938964844,280.04998779296875,35570.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709621429443359,1.0,0.0,0.0,3.686735391616821,3.6867597103118896,9.069372595149616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.89794921875,0.0,1571.1810302734375,1895.4371337890625,0.0,3131.836181640625,0.9110715985298156,1.0,0.0,3.0,1.0,0.0
18207480,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8039488196372986,0.2980425357818603,0.2710183262825012,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9616386890411376,0.5062836408615112,0.4813772737979889,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9942873120307922,0.5669648051261902,0.3974322974681854,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8625646233558655,0.372667908668518,0.3556040227413177,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6811161637306213,0.1796637624502182,0.8233822584152222,284.87139892578125,284.95001220703125,301.8013000488281,292.2916259765625,298.50360107421875,297.0710144042969,284.8730773925781,1.0,0.5300570726394653,0.4144681394100189,0.4144681394100189,1.0,1.0,-2.796006202697754,0.8460652232170105,1.949941039085388,0.2143807411193847,0.857471227645874,0.857471227645874,0.0,132.10980224609375,115.0,47244.2109375,0.0,1873.9180908203125,1.0,280.0574035644531,283.1889953613281,295.3292236328125,298.4233703613281,293.1499938964844,293.1499938964844,280.3500061035156,38739.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741389513015747,1.0,0.0,0.0,3.60252332687378,3.602547168731689,8.659780519337801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.55029296875,0.0,1501.2203369140625,1895.4371337890625,0.0,3161.6318359375,0.8962280750274658,1.0,0.0,3.0,1.0,0.0
18207540,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8101938366889954,0.2966281771659851,0.269323855638504,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.969221532344818,0.5037642121315002,0.4785391986370086,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.5655060410499573,0.3947940170764923,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8694944977760315,0.371111124753952,0.3537409901618957,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6861624121665955,0.1784066259860992,0.8163959383964539,284.9892578125,284.95001220703125,301.7752380371094,292.2778625488281,298.49322509765625,297.0684509277344,284.9877624511719,1.0,0.5244987607002258,0.4148148596286773,0.4148148596286773,1.0,1.0,-2.77675199508667,0.839824914932251,1.936927080154419,0.2124955356121063,0.9454878568649292,0.9454878568649292,0.0,126.79739379882812,118.0,46232.80078125,0.0,1818.8409423828125,1.0,280.34197998046875,283.3304138183594,295.2476806640625,298.2171936035156,293.1499938964844,293.1499938964844,280.04998779296875,33636.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639850616455078,1.0,0.0,0.0,3.698906421661377,3.698930501937866,9.129352633863164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.505859375,0.0,1570.3431396484375,1895.4371337890625,0.0,3066.38427734375,0.914548635482788,1.0,0.0,3.0,1.0,0.0
18207600,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8101938366889954,0.2966281771659851,0.269323855638504,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.969221532344818,0.5037642121315002,0.4785391986370086,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.5655060410499573,0.3947940170764923,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8694944977760315,0.371111124753952,0.3537409901618957,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6861624121665955,0.1784066259860992,0.8163959383964539,284.9892578125,284.95001220703125,301.7752380371094,292.2778625488281,298.49322509765625,297.0684509277344,284.9877624511719,1.0,0.5244987607002258,0.4148148596286773,0.4148148596286773,1.0,1.0,-2.77675199508667,0.839824914932251,1.936927080154419,0.2124955356121063,0.9454878568649292,0.9454878568649292,0.0,126.79739379882812,118.0,46232.80078125,0.0,1818.8409423828125,1.0,280.34197998046875,283.3304138183594,295.2476806640625,298.2171936035156,293.1499938964844,293.1499938964844,280.04998779296875,33636.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639850616455078,1.0,0.0,0.0,3.698906421661377,3.698930501937866,9.129352633863164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.505859375,0.0,1570.3431396484375,1895.4371337890625,0.0,3066.38427734375,0.914548635482788,1.0,0.0,3.0,1.0,0.0
18207660,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8101927042007446,0.2944743931293487,0.2675858438014984,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9693480730056764,0.5004441738128662,0.4756429195404053,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.5634673833847046,0.3925629556179046,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8698326349258423,0.368941456079483,0.3518672287464142,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6857258081436157,0.1768231838941574,0.8096832036972046,284.87353515625,284.95001220703125,301.7479858398437,292.2631225585937,298.4808654785156,297.0630798339844,284.87652587890625,1.0,0.5211213231086731,0.4152422249317169,0.4152422249317169,1.0,1.0,-2.7581770420074463,0.8339982628822327,1.9241787195205688,0.2109406292438507,0.8282926678657532,0.8282926678657532,0.0,125.14591979980467,121.0,46397.69140625,0.0,1782.710693359375,1.0,280.0575256347656,283.21240234375,295.2830810546875,298.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,40924.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722336888313293,1.0,0.0,0.0,3.5105860233306885,3.5106096267700195,8.223421446018619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.55322265625,0.0,1418.9638671875,1895.4371337890625,0.0,3143.762939453125,0.8783836364746094,1.0,0.0,3.0,1.0,0.0
18207720,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8101927042007446,0.2944743931293487,0.2675858438014984,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9693480730056764,0.5004441738128662,0.4756429195404053,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.5634673833847046,0.3925629556179046,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8698326349258423,0.368941456079483,0.3518672287464142,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6857258081436157,0.1768231838941574,0.8096832036972046,284.87353515625,284.95001220703125,301.7479858398437,292.2631225585937,298.4808654785156,297.0630798339844,284.87652587890625,1.0,0.5211213231086731,0.4152422249317169,0.4152422249317169,1.0,1.0,-2.7581770420074463,0.8339982628822327,1.9241787195205688,0.2109406292438507,0.8282926678657532,0.8282926678657532,0.0,125.14591979980467,121.0,46397.69140625,0.0,1782.710693359375,1.0,280.0575256347656,283.21240234375,295.2830810546875,298.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,40924.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722336888313293,1.0,0.0,0.0,3.5105860233306885,3.5106096267700195,8.223421446018619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.55322265625,0.0,1418.9638671875,1895.4371337890625,0.0,3143.762939453125,0.8783836364746094,1.0,0.0,3.0,1.0,0.0
18207780,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8082985877990723,0.2931285798549652,0.2661685347557068,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9670902490615844,0.4980210363864898,0.4731226861476898,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.5620710253715515,0.3927473723888397,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.867974579334259,0.3674156367778778,0.3502445220947265,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6833993196487427,0.1755189746618271,0.8034057021141052,284.9925537109375,284.95001220703125,301.7195129394531,292.2474670410156,298.4709777832031,297.06103515625,284.9914855957031,1.0,0.5192409753799438,0.4156695902347564,0.4156695902347564,1.0,1.0,-2.744164228439331,0.8298465013504028,1.914317727088928,0.2099563479423523,0.919192373752594,0.919192373752594,0.0,124.90917205810548,124.0,45492.8046875,0.0,1760.4632568359375,1.0,280.3412475585937,283.35162353515625,295.2066345214844,298.1269836425781,293.1499938964844,293.1499938964844,280.04998779296875,33863.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597763776779175,1.0,0.0,0.0,3.612446546554565,3.612469911575317,8.707554002285178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7998046875,0.0,1475.9669189453125,1895.4371337890625,0.0,3026.90771484375,0.8953536152839661,1.0,0.0,3.0,1.0,0.0
18207840,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8082985877990723,0.2931285798549652,0.2661685347557068,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9670902490615844,0.4980210363864898,0.4731226861476898,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.5620710253715515,0.3927473723888397,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.867974579334259,0.3674156367778778,0.3502445220947265,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6833993196487427,0.1755189746618271,0.8034057021141052,284.9925537109375,284.95001220703125,301.7195129394531,292.2474670410156,298.4709777832031,297.06103515625,284.9914855957031,1.0,0.5192409753799438,0.4156695902347564,0.4156695902347564,1.0,1.0,-2.744164228439331,0.8298465013504028,1.914317727088928,0.2099563479423523,0.919192373752594,0.919192373752594,0.0,124.90917205810548,124.0,45492.8046875,0.0,1760.4632568359375,1.0,280.3412475585937,283.35162353515625,295.2066345214844,298.1269836425781,293.1499938964844,293.1499938964844,280.04998779296875,33863.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597763776779175,1.0,0.0,0.0,3.612446546554565,3.612469911575317,8.707554002285178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7998046875,0.0,1475.9669189453125,1895.4371337890625,0.0,3026.90771484375,0.8953536152839661,1.0,0.0,3.0,1.0,0.0
18207900,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.806492805480957,0.2921378016471863,0.2655115127563476,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.964913547039032,0.4964650869369507,0.4719231426715851,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9987571835517884,0.5607703328132629,0.3929063081741333,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8661429286003113,0.3664034903049469,0.3494953215122223,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6815090775489807,0.1747520416975021,0.8005172610282898,284.8614501953125,284.95001220703125,301.704833984375,292.2392883300781,298.4653015136719,297.05908203125,284.85723876953125,1.0,0.5186995267868042,0.4158832728862762,0.4158832728862762,1.0,1.0,-2.737759828567505,0.8279810547828674,1.909778714179993,0.2096331268548965,0.8256834745407104,0.8256834745407104,0.0,125.32147979736328,124.0,46086.328125,0.0,1752.7833251953125,1.0,280.0992126464844,283.201416015625,295.2650756835937,298.3213195800781,293.1499938964844,293.1499938964844,280.04998779296875,38888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865868866443634,1.0,0.0,0.0,3.5572025775909424,3.557226181030273,8.443265642199549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.46142578125,0.0,1453.4185791015625,1895.4371337890625,0.0,3084.056640625,0.8838813304901123,1.0,0.0,3.0,1.0,0.0
18207960,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8029695749282837,0.2909735739231109,0.264546275138855,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.960799753665924,0.4947263896465301,0.4703715145587921,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.995983362197876,0.5592257380485535,0.391993761062622,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.862667977809906,0.3652288913726806,0.348476380109787,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6782257556915283,0.1738715320825576,0.7969847321510315,284.8873291015625,284.95001220703125,301.6898498535156,292.2308959960937,298.4584045410156,297.0559387207031,284.88970947265625,1.0,0.5181722640991211,0.4161065816879272,0.4161065816879272,1.0,1.0,-2.728169679641724,0.8249620795249939,1.903207540512085,0.2088528871536255,0.8160760998725891,0.8160760998725891,0.0,126.3987045288086,127.0,45662.015625,0.0,1743.484619140625,1.0,280.05859375,283.2430419921875,295.24810791015625,298.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,40689.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675426244735718,1.0,0.0,0.0,3.424166202545166,3.4241888523101807,7.82353424710891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.212890625,0.0,1329.0478515625,1895.4371337890625,0.0,3099.75830078125,0.8592671155929565,1.0,0.0,3.0,1.0,0.0
18208020,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7971060276031494,0.2895078659057617,0.2631388306617737,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9535422921180724,0.492193728685379,0.4678775072097778,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9910552501678468,0.5575346350669861,0.3906565606594085,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8568115234375,0.3635841608047485,0.3468612432479858,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6724968552589417,0.1724485605955124,0.7906701564788818,284.9930725097656,284.95001220703125,301.6590270996094,292.21337890625,298.4474182128906,297.0536193847656,284.9918212890625,1.0,0.5174793004989624,0.4165531992912292,0.4165531992912292,1.0,1.0,-2.71234130859375,0.8201634883880615,1.892177939414978,0.2076138854026794,0.9020543694496156,0.9020543694496156,0.0,128.3751983642578,130.0,44790.5390625,0.0,1729.1685791015625,1.0,280.340576171875,283.3685302734375,295.1728515625,298.0504150390625,293.1499938964844,293.1499938964844,280.04998779296875,33695.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552907705307007,1.0,0.0,0.0,3.5361437797546387,3.536166191101074,8.343592980963876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.36474609375,0.0,1393.4451904296875,1895.4371337890625,0.0,2984.84765625,0.8780854344367981,1.0,0.0,3.0,1.0,0.0
18208080,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7971060276031494,0.2895078659057617,0.2631388306617737,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9535422921180724,0.492193728685379,0.4678775072097778,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9910552501678468,0.5575346350669861,0.3906565606594085,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8568115234375,0.3635841608047485,0.3468612432479858,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6724968552589417,0.1724485605955124,0.7906701564788818,284.9930725097656,284.95001220703125,301.6590270996094,292.21337890625,298.4474182128906,297.0536193847656,284.9918212890625,1.0,0.5174793004989624,0.4165531992912292,0.4165531992912292,1.0,1.0,-2.71234130859375,0.8201634883880615,1.892177939414978,0.2076138854026794,0.9020543694496156,0.9020543694496156,0.0,128.3751983642578,130.0,44790.5390625,0.0,1729.1685791015625,1.0,280.340576171875,283.3685302734375,295.1728515625,298.0504150390625,293.1499938964844,293.1499938964844,280.04998779296875,33695.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552907705307007,1.0,0.0,0.0,3.5361437797546387,3.536166191101074,8.343592980963876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.36474609375,0.0,1393.4451904296875,1895.4371337890625,0.0,2984.84765625,0.8780854344367981,1.0,0.0,3.0,1.0,0.0
18208140,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.792358934879303,0.2879412472248077,0.2620652318000793,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9475057721138,0.4898280203342438,0.4660269618034363,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9868165850639344,0.5556132793426514,0.3896567821502685,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8521509766578674,0.3619915544986725,0.3456683456897735,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6680384874343872,0.1712412685155868,0.7862157821655273,284.86724853515625,284.95001220703125,301.6367492675781,292.2005615234375,298.4382019042969,297.0501708984375,284.8719787597656,1.0,0.5171722173690796,0.4168656468391418,0.4168656468391418,1.0,1.0,-2.700845956802368,0.8166339993476868,1.8842120170593264,0.2067887485027313,0.8007879257202148,0.8007879257202148,0.0,130.1438446044922,130.0,45063.34765625,0.0,1720.3797607421875,1.0,280.0757751464844,283.2398681640625,295.2293395996094,298.21063232421875,293.1499938964844,293.1499938964844,280.04998779296875,41371.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628139495849609,1.0,0.0,0.0,3.396618127822876,3.39664077758789,7.69815699186438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.50439453125,0.0,1306.5152587890625,1895.4371337890625,0.0,3055.39892578125,0.8521041870117188,1.0,0.0,3.0,1.0,0.0
18208200,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7898597717285156,0.2872528433799743,0.2614563405513763,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9443306922912598,0.4887948036193847,0.4650624692440033,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.984497606754303,0.554779052734375,0.3890684247016907,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8497463464736938,0.3612809777259826,0.3450210988521576,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6657702326774597,0.1706926673650741,0.7839544415473938,284.8934326171875,284.95001220703125,301.62701416015625,292.1949462890625,298.4338684082031,297.04840087890625,284.8955383300781,1.0,0.5170097351074219,0.4169997870922088,0.4169997870922088,1.0,1.0,-2.6947529315948486,0.8146920204162598,1.8800607919692995,0.2062311768531799,0.804593563079834,0.804593563079834,0.0,131.07363891601562,133.0,44900.15234375,0.0,1715.7099609375,1.0,280.0592346191406,283.2673645019531,295.21197509765625,298.1628112792969,293.1499938964844,293.1499938964844,280.3500061035156,40569.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630402684211731,1.0,0.0,0.0,3.342992782592773,3.343014717102051,7.457000492649968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.310546875,0.0,1248.9923095703125,1895.4371337890625,0.0,3057.52197265625,0.8416239619255066,1.0,0.0,3.0,1.0,0.0
18208260,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.783340573310852,0.2856765985488891,0.2599861323833465,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9356698393821716,0.4861392378807068,0.4624913036823272,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9781842231750488,0.5530436635017395,0.3877599537372589,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8433907628059387,0.3595093786716461,0.3433217406272888,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6595824956893921,0.1691659390926361,0.7773112058639526,284.98992919921875,284.95001220703125,301.5938720703125,292.17559814453125,298.4223937988281,297.0460205078125,284.9886474609375,1.0,0.5166560411453247,0.4175479114055633,0.4175479114055633,1.0,1.0,-2.6782937049865723,0.8098598122596741,1.8684338331222528,0.2050801217555999,0.884564995765686,0.884564995765686,0.0,133.66017150878906,136.0,44057.3671875,0.0,1703.513427734375,1.0,280.3398742675781,283.38287353515625,295.1347351074219,297.9679260253906,293.1499938964844,293.1499938964844,280.6499938964844,33665.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507498502731323,1.0,0.0,0.0,3.461007833480835,3.461029529571533,7.992790642674663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.64111328125,0.0,1316.3306884765625,1895.4371337890625,0.0,2942.29443359375,0.8611821532249451,1.0,0.0,3.0,1.0,0.0
18208320,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.783340573310852,0.2856765985488891,0.2599861323833465,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9356698393821716,0.4861392378807068,0.4624913036823272,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9781842231750488,0.5530436635017395,0.3877599537372589,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8433907628059387,0.3595093786716461,0.3433217406272888,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6595824956893921,0.1691659390926361,0.7773112058639526,284.98992919921875,284.95001220703125,301.5938720703125,292.17559814453125,298.4223937988281,297.0460205078125,284.9886474609375,1.0,0.5166560411453247,0.4175479114055633,0.4175479114055633,1.0,1.0,-2.6782937049865723,0.8098598122596741,1.8684338331222528,0.2050801217555999,0.884564995765686,0.884564995765686,0.0,133.66017150878906,136.0,44057.3671875,0.0,1703.513427734375,1.0,280.3398742675781,283.38287353515625,295.1347351074219,297.9679260253906,293.1499938964844,293.1499938964844,280.6499938964844,33665.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507498502731323,1.0,0.0,0.0,3.461007833480835,3.461029529571533,7.992790642674663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.64111328125,0.0,1316.3306884765625,1895.4371337890625,0.0,2942.29443359375,0.8611821532249451,1.0,0.0,3.0,1.0,0.0
18208380,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7777544260025024,0.2843188643455505,0.2588553130626678,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9279443621635436,0.4837355315685272,0.4603193998336792,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.972412884235382,0.5516120195388794,0.3868281245231628,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8379175066947937,0.3579587042331695,0.3419479727745056,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6542295813560486,0.1677950322628021,0.7715961933135986,285.0601501464844,284.95001220703125,301.5595703125,292.1553649902344,298.4122009277344,297.04547119140625,285.0565795898437,1.0,0.5165895819664001,0.4180960357189178,0.4180960357189178,1.0,1.0,-2.6646857261657715,0.8060718774795532,1.8586138486862185,0.2043737173080444,1.0,1.0,0.0,136.1243133544922,139.0,43394.51171875,0.0,1694.984619140625,1.0,280.64080810546875,283.4684143066406,295.1185913085937,297.8946228027344,293.1499938964844,293.1499938964844,280.3500061035156,30557.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402418494224548,1.0,0.0,0.0,3.673617601394653,3.673640727996826,9.004946832646965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.5869140625,0.0,1518.6168212890625,1895.4371337890625,0.0,2843.97509765625,0.9066258668899536,1.0,0.0,3.0,1.0,0.0
18208440,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7777544260025024,0.2843188643455505,0.2588553130626678,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9279443621635436,0.4837355315685272,0.4603193998336792,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.972412884235382,0.5516120195388794,0.3868281245231628,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8379175066947937,0.3579587042331695,0.3419479727745056,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6542295813560486,0.1677950322628021,0.7715961933135986,285.0601501464844,284.95001220703125,301.5595703125,292.1553649902344,298.4122009277344,297.04547119140625,285.0565795898437,1.0,0.5165895819664001,0.4180960357189178,0.4180960357189178,1.0,1.0,-2.6646857261657715,0.8060718774795532,1.8586138486862185,0.2043737173080444,1.0,1.0,0.0,136.1243133544922,139.0,43394.51171875,0.0,1694.984619140625,1.0,280.64080810546875,283.4684143066406,295.1185913085937,297.8946228027344,293.1499938964844,293.1499938964844,280.3500061035156,30557.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402418494224548,1.0,0.0,0.0,3.673617601394653,3.673640727996826,9.004946832646965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.5869140625,0.0,1518.6168212890625,1895.4371337890625,0.0,2843.97509765625,0.9066258668899536,1.0,0.0,3.0,1.0,0.0
18208500,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7745072841644287,0.2831701636314392,0.2581416666507721,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9235085248947144,0.4820188879966736,0.459064245223999,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9688866138458252,0.5502067804336548,0.3861867189407348,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8347949981689453,0.3567941784858703,0.3411425054073334,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6512719988822937,0.1669219583272934,0.768546462059021,284.89276123046875,284.95001220703125,301.5420227050781,292.1449279785156,298.4056396484375,297.0434875488281,284.8826904296875,1.0,0.5165795087814331,0.4183700978755951,0.4183700978755951,1.0,1.0,-2.6569223403930664,0.803812563419342,1.85310971736908,0.2039375305175781,0.9000352621078491,0.9000352621078491,0.0,137.5937957763672,139.0,44246.1953125,0.0,1690.4283447265625,1.0,280.3968200683594,283.27203369140625,295.1895446777344,298.1221618652344,293.1499938964844,293.1499938964844,280.3500061035156,34511.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490294218063354,1.0,0.0,0.0,3.697519779205322,3.697544097900391,9.122509254666512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3212890625,0.0,1575.4029541015625,1895.4371337890625,0.0,2926.180908203125,0.9127862453460692,1.0,0.0,3.0,1.0,0.0
18208560,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7701977491378784,0.2817065119743347,0.2570067942142486,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9178317785263062,0.4799580574035644,0.4573233425617218,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9640352725982666,0.5483624935150146,0.3850707113742828,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8307433128356934,0.355335533618927,0.3399547338485718,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6475428938865662,0.1658635437488556,0.7645454406738281,284.8677978515625,284.95001220703125,301.524169921875,292.1342468261719,298.3973388671875,297.0395812988281,284.86944580078125,1.0,0.5164235234260559,0.4186509549617767,0.4186509549617767,1.0,1.0,-2.645894765853882,0.8003560304641724,1.84553861618042,0.2030116021633148,0.8571271300315857,0.8571271300315857,0.0,139.4626922607422,142.0,43912.83984375,0.0,1683.002197265625,1.0,280.3570861816406,283.265869140625,295.1762084960937,298.0660400390625,293.1499938964844,293.1499938964844,280.6499938964844,38716.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535180687904358,1.0,0.0,0.0,3.60483717918396,3.604861259460449,8.670908187013993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.70361328125,0.0,1503.5772705078125,1895.4371337890625,0.0,2968.232421875,0.8965418934822083,1.0,0.0,3.0,1.0,0.0
18208620,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7658351063728333,0.2805415093898773,0.2558185756206512,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9121270775794984,0.4781599640846252,0.4554643929004669,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9589472413063048,0.5469942092895508,0.3839276432991028,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8265857100486755,0.3540641963481903,0.3386590182781219,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6436688303947449,0.1648245006799698,0.7599316835403442,284.99981689453125,284.95001220703125,301.5038452148437,292.1220397949219,298.3890991210937,297.0368957519531,285.0016784667969,1.0,0.5161933898925781,0.4189655184745788,0.4189655184745788,1.0,1.0,-2.633753538131714,0.7965666651725769,1.8371870517730715,0.2018901109695434,0.939619481563568,0.939619481563568,0.0,141.38343811035156,142.0,42966.6015625,0.0,1674.263916015625,1.0,280.6099853515625,283.4217529296875,295.0874328613281,297.8310546875,293.1499938964844,293.1499938964844,280.6499938964844,34088.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458502292633057,1.0,0.0,0.0,3.6455271244049072,3.6455507278442383,8.867760357134102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.32763671875,0.0,1513.9100341796875,1895.4371337890625,0.0,2896.419189453125,0.9043662548065186,1.0,0.0,3.0,1.0,0.0
18208680,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7632813453674316,0.2797998487949371,0.2551805377006531,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.908746302127838,0.4769373834133148,0.4543416798114776,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9558870792388916,0.5461629629135132,0.383366048336029,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8240656852722168,0.3532179892063141,0.337890475988388,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6412567496299744,0.1640948504209518,0.7568334341049194,284.9912109375,284.95001220703125,301.4876403808594,292.1122436523437,298.3835754394531,297.035888671875,284.9896545410156,1.0,0.5160809755325317,0.41921266913414,0.41921266913414,1.0,1.0,-2.626315116882324,0.7943629622459412,1.8319520950317385,0.2013306766748428,0.9480414390563964,0.9480414390563964,0.0,142.58932495117188,145.0,42886.01171875,0.0,1669.0655517578125,1.0,280.6419677734375,283.4123229980469,295.08087158203125,297.8473815917969,293.1499938964844,293.1499938964844,280.3500061035156,33537.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430176973342896,1.0,0.0,0.0,3.7012901306152335,3.701314210891724,9.141122632172484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.7490234375,0.0,1572.2962646484375,1895.4371337890625,0.0,2869.92236328125,0.9150139689445496,1.0,0.0,3.0,1.0,0.0
18208740,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7564467787742615,0.2772399485111236,0.2532527148723602,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9002623558044434,0.4731791019439697,0.4512267708778381,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.94732928276062,0.5429736375808716,0.3815201818943023,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8173372149467468,0.3505452871322632,0.3357338309288025,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6351189613342285,0.1620553880929947,0.7489585280418396,284.8656311035156,284.95001220703125,301.45001220703125,292.08935546875,298.3678894042969,297.03009033203125,284.8690490722656,1.0,0.5157162547111511,0.4197743535041809,0.4197743535041809,1.0,1.0,-2.605989933013916,0.7880642414093018,1.8179256916046145,0.1996466070413589,0.8229718208312988,0.8229718208312988,0.0,145.83331298828125,148.0,43018.91796875,0.0,1654.727294921875,1.0,280.35748291015625,283.2875366210937,295.1118469238281,297.9504089355469,293.1499938964844,293.1499938964844,280.6499938964844,41400.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851909875869751,1.0,0.0,0.0,3.503624677658081,3.503648281097412,8.190839935195982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.86572265625,0.0,1415.11962890625,1895.4371337890625,0.0,2953.162109375,0.8771064281463623,1.0,0.0,3.0,1.0,0.0
18208800,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7564467787742615,0.2772399485111236,0.2532527148723602,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9002623558044434,0.4731791019439697,0.4512267708778381,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.94732928276062,0.5429736375808716,0.3815201818943023,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8173372149467468,0.3505452871322632,0.3357338309288025,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6351189613342285,0.1620553880929947,0.7489585280418396,284.8656311035156,284.95001220703125,301.45001220703125,292.08935546875,298.3678894042969,297.03009033203125,284.8690490722656,1.0,0.5157162547111511,0.4197743535041809,0.4197743535041809,1.0,1.0,-2.605989933013916,0.7880642414093018,1.8179256916046145,0.1996466070413589,0.8229718208312988,0.8229718208312988,0.0,145.83331298828125,148.0,43018.91796875,0.0,1654.727294921875,1.0,280.35748291015625,283.2875366210937,295.1118469238281,297.9504089355469,293.1499938964844,293.1499938964844,280.6499938964844,41400.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851909875869751,1.0,0.0,0.0,3.503624677658081,3.503648281097412,8.190839935195982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.86572265625,0.0,1415.11962890625,1895.4371337890625,0.0,2953.162109375,0.8771064281463623,1.0,0.0,3.0,1.0,0.0
18208860,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7506960034370422,0.2754873633384704,0.2515861690044403,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8930900692939758,0.4703032374382019,0.4483978152275085,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9398213624954224,0.5409682989120483,0.3799770772457123,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8113590478897095,0.348517894744873,0.3337571322917938,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6296956539154053,0.1603056192398071,0.7412518262863159,284.989990234375,284.95001220703125,301.41033935546875,292.0649108886719,298.3548278808594,297.0277404785156,284.98876953125,1.0,0.5153310894966125,0.4205214083194732,0.4205214083194732,1.0,1.0,-2.587092399597168,0.7826876044273376,1.804404854774475,0.1983926892280578,0.914200723171234,0.914200723171234,0.0,148.69630432128906,151.0,42034.09765625,0.0,1640.8558349609375,1.0,280.64117431640625,283.43231201171875,295.02008056640625,297.7322998046875,293.1499938964844,293.1499938964844,280.3500061035156,33972.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385153412818909,1.0,0.0,0.0,3.599966287612915,3.599989414215088,8.647491540614283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.22412109375,0.0,1463.25048828125,1895.4371337890625,0.0,2827.846923828125,0.8926100134849548,1.0,0.0,3.0,1.0,0.0
18208920,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7506960034370422,0.2754873633384704,0.2515861690044403,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8930900692939758,0.4703032374382019,0.4483978152275085,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9398213624954224,0.5409682989120483,0.3799770772457123,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8113590478897095,0.348517894744873,0.3337571322917938,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6296956539154053,0.1603056192398071,0.7412518262863159,284.989990234375,284.95001220703125,301.41033935546875,292.0649108886719,298.3548278808594,297.0277404785156,284.98876953125,1.0,0.5153310894966125,0.4205214083194732,0.4205214083194732,1.0,1.0,-2.587092399597168,0.7826876044273376,1.804404854774475,0.1983926892280578,0.914200723171234,0.914200723171234,0.0,148.69630432128906,151.0,42034.09765625,0.0,1640.8558349609375,1.0,280.64117431640625,283.43231201171875,295.02008056640625,297.7322998046875,293.1499938964844,293.1499938964844,280.3500061035156,33972.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385153412818909,1.0,0.0,0.0,3.599966287612915,3.599989414215088,8.647491540614283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.22412109375,0.0,1463.25048828125,1895.4371337890625,0.0,2827.846923828125,0.8926100134849548,1.0,0.0,3.0,1.0,0.0
18208980,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7446886897087097,0.2730046808719635,0.2497163712978363,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8855849504470825,0.4666275382041931,0.4453441202640533,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.931678831577301,0.5378671288490295,0.3781794011592865,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8048293590545654,0.345893532037735,0.3316320478916168,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6241137981414795,0.1582873314619064,0.7334080338478088,284.8825988769531,284.95001220703125,301.36785888671875,292.0382080078125,298.3392028808594,297.0231628417969,284.8850402832031,1.0,0.5149708986282349,0.4212684333324432,0.4212684333324432,1.0,1.0,-2.5670440196990967,0.7768620848655701,1.7901819944381714,0.1970817595720291,0.8063424825668335,0.8063424825668335,0.0,151.82568359375,154.0,42103.5703125,0.0,1626.6798095703125,1.0,280.3589782714844,283.3265991210937,295.05450439453125,297.8353271484375,293.1499938964844,293.1499938964844,280.6499938964844,41245.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846291720867157,1.0,0.0,0.0,3.3878087997436523,3.387831211090088,7.658277354494203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.41943359375,0.0,1296.9912109375,1895.4371337890625,0.0,2900.55126953125,0.8519440293312073,1.0,0.0,3.0,1.0,0.0
18209040,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7446886897087097,0.2730046808719635,0.2497163712978363,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8855849504470825,0.4666275382041931,0.4453441202640533,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.931678831577301,0.5378671288490295,0.3781794011592865,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8048293590545654,0.345893532037735,0.3316320478916168,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6241137981414795,0.1582873314619064,0.7334080338478088,284.8825988769531,284.95001220703125,301.36785888671875,292.0382080078125,298.3392028808594,297.0231628417969,284.8850402832031,1.0,0.5149708986282349,0.4212684333324432,0.4212684333324432,1.0,1.0,-2.5670440196990967,0.7768620848655701,1.7901819944381714,0.1970817595720291,0.8063424825668335,0.8063424825668335,0.0,151.82568359375,154.0,42103.5703125,0.0,1626.6798095703125,1.0,280.3589782714844,283.3265991210937,295.05450439453125,297.8353271484375,293.1499938964844,293.1499938964844,280.6499938964844,41245.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846291720867157,1.0,0.0,0.0,3.3878087997436523,3.387831211090088,7.658277354494203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.41943359375,0.0,1296.9912109375,1895.4371337890625,0.0,2900.55126953125,0.8519440293312073,1.0,0.0,3.0,1.0,0.0
18209100,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7417702674865723,0.2720468044281006,0.2487541884183883,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8819194436073303,0.4650978147983551,0.4437798857688904,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.927669644355774,0.5367429852485657,0.3772554099559784,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8015373945236206,0.3447977304458618,0.3305241465568542,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6213016510009766,0.1573628634214401,0.7292800545692444,285.0011901855469,284.95001220703125,301.3456115722656,292.02410888671875,298.3316955566406,297.0218505859375,285.00518798828125,1.0,0.5147479772567749,0.4216419458389282,0.4216419458389282,1.0,1.0,-2.55660343170166,0.7737921476364136,1.7828112840652466,0.1962750107049942,0.8815840482711792,0.8815840482711792,0.0,153.3669891357422,154.0,41267.8203125,0.0,1618.971923828125,1.0,280.594970703125,283.46746826171875,294.9728698730469,297.6064758300781,293.1499938964844,293.1499938964844,280.6499938964844,35164.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376293778419495,1.0,0.0,0.0,3.42423152923584,3.424253225326538,7.823832675057929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.94775390625,0.0,1290.3309326171875,1895.4371337890625,0.0,2819.57470703125,0.8567476272583008,1.0,0.0,3.0,1.0,0.0
