time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209160,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7394791841506958,0.2712215781211853,0.248057559132576,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.878944456577301,0.4637184739112854,0.4425258338451385,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.924513339996338,0.5357973575592041,0.3766331374645233,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.798865020275116,0.3438271284103393,0.3296510875225067,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6189107298851013,0.1565190553665161,0.725696325302124,284.9923400878906,284.95001220703125,301.3227233886719,292.0094909667969,298.3250427246094,297.0215148925781,284.9903564453125,1.0,0.5146098732948303,0.4220466315746307,0.4220466315746307,1.0,1.0,-2.5481555461883545,0.7715213894844055,1.7766340970993042,0.1958444416522979,0.8925829529762268,0.8925829529762268,0.0,154.6657257080078,157.0,41184.38671875,0.0,1612.9871826171875,1.0,280.6404724121094,283.4549560546875,294.96343994140625,297.6234741210937,293.1499938964844,293.1499938964844,280.95001220703125,33673.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329074382781982,1.0,0.0,0.0,3.498898983001709,3.498921155929565,8.168760246007878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.36474609375,0.0,1354.7818603515625,1895.4371337890625,0.0,2775.527587890625,0.8696367740631104,1.0,0.0,3.0,1.0,0.0
18209220,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7351524233818054,0.2696861028671264,0.2467664778232574,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8732879161834717,0.4611084461212158,0.4401556253433227,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9185385704040528,0.5340685844421387,0.3754922747611999,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7937780618667603,0.3420195877552032,0.3280328810214996,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6142465472221375,0.1549358814954757,0.7190272212028503,285.07452392578125,284.95001220703125,301.2751770019531,291.9788513183594,298.3120422363281,297.0219421386719,285.07086181640625,1.0,0.5144758224487305,0.4228560328483581,0.4228560328483581,1.0,1.0,-2.5324268341064453,0.7674071788787842,1.7650196552276611,0.1951674669981002,1.0,1.0,0.0,157.25814819335938,160.0,40403.67578125,0.0,1602.6624755859375,1.0,280.9419860839844,283.553955078125,294.9354858398437,297.5322570800781,293.1499938964844,293.1499938964844,280.6499938964844,30852.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210618495941162,1.0,0.0,0.0,3.702649116516113,3.702672719955444,9.147836408374132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.66748046875,0.0,1553.46923828125,1895.4371337890625,0.0,2665.409423828125,0.9130637645721436,1.0,0.0,3.0,1.0,0.0
18209280,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7351524233818054,0.2696861028671264,0.2467664778232574,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8732879161834717,0.4611084461212158,0.4401556253433227,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9185385704040528,0.5340685844421387,0.3754922747611999,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7937780618667603,0.3420195877552032,0.3280328810214996,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6142465472221375,0.1549358814954757,0.7190272212028503,285.07452392578125,284.95001220703125,301.2751770019531,291.9788513183594,298.3120422363281,297.0219421386719,285.07086181640625,1.0,0.5144758224487305,0.4228560328483581,0.4228560328483581,1.0,1.0,-2.5324268341064453,0.7674071788787842,1.7650196552276611,0.1951674669981002,1.0,1.0,0.0,157.25814819335938,160.0,40403.67578125,0.0,1602.6624755859375,1.0,280.9419860839844,283.553955078125,294.9354858398437,297.5322570800781,293.1499938964844,293.1499938964844,280.6499938964844,30852.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210618495941162,1.0,0.0,0.0,3.702649116516113,3.702672719955444,9.147836408374132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.66748046875,0.0,1553.46923828125,1895.4371337890625,0.0,2665.409423828125,0.9130637645721436,1.0,0.0,3.0,1.0,0.0
18209340,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7294860482215881,0.2669316530227661,0.2447984963655471,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8662047386169434,0.4571478366851806,0.437001883983612,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.91081440448761,0.5305286049842834,0.3735513985157013,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7873190641403198,0.3391660749912262,0.3258318603038788,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6082586050033569,0.1528342068195343,0.7112002372741699,284.8680725097656,284.95001220703125,301.2254333496094,291.94647216796875,298.294189453125,297.017333984375,284.8686828613281,1.0,0.5142448544502258,0.4236654043197632,0.4236654043197632,1.0,1.0,-2.511902093887329,0.7614685893058777,1.7504334449768066,0.1938530206680297,0.8677467107772827,0.8677467107772827,0.0,160.5946044921875,163.0,40942.859375,0.0,1589.0997314453125,1.0,280.6574401855469,283.3362731933594,294.9901428222656,297.69891357421875,293.1499938964844,293.1499938964844,280.95001220703125,38352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349435329437256,1.0,0.0,0.0,3.651021242141724,3.651045560836792,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93896484375,0.0,1551.9127197265625,1895.4371337890625,0.0,2794.510986328125,0.9065237045288086,1.0,0.0,3.0,1.0,0.0
18209400,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7294860482215881,0.2669316530227661,0.2447984963655471,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8662047386169434,0.4571478366851806,0.437001883983612,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.91081440448761,0.5305286049842834,0.3735513985157013,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7873190641403198,0.3391660749912262,0.3258318603038788,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6082586050033569,0.1528342068195343,0.7112002372741699,284.8680725097656,284.95001220703125,301.2254333496094,291.94647216796875,298.294189453125,297.017333984375,284.8686828613281,1.0,0.5142448544502258,0.4236654043197632,0.4236654043197632,1.0,1.0,-2.511902093887329,0.7614685893058777,1.7504334449768066,0.1938530206680297,0.8677467107772827,0.8677467107772827,0.0,160.5946044921875,163.0,40942.859375,0.0,1589.0997314453125,1.0,280.6574401855469,283.3362731933594,294.9901428222656,297.69891357421875,293.1499938964844,293.1499938964844,280.95001220703125,38352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349435329437256,1.0,0.0,0.0,3.651021242141724,3.651045560836792,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.93896484375,0.0,1551.9127197265625,1895.4371337890625,0.0,2794.510986328125,0.9065237045288086,1.0,0.0,3.0,1.0,0.0
18209460,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7240180373191833,0.2648080587387085,0.2427812069654464,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8594863414764404,0.453856348991394,0.4337675869464874,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9038221836090088,0.5279548168182373,0.3715848624706268,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7810776829719543,0.3367553353309631,0.3234948813915252,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6020603775978088,0.1508588641881942,0.7025957107543945,284.9971618652344,284.95001220703125,301.17364501953125,291.9125061035156,298.2767944335937,297.0143737792969,284.9947814941406,1.0,0.5138153433799744,0.4244903922080993,0.4244903922080993,1.0,1.0,-2.490077495574951,0.7550665736198425,1.7350109815597534,0.1921648532152176,0.9629664421081544,0.9629664421081544,0.0,163.775634765625,166.0,39852.58984375,0.0,1573.2740478515625,1.0,280.943115234375,283.4891357421875,294.8785095214844,297.4637451171875,293.1499938964844,293.1499938964844,280.6499938964844,33399.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239893913269043,1.0,0.0,0.0,3.743903636932373,3.7439279556274414,9.35282002956228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.51123046875,0.0,1620.2110595703125,1895.4371337890625,0.0,2692.567138671875,0.9243592023849488,1.0,0.0,3.0,1.0,0.0
18209520,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7240180373191833,0.2648080587387085,0.2427812069654464,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8594863414764404,0.453856348991394,0.4337675869464874,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9038221836090088,0.5279548168182373,0.3715848624706268,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7810776829719543,0.3367553353309631,0.3234948813915252,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6020603775978088,0.1508588641881942,0.7025957107543945,284.9971618652344,284.95001220703125,301.17364501953125,291.9125061035156,298.2767944335937,297.0143737792969,284.9947814941406,1.0,0.5138153433799744,0.4244903922080993,0.4244903922080993,1.0,1.0,-2.490077495574951,0.7550665736198425,1.7350109815597534,0.1921648532152176,0.9629664421081544,0.9629664421081544,0.0,163.775634765625,166.0,39852.58984375,0.0,1573.2740478515625,1.0,280.943115234375,283.4891357421875,294.8785095214844,297.4637451171875,293.1499938964844,293.1499938964844,280.6499938964844,33399.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239893913269043,1.0,0.0,0.0,3.743903636932373,3.7439279556274414,9.35282002956228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.51123046875,0.0,1620.2110595703125,1895.4371337890625,0.0,2692.567138671875,0.9243592023849488,1.0,0.0,3.0,1.0,0.0
18209580,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7184699177742004,0.2620433270931244,0.2406884282827377,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8528961539268494,0.4498448371887207,0.4304320812225342,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8971740007400513,0.5243956446647644,0.3695018887519836,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.774910032749176,0.3338004946708679,0.3210859894752502,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.5957361459732056,0.1486287713050842,0.6938802003860474,284.8536682128906,284.95001220703125,301.1200256347656,291.8771057128906,298.2572937011719,297.0093688964844,284.8575134277344,1.0,0.5133584141731262,0.4253153800964355,0.4253153800964355,1.0,1.0,-2.4676942825317383,0.7484185099601746,1.719275712966919,0.1904928088188171,0.8243789672851562,0.8243789672851562,0.0,167.0197296142578,169.0,39973.76171875,0.0,1557.134765625,1.0,280.6571044921875,283.349853515625,294.9022827148437,297.5572509765625,293.1499938964844,293.1499938964844,280.95001220703125,41861.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336032629013062,1.0,0.0,0.0,3.541196584701538,3.541220426559448,8.367454142899078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.40185546875,0.0,1458.006591796875,1895.4371337890625,0.0,2782.013427734375,0.8854915499687195,1.0,0.0,3.0,1.0,0.0
18209640,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7184699177742004,0.2620433270931244,0.2406884282827377,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8528961539268494,0.4498448371887207,0.4304320812225342,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8971740007400513,0.5243956446647644,0.3695018887519836,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.774910032749176,0.3338004946708679,0.3210859894752502,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.5957361459732056,0.1486287713050842,0.6938802003860474,284.8536682128906,284.95001220703125,301.1200256347656,291.8771057128906,298.2572937011719,297.0093688964844,284.8575134277344,1.0,0.5133584141731262,0.4253153800964355,0.4253153800964355,1.0,1.0,-2.4676942825317383,0.7484185099601746,1.719275712966919,0.1904928088188171,0.8243789672851562,0.8243789672851562,0.0,167.0197296142578,169.0,39973.76171875,0.0,1557.134765625,1.0,280.6571044921875,283.349853515625,294.9022827148437,297.5572509765625,293.1499938964844,293.1499938964844,280.95001220703125,41861.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336032629013062,1.0,0.0,0.0,3.541196584701538,3.541220426559448,8.367454142899078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.40185546875,0.0,1458.006591796875,1895.4371337890625,0.0,2782.013427734375,0.8854915499687195,1.0,0.0,3.0,1.0,0.0
18209700,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7156326174736023,0.2609584033489227,0.2395880967378616,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8496596217155457,0.4481633305549621,0.4286968410015106,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8938852548599243,0.5230737924575806,0.3684095740318298,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7718521952629089,0.3325513303279876,0.3198134303092956,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.5924778580665588,0.1475967913866043,0.6892476081848145,284.9896850585937,284.95001220703125,301.0926208496094,291.85888671875,298.2479248046875,297.0078125,284.995361328125,1.0,0.5130662322044373,0.4257278740406036,0.4257278740406036,1.0,1.0,-2.455876588821411,0.7448572516441345,1.7110192775726318,0.1894682794809341,0.9044724106788636,0.9044724106788636,0.0,168.61862182617188,169.0,39048.125,0.0,1548.2132568359375,1.0,280.8984680175781,283.510986328125,294.80792236328125,297.3109741210937,293.1499938964844,293.1499938964844,280.95001220703125,35809.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245039582252502,1.0,0.0,0.0,3.559298038482666,3.559321165084839,8.453217219539511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.5322265625,0.0,1433.192138671875,1895.4371337890625,0.0,2697.3447265625,0.8873237371444702,1.0,0.0,3.0,1.0,0.0
18209760,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7134164571762085,0.2600708901882171,0.2388084232807159,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8471050262451172,0.4467011392116546,0.4273344576358795,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8913809061050415,0.5220195651054382,0.367683857679367,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7694401144981384,0.3314803540706634,0.3188226819038391,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.5897459387779236,0.1466725021600723,0.6852461099624634,284.99072265625,284.95001220703125,301.0648193359375,291.8404235839844,298.23992919921875,297.0075988769531,284.98876953125,1.0,0.5128626823425293,0.4262400865554809,0.4262400865554809,1.0,1.0,-2.4464311599731445,0.7423734068870544,1.7040578126907349,0.1890107244253158,0.920207381248474,0.920207381248474,0.0,169.92626953125,157.0,38922.4921875,0.0,1541.2427978515625,1.0,280.9419250488281,283.5068359375,294.79083251953125,297.3170166015625,293.1499938964844,293.1499938964844,280.6499938964844,34007.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192307353019714,1.0,0.0,0.0,3.628474473953247,3.628497838973999,8.784993497101823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.40625,0.0,1494.5333251953125,1895.4371337890625,0.0,2648.44384765625,0.8989163041114807,1.0,0.0,3.0,1.0,0.0
18209820,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7129477858543396,0.2584271728992462,0.2375332564115524,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8467140197753906,0.4442639350891113,0.4252806603908539,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8913872838020325,0.5198871493339539,0.3664529919624328,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7690791487693787,0.3296884298324585,0.317304790019989,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.5885612964630127,0.1453073173761367,0.6793994307518005,284.841552734375,284.95001220703125,301.0287170410156,291.8163452148437,298.2281188964844,297.00555419921875,284.8426818847656,1.0,0.5099714994430542,0.4268956780433655,0.4268956780433655,1.0,1.0,-2.432112455368042,0.7383526563644409,1.6937599182128906,0.1881971359252929,0.8039964437484741,0.8039964437484741,0.0,168.5897216796875,157.0,39242.21875,0.0,1516.9783935546875,1.0,280.6791381835937,283.3528137207031,294.844970703125,297.4766845703125,293.1499938964844,293.1499938964844,280.6499938964844,41565.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266228437423706,1.0,0.0,0.0,3.5025439262390137,3.5025675296783447,8.185787123693444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.36865234375,0.0,1415.18212890625,1895.4371337890625,0.0,2717.030517578125,0.8742843866348267,1.0,0.0,3.0,1.0,0.0
18209880,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.713071346282959,0.2574375569820404,0.2365862876176834,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.847028911113739,0.4428146481513977,0.4238570034503937,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8919742107391357,0.5185950398445129,0.3655021786689758,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7693755626678467,0.3286123871803283,0.3162379264831543,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.5882968306541443,0.1444963067770004,0.6755553483963013,284.8708801269531,284.95001220703125,301.0081787109375,291.8026123046875,298.2208557128906,297.00396728515625,284.874755859375,1.0,0.5077477097511292,0.4272644519805908,0.4272644519805908,1.0,1.0,-2.4222233295440674,0.73539799451828,1.686825394630432,0.1874164789915084,0.800689160823822,0.800689160823822,0.0,167.10548400878906,145.0,38904.39453125,0.0,1498.045654296875,1.0,280.658203125,283.3955078125,294.81903076171875,297.4072570800781,293.1499938964844,293.1499938964844,280.95001220703125,42238.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271288871765137,1.0,0.0,0.0,3.391106367111206,3.3911290168762207,7.67319249916909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.55615234375,0.0,1307.125732421875,1895.4371337890625,0.0,2721.73486328125,0.8533427119255066,1.0,0.0,3.0,1.0,0.0
18209940,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7165743708610535,0.255557507276535,0.2344584614038467,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8513999581336975,0.439730554819107,0.4204761385917663,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8976413011550903,0.5162520408630371,0.3634686768054962,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7735002636909485,0.3263451159000397,0.3136725127696991,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5903475284576416,0.1426160186529159,0.665482759475708,284.9892272949219,284.95001220703125,300.9503479003906,291.76385498046875,298.20361328125,297.00360107421875,284.98760986328125,1.0,0.5001429915428162,0.428288847208023,0.428288847208023,1.0,1.0,-2.397974967956543,0.7283877730369568,1.6695871353149414,0.1856218874454498,0.8890173435211182,0.8890173435211182,0.0,160.29026794433594,133.0,37901.98046875,0.0,1439.2054443359375,1.0,280.940185546875,283.5322570800781,294.7113647460937,297.1748352050781,293.1499938964844,293.1499938964844,281.25,33942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812195897102356,1.0,0.0,0.0,3.4954402446746826,3.495462417602539,8.152617283485597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.78369140625,0.0,1353.173583984375,1895.4371337890625,0.0,2583.4296875,0.8691323399543762,1.0,0.0,3.0,1.0,0.0
18210000,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7165743708610535,0.255557507276535,0.2344584614038467,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8513999581336975,0.439730554819107,0.4204761385917663,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8976413011550903,0.5162520408630371,0.3634686768054962,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7735002636909485,0.3263451159000397,0.3136725127696991,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5903475284576416,0.1426160186529159,0.665482759475708,284.9892272949219,284.95001220703125,300.9503479003906,291.76385498046875,298.20361328125,297.00360107421875,284.98760986328125,1.0,0.5001429915428162,0.428288847208023,0.428288847208023,1.0,1.0,-2.397974967956543,0.7283877730369568,1.6695871353149414,0.1856218874454498,0.8890173435211182,0.8890173435211182,0.0,160.29026794433594,133.0,37901.98046875,0.0,1439.2054443359375,1.0,280.940185546875,283.5322570800781,294.7113647460937,297.1748352050781,293.1499938964844,293.1499938964844,281.25,33942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812195897102356,1.0,0.0,0.0,3.4954402446746826,3.495462417602539,8.152617283485597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.78369140625,0.0,1353.173583984375,1895.4371337890625,0.0,2583.4296875,0.8691323399543762,1.0,0.0,3.0,1.0,0.0
18210060,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7229939103126526,0.2540074586868286,0.2327014356851577,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8594008088111877,0.4370123744010925,0.4175279438495636,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9074444770812988,0.5143081545829773,0.3618299663066864,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7810521125793457,0.3243957161903381,0.3114480078220367,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.5953075885772705,0.1409855633974075,0.6563540697097778,285.07769775390625,284.95001220703125,300.8914794921875,291.7242736816406,298.1883850097656,297.0057678222656,285.0739440917969,1.0,0.4912169873714447,0.429397702217102,0.429397702217102,1.0,1.0,-2.376713275909424,0.7226337194442749,1.654079556465149,0.1844472438097,1.0,1.0,0.0,151.15333557128906,121.0,37029.15234375,0.0,1375.672119140625,1.0,281.24169921875,283.63739013671875,294.6716003417969,297.0649108886719,293.1499938964844,293.1499938964844,280.95001220703125,30831.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982829213142395,1.0,0.0,0.0,3.699710130691528,3.6997337341308594,9.133320872933836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0712890625,0.0,1549.981689453125,1895.4371337890625,0.0,2455.736572265625,0.9124757051467896,1.0,0.0,3.0,1.0,0.0
18210120,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7229939103126526,0.2540074586868286,0.2327014356851577,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8594008088111877,0.4370123744010925,0.4175279438495636,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9074444770812988,0.5143081545829773,0.3618299663066864,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7810521125793457,0.3243957161903381,0.3114480078220367,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.5953075885772705,0.1409855633974075,0.6563540697097778,285.07769775390625,284.95001220703125,300.8914794921875,291.7242736816406,298.1883850097656,297.0057678222656,285.0739440917969,1.0,0.4912169873714447,0.429397702217102,0.429397702217102,1.0,1.0,-2.376713275909424,0.7226337194442749,1.654079556465149,0.1844472438097,1.0,1.0,0.0,151.15333557128906,121.0,37029.15234375,0.0,1375.672119140625,1.0,281.24169921875,283.63739013671875,294.6716003417969,297.0649108886719,293.1499938964844,293.1499938964844,280.95001220703125,30831.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982829213142395,1.0,0.0,0.0,3.699710130691528,3.6997337341308594,9.133320872933836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.0712890625,0.0,1549.981689453125,1895.4371337890625,0.0,2455.736572265625,0.9124757051467896,1.0,0.0,3.0,1.0,0.0
18210180,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.729728639125824,0.2513299286365509,0.2303043007850647,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8684156537055969,0.4330260753631592,0.4138290584087372,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9189833998680116,0.5106322169303894,0.359409749507904,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7894787192344666,0.3214818835258484,0.3086653053760528,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6008490324020386,0.1389301568269729,0.6462178826332092,284.8622741699219,284.95001220703125,300.8318176269531,291.6840515136719,298.1693115234375,297.0036315917969,284.8626708984375,1.0,0.4812381565570831,0.4305065274238586,0.4305065274238586,1.0,1.0,-2.3509714603424072,0.7151512503623962,1.6358201503753662,0.1826341599225998,0.8623968362808228,0.8623968362808228,0.0,141.49591064453125,109.0,37464.10546875,0.0,1305.7574462890625,1.0,280.9574584960937,283.413330078125,294.726318359375,297.2237243652344,293.1499938964844,293.1499938964844,281.25,38638.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120227456092834,1.0,0.0,0.0,3.643928289413452,3.6439528465271,8.859984177433944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.072265625,0.0,1546.1346435546875,1895.4371337890625,0.0,2581.8330078125,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
18210240,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.729728639125824,0.2513299286365509,0.2303043007850647,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8684156537055969,0.4330260753631592,0.4138290584087372,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9189833998680116,0.5106322169303894,0.359409749507904,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7894787192344666,0.3214818835258484,0.3086653053760528,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6008490324020386,0.1389301568269729,0.6462178826332092,284.8622741699219,284.95001220703125,300.8318176269531,291.6840515136719,298.1693115234375,297.0036315917969,284.8626708984375,1.0,0.4812381565570831,0.4305065274238586,0.4305065274238586,1.0,1.0,-2.3509714603424072,0.7151512503623962,1.6358201503753662,0.1826341599225998,0.8623968362808228,0.8623968362808228,0.0,141.49591064453125,109.0,37464.10546875,0.0,1305.7574462890625,1.0,280.9574584960937,283.413330078125,294.726318359375,297.2237243652344,293.1499938964844,293.1499938964844,281.25,38638.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120227456092834,1.0,0.0,0.0,3.643928289413452,3.6439528465271,8.859984177433944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.072265625,0.0,1546.1346435546875,1895.4371337890625,0.0,2581.8330078125,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
18210300,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7333168387413025,0.2501623332500458,0.2289034575223922,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8733736872673035,0.4312085211277008,0.4117318391799927,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9254359602928162,0.5090759992599487,0.3579804301261902,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7940450310707092,0.3201307356357574,0.3070609867572784,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6037595272064209,0.1379133313894271,0.6405147910118103,284.9905700683594,284.95001220703125,300.8017578125,291.6637268066406,298.15948486328125,297.0025939941406,284.9981994628906,1.0,0.4758632779121399,0.4310609698295593,0.4310609698295593,1.0,1.0,-2.336271047592163,0.7107131481170654,1.625557780265808,0.1813402771949768,0.937452495098114,0.937452495098114,0.0,136.4978790283203,109.0,36460.953125,0.0,1268.515625,1.0,281.2015991210937,283.57501220703125,294.62713623046875,296.9753723144531,293.1499938964844,293.1499938964844,281.25,35027.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043361306190491,1.0,0.0,0.0,3.655338287353516,3.655362367630005,8.915556577449024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.3037109375,0.0,1531.8319091796875,1895.4371337890625,0.0,2511.1357421875,0.9078781008720398,1.0,0.0,3.0,1.0,0.0
18210360,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7380920648574829,0.2492640018463134,0.227831020951271,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8797546029090881,0.4296834170818329,0.4100117683410644,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9336667060852052,0.5078976154327393,0.3569364845752716,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.799879789352417,0.3190076947212219,0.3057335019111633,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6076122522354126,0.137018397450447,0.6353566646575928,284.99591064453125,284.95001220703125,300.77154541015625,291.643310546875,298.15106201171875,297.00299072265625,284.99334716796875,1.0,0.4704067707061767,0.4316774010658264,0.4316774010658264,1.0,1.0,-2.3238685131073,0.7072492837905884,1.6166192293167114,0.1805078685283661,0.9576022028923036,0.9576022028923036,0.0,131.0652618408203,97.0,36313.8671875,0.0,1232.6109619140625,1.0,281.2428894042969,283.5714416503906,294.6026306152344,296.9745788574219,293.1499938964844,293.1499938964844,280.95001220703125,33460.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996541857719421,1.0,0.0,0.0,3.7301604747772217,3.73018479347229,9.28428164570505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63623046875,0.0,1604.7764892578125,1895.4371337890625,0.0,2468.263916015625,0.9213830828666688,1.0,0.0,3.0,1.0,0.0
18210420,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7482981085777283,0.2466360181570053,0.2253248691558838,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8934708833694458,0.4256941378116607,0.4061340391635895,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.950645625591278,0.5042406916618347,0.3543745875358581,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8120898008346558,0.3160503506660461,0.3027603924274444,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6155954599380493,0.1349151879549026,0.6245275735855103,284.8454284667969,284.95001220703125,300.7108764648437,291.6022644042969,298.1316223144531,297.00067138671875,284.84991455078125,1.0,0.4590693116188049,0.4329102635383606,0.4329102635383606,1.0,1.0,-2.296548128128052,0.6993453502655029,1.5972027778625488,0.1785280108451843,0.8116758465766907,0.8116758465766907,0.0,120.29679870605467,85.0,36335.81640625,0.0,1159.4486083984375,1.0,280.9572448730469,283.43096923828125,294.6251525878906,297.05926513671875,293.1499938964844,293.1499938964844,281.25,42719.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089382648468018,1.0,0.0,0.0,3.502235651016236,3.502259492874145,8.184346711459511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.55908203125,0.0,1423.1458740234375,1895.4371337890625,0.0,2553.41943359375,0.8775176405906677,1.0,0.0,3.0,1.0,0.0
18210480,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7482981085777283,0.2466360181570053,0.2253248691558838,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8934708833694458,0.4256941378116607,0.4061340391635895,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.950645625591278,0.5042406916618347,0.3543745875358581,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8120898008346558,0.3160503506660461,0.3027603924274444,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6155954599380493,0.1349151879549026,0.6245275735855103,284.8454284667969,284.95001220703125,300.7108764648437,291.6022644042969,298.1316223144531,297.00067138671875,284.84991455078125,1.0,0.4590693116188049,0.4329102635383606,0.4329102635383606,1.0,1.0,-2.296548128128052,0.6993453502655029,1.5972027778625488,0.1785280108451843,0.8116758465766907,0.8116758465766907,0.0,120.29679870605467,85.0,36335.81640625,0.0,1159.4486083984375,1.0,280.9572448730469,283.43096923828125,294.6251525878906,297.05926513671875,293.1499938964844,293.1499938964844,281.25,42719.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089382648468018,1.0,0.0,0.0,3.502235651016236,3.502259492874145,8.184346711459511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.55908203125,0.0,1423.1458740234375,1895.4371337890625,0.0,2553.41943359375,0.8775176405906677,1.0,0.0,3.0,1.0,0.0
18210540,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.761719822883606,0.2447888553142547,0.2230309695005417,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9111992120742798,0.4225601851940155,0.4024909138679504,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9701417088508606,0.5017534494400024,0.3520699739456177,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.82645583152771,0.3137224316596985,0.2999351024627685,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.625108540058136,0.1330900937318802,0.6138471961021423,284.9870300292969,284.95001220703125,300.6499938964844,291.56103515625,298.1142578125,297.0012512207031,284.98553466796875,1.0,0.4472982883453369,0.4341431558132171,0.4341431558132171,1.0,1.0,-2.270418882369995,0.6918737292289734,1.5785452127456665,0.1764736622571945,0.9070401191711426,0.9070401191711426,0.0,109.03043365478516,73.0,35249.265625,0.0,1087.2310791015625,1.0,281.24102783203125,283.5923156738281,294.5033874511719,296.8074645996094,293.1499938964844,293.1499938964844,280.95001220703125,34200.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927072048187256,1.0,0.0,0.0,3.583568334579468,3.5835914611816406,8.568892440052878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.34716796875,0.0,1447.2877197265625,1895.4371337890625,0.0,2404.94482421875,0.8891527652740479,1.0,0.0,3.0,1.0,0.0
18210600,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.761719822883606,0.2447888553142547,0.2230309695005417,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9111992120742798,0.4225601851940155,0.4024909138679504,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9701417088508606,0.5017534494400024,0.3520699739456177,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.82645583152771,0.3137224316596985,0.2999351024627685,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.625108540058136,0.1330900937318802,0.6138471961021423,284.9870300292969,284.95001220703125,300.6499938964844,291.56103515625,298.1142578125,297.0012512207031,284.98553466796875,1.0,0.4472982883453369,0.4341431558132171,0.4341431558132171,1.0,1.0,-2.270418882369995,0.6918737292289734,1.5785452127456665,0.1764736622571945,0.9070401191711426,0.9070401191711426,0.0,109.03043365478516,73.0,35249.265625,0.0,1087.2310791015625,1.0,281.24102783203125,283.5923156738281,294.5033874511719,296.8074645996094,293.1499938964844,293.1499938964844,280.95001220703125,34200.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927072048187256,1.0,0.0,0.0,3.583568334579468,3.5835914611816406,8.568892440052878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.34716796875,0.0,1447.2877197265625,1895.4371337890625,0.0,2404.94482421875,0.8891527652740479,1.0,0.0,3.0,1.0,0.0
18210660,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7781705260276794,0.2423310130834579,0.2206425815820694,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9343410134315492,0.4187402725219726,0.3987310230731964,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9897028803825378,0.4982640743255615,0.3495908379554748,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.843357503414154,0.3108898401260376,0.2970425188541412,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.636406421661377,0.1310860067605972,0.6033141016960144,284.8665466308594,284.95001220703125,300.589111328125,291.519775390625,298.0959777832031,297.0001220703125,284.8714294433594,1.0,0.4352302849292755,0.4355098009109497,0.4355098009109497,1.0,1.0,-2.2439334392547607,0.6844649910926819,1.5594685077667236,0.1746657937765121,0.7849783897399902,0.7849783897399902,0.0,97.8093490600586,61.0,35160.92578125,0.0,1016.3533935546876,1.0,280.9586181640625,283.4861145019531,294.5328063964844,296.8921813964844,293.1499938964844,293.1499938964844,281.25,43062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999926209449768,1.0,0.0,0.0,3.3176865577697754,3.317708969116211,7.344530672526162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.2978515625,0.0,1241.9588623046875,1895.4371337890625,0.0,2471.357666015625,0.8381108045578003,1.0,0.0,3.0,1.0,0.0
18210720,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7781705260276794,0.2423310130834579,0.2206425815820694,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9343410134315492,0.4187402725219726,0.3987310230731964,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9897028803825378,0.4982640743255615,0.3495908379554748,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.843357503414154,0.3108898401260376,0.2970425188541412,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.636406421661377,0.1310860067605972,0.6033141016960144,284.8665466308594,284.95001220703125,300.589111328125,291.519775390625,298.0959777832031,297.0001220703125,284.8714294433594,1.0,0.4352302849292755,0.4355098009109497,0.4355098009109497,1.0,1.0,-2.2439334392547607,0.6844649910926819,1.5594685077667236,0.1746657937765121,0.7849783897399902,0.7849783897399902,0.0,97.8093490600586,61.0,35160.92578125,0.0,1016.3533935546876,1.0,280.9586181640625,283.4861145019531,294.5328063964844,296.8921813964844,293.1499938964844,293.1499938964844,281.25,43062.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999926209449768,1.0,0.0,0.0,3.3176865577697754,3.317708969116211,7.344530672526162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.2978515625,0.0,1241.9588623046875,1895.4371337890625,0.0,2471.357666015625,0.8381108045578003,1.0,0.0,3.0,1.0,0.0
18210780,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7934431433677673,0.2405052632093429,0.2185245603322982,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.954828679561615,0.4156232178211212,0.3952726423740387,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.4965774714946747,0.3409449756145477,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8591465353965759,0.3085646331310272,0.2943756580352783,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6467002034187317,0.1292929947376251,0.5933986902236938,284.9828491210937,284.95001220703125,300.5284423828125,291.4786682128906,298.07769775390625,297.00115966796875,284.9806823730469,1.0,0.4221281707286834,0.4368764758110046,0.4368764758110046,1.0,1.0,-2.2004380226135254,0.6701963543891907,1.5302417278289795,0.1735477596521377,0.8698133230209351,0.8698133230209351,0.0,88.5967025756836,64.0,34038.109375,0.0,942.689697265625,1.0,281.239501953125,283.6181335449219,294.41754150390625,296.6523742675781,293.1499938964844,293.1499938964844,281.54998779296875,34047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832971811294556,1.0,0.0,0.0,3.424489974975586,3.424511671066284,7.825014449736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.828125,0.0,1282.744140625,1895.4371337890625,0.0,2319.79345703125,0.8532149195671082,1.0,0.0,3.0,1.0,0.0
18210840,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7934431433677673,0.2405052632093429,0.2185245603322982,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.954828679561615,0.4156232178211212,0.3952726423740387,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.4965774714946747,0.3409449756145477,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8591465353965759,0.3085646331310272,0.2943756580352783,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6467002034187317,0.1292929947376251,0.5933986902236938,284.9828491210937,284.95001220703125,300.5284423828125,291.4786682128906,298.07769775390625,297.00115966796875,284.9806823730469,1.0,0.4221281707286834,0.4368764758110046,0.4368764758110046,1.0,1.0,-2.2004380226135254,0.6701963543891907,1.5302417278289795,0.1735477596521377,0.8698133230209351,0.8698133230209351,0.0,88.5967025756836,64.0,34038.109375,0.0,942.689697265625,1.0,281.239501953125,283.6181335449219,294.41754150390625,296.6523742675781,293.1499938964844,293.1499938964844,281.54998779296875,34047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832971811294556,1.0,0.0,0.0,3.424489974975586,3.424511671066284,7.825014449736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.828125,0.0,1282.744140625,1895.4371337890625,0.0,2319.79345703125,0.8532149195671082,1.0,0.0,3.0,1.0,0.0
18210900,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8014992475509644,0.2396743148565292,0.2175958454608917,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.964790105819702,0.414165049791336,0.3936993181705475,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.4973628520965576,0.3296450972557068,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8676209449768066,0.3074866533279419,0.2931680679321289,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6522988080978394,0.1284790337085724,0.5888683199882507,285.0754699707031,284.95001220703125,300.4982604980469,291.45819091796875,298.0693664550781,297.0023498535156,285.08160400390625,1.0,0.4176334738731384,0.4375597834587097,0.4375597834587097,1.0,1.0,-2.1882710456848145,0.6672185063362122,1.521052598953247,0.169416531920433,0.954757809638977,0.954757809638977,0.0,84.39984893798828,64.0,33155.89453125,0.0,910.384521484375,1.0,281.4934997558594,283.7419738769531,294.36187744140625,296.47900390625,293.1499938964844,293.1499938964844,281.54998779296875,31309.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718755602836609,1.0,0.0,0.0,3.509488344192505,3.509510040283203,8.218278821914282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.890625,0.0,1348.646484375,1895.4371337890625,0.0,2217.51171875,0.8719397783279419,1.0,0.0,3.0,1.0,0.0
18210960,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8056719303131104,0.2388897836208343,0.2168301790952682,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9696689248085022,0.412768691778183,0.3923186659812927,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.4986801445484161,0.3235383331775665,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8720387816429138,0.3064543008804321,0.2921248972415924,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6549639105796814,0.1277159005403518,0.5850186944007874,285.065673828125,284.95001220703125,300.4681701660156,291.4378356933594,298.0618896484375,297.0041198730469,285.0606994628906,1.0,0.4137393832206726,0.4383702278137207,0.4383702278137207,1.0,1.0,-2.1724772453308105,0.6627165079116821,1.509760856628418,0.168273314833641,0.9905871748924256,0.9905871748924256,0.0,81.99789428710938,67.0,33051.71484375,0.0,886.3992919921875,1.0,281.5411376953125,283.7190246582031,294.3695373535156,296.5229797363281,293.1499938964844,293.1499938964844,281.25,30334.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661620378494263,1.0,0.0,0.0,3.6348259449005127,3.6348488330841056,8.815775913717516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.75634765625,0.0,1474.134521484375,1895.4371337890625,0.0,2166.833740234375,0.8977054953575134,1.0,0.0,3.0,1.0,0.0
