time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8085277676582336,0.2370273321866989,0.2153981924057006,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9731241464614868,0.4099433124065399,0.3899472057819366,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.4996651411056518,0.3180445730686188,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8752885460853577,0.3043513000011444,0.29034623503685,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6565222144126892,0.1263446062803268,0.5791401267051697,284.8538818359375,284.95001220703125,300.4251403808594,291.40869140625,298.0495300292969,297.0038452148437,284.8501892089844,1.0,0.4093296825885772,0.4395372271537781,0.4395372271537781,1.0,1.0,-2.1521129608154297,0.6571251749992371,1.4949878454208374,0.1670885235071182,0.8513774871826172,0.8513774871826172,0.0,79.70220184326172,67.0,33541.48046875,0.0,858.8731079101562,1.0,281.27069091796875,283.4939880371094,294.4508361816406,296.718505859375,293.1499938964844,293.1499938964844,281.25,37704.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770783305168152,1.0,0.0,0.0,3.608994722366333,3.609018564224243,8.690920481058129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.7138671875,0.0,1500.6351318359375,1895.4371337890625,0.0,2263.9482421875,0.8951617479324341,1.0,0.0,3.0,1.0,0.0
18211080,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8084813356399536,0.2361858636140823,0.2146501243114471,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9732356667518616,0.4087148606777191,0.3888006508350372,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.4997296631336212,0.316994696855545,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8753839731216431,0.3034220933914184,0.2894811034202575,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6562317609786987,0.1257413029670715,0.5764751434326172,284.85125732421875,284.95001220703125,300.40850830078125,291.3974609375,298.0442199707031,297.00299072265625,284.8535461425781,1.0,0.4079122543334961,0.4399910569190979,0.4399910569190979,1.0,1.0,-2.144336223602295,0.6549963355064392,1.4893399477005005,0.1666527837514877,0.831253170967102,0.831253170967102,0.0,79.16036224365234,70.0,33316.09765625,0.0,849.7073974609375,1.0,281.2571105957031,283.50592041015625,294.4337463378906,296.6769104003906,293.1499938964844,293.1499938964844,281.54998779296875,40046.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787191867828369,1.0,0.0,0.0,3.535099029541016,3.535122871398926,8.338664088114456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.041015625,0.0,1438.3775634765625,1895.4371337890625,0.0,2278.64794921875,0.8817348480224609,1.0,0.0,3.0,1.0,0.0
18211140,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8073022365570068,0.2340685576200485,0.2124795019626617,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9722303748130798,0.4053294956684112,0.3852967619895935,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.5002143979072571,0.3151605427265167,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.874345064163208,0.3008269667625427,0.2867971956729889,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.654045820236206,0.123848058283329,0.5675019025802612,284.9974975585937,284.95001220703125,300.34967041015625,291.357666015625,298.02838134765625,297.0033264160156,284.9947204589844,1.0,0.404062271118164,0.4416119158267975,0.4416119158267975,1.0,1.0,-2.121310234069824,0.6491659283638,1.4721442461013794,0.1658382564783096,0.9323875308036804,0.9323875308036804,0.0,77.96070098876953,88.0,32295.908203125,0.0,824.3760375976562,1.0,281.5421142578125,283.6700744628906,294.3079833984375,296.4333190917969,293.1499938964844,293.1499938964844,281.25,33224.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764382541179657,1.0,0.0,0.0,3.630461215972901,3.630484580993652,8.794616519480769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.65966796875,0.0,1490.8836669921875,1895.4371337890625,0.0,2151.120849609375,0.8987433910369873,1.0,0.0,3.0,1.0,0.0
18211200,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8073022365570068,0.2340685576200485,0.2124795019626617,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9722303748130798,0.4053294956684112,0.3852967619895935,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.5002143979072571,0.3151605427265167,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.874345064163208,0.3008269667625427,0.2867971956729889,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.654045820236206,0.123848058283329,0.5675019025802612,284.9974975585937,284.95001220703125,300.34967041015625,291.357666015625,298.02838134765625,297.0033264160156,284.9947204589844,1.0,0.404062271118164,0.4416119158267975,0.4416119158267975,1.0,1.0,-2.121310234069824,0.6491659283638,1.4721442461013794,0.1658382564783096,0.9323875308036804,0.9323875308036804,0.0,77.96070098876953,88.0,32295.908203125,0.0,824.3760375976562,1.0,281.5421142578125,283.6700744628906,294.3079833984375,296.4333190917969,293.1499938964844,293.1499938964844,281.25,33224.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764382541179657,1.0,0.0,0.0,3.630461215972901,3.630484580993652,8.794616519480769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.65966796875,0.0,1490.8836669921875,1895.4371337890625,0.0,2151.120849609375,0.8987433910369873,1.0,0.0,3.0,1.0,0.0
18211260,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7939577698707581,0.2314106523990631,0.2104585915803909,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.956616222858429,0.4013378620147705,0.3819544017314911,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.4969825744628906,0.3277406692504883,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8604399561882019,0.297771692276001,0.2842706441879272,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6425550580024719,0.1217440813779831,0.5592495203018188,284.85968017578125,284.95001220703125,300.29180908203125,291.31866455078125,298.0124816894531,297.0003356933594,284.8658142089844,1.0,0.4073145389556885,0.4432275295257568,0.4432275295257568,1.0,1.0,-2.117016553878784,0.6504320502281189,1.4665844440460205,0.1679579019546508,0.8003032803535461,0.8003032803535461,0.0,81.80329132080078,91.0,32601.591796875,0.0,834.3659057617188,1.0,281.25799560546875,283.5419006347656,294.34503173828125,296.54058837890625,293.1499938964844,293.1499938964844,281.54998779296875,42471.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743514776229858,1.0,0.0,0.0,3.4022464752197266,3.4022693634033203,7.723689918748278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.63037109375,0.0,1319.7388916015625,1895.4371337890625,0.0,2239.576904296875,0.8556976318359375,1.0,0.0,3.0,1.0,0.0
18211320,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7939577698707581,0.2314106523990631,0.2104585915803909,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.956616222858429,0.4013378620147705,0.3819544017314911,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.4969825744628906,0.3277406692504883,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8604399561882019,0.297771692276001,0.2842706441879272,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6425550580024719,0.1217440813779831,0.5592495203018188,284.85968017578125,284.95001220703125,300.29180908203125,291.31866455078125,298.0124816894531,297.0003356933594,284.8658142089844,1.0,0.4073145389556885,0.4432275295257568,0.4432275295257568,1.0,1.0,-2.117016553878784,0.6504320502281189,1.4665844440460205,0.1679579019546508,0.8003032803535461,0.8003032803535461,0.0,81.80329132080078,91.0,32601.591796875,0.0,834.3659057617188,1.0,281.25799560546875,283.5419006347656,294.34503173828125,296.54058837890625,293.1499938964844,293.1499938964844,281.54998779296875,42471.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743514776229858,1.0,0.0,0.0,3.4022464752197266,3.4022693634033203,7.723689918748278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.63037109375,0.0,1319.7388916015625,1895.4371337890625,0.0,2239.576904296875,0.8556976318359375,1.0,0.0,3.0,1.0,0.0
18211380,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7816171646118164,0.2293808758258819,0.2085806727409362,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9407714009284972,0.3980448842048645,0.3787676393985748,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.4903790354728699,0.3400115072727203,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8478367328643799,0.2952030897140503,0.2818293571472168,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6320756673812866,0.1197892948985099,0.5509026646614075,285.0111083984375,284.95001220703125,300.2351989746094,291.2806091308594,297.9985656738281,296.99969482421875,285.0096435546875,1.0,0.4098431766033172,0.4448431730270386,0.4448431730270386,1.0,1.0,-2.1127190589904785,0.6516565084457397,1.4610626697540283,0.1702210158109665,0.9146199822425842,0.9146199822425842,0.0,85.70447540283203,94.0,31919.806640625,0.0,844.5126953125,1.0,281.5403747558594,283.6986694335937,294.23052978515625,296.3241882324219,293.1499938964844,293.1499938964844,281.25,32898.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596513628959656,1.0,0.0,0.0,3.536000490188598,3.536022901535034,8.34291768114781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.75732421875,0.0,1387.5174560546875,1895.4371337890625,0.0,2109.515869140625,0.8775386810302734,1.0,0.0,3.0,1.0,0.0
18211440,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7816171646118164,0.2293808758258819,0.2085806727409362,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9407714009284972,0.3980448842048645,0.3787676393985748,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.4903790354728699,0.3400115072727203,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8478367328643799,0.2952030897140503,0.2818293571472168,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6320756673812866,0.1197892948985099,0.5509026646614075,285.0111083984375,284.95001220703125,300.2351989746094,291.2806091308594,297.9985656738281,296.99969482421875,285.0096435546875,1.0,0.4098431766033172,0.4448431730270386,0.4448431730270386,1.0,1.0,-2.1127190589904785,0.6516565084457397,1.4610626697540283,0.1702210158109665,0.9146199822425842,0.9146199822425842,0.0,85.70447540283203,94.0,31919.806640625,0.0,844.5126953125,1.0,281.5403747558594,283.6986694335937,294.23052978515625,296.3241882324219,293.1499938964844,293.1499938964844,281.25,32898.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596513628959656,1.0,0.0,0.0,3.536000490188598,3.536022901535034,8.34291768114781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.75732421875,0.0,1387.5174560546875,1895.4371337890625,0.0,2109.515869140625,0.8775386810302734,1.0,0.0,3.0,1.0,0.0
18211500,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7748539447784424,0.2281370759010315,0.2077314555644989,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.93159681558609,0.3961465954780578,0.377282977104187,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9962282180786132,0.4862391948699951,0.3419462442398071,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8409838080406189,0.2937313020229339,0.2806906402111053,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6264129281044006,0.1187098324298858,0.5469006896018982,284.8709411621094,284.95001220703125,300.2073974609375,291.261962890625,297.9906005859375,296.9985656738281,284.8580017089844,1.0,0.4108704030513763,0.445650964975357,0.445650964975357,1.0,1.0,-2.1059648990631104,0.6504790186882019,1.4554858207702637,0.1707367897033691,0.8219742178916931,0.8219742178916931,0.0,88.01436614990234,94.0,32520.509765625,0.0,846.7169799804688,1.0,281.30010986328125,283.52899169921875,294.2950439453125,296.5162353515625,293.1499938964844,293.1499938964844,281.25,37566.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671909928321838,1.0,0.0,0.0,3.507659435272217,3.5076823234558105,8.209716497731279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.21337890625,0.0,1391.7645263671875,1895.4371337890625,0.0,2175.93505859375,0.8718262910842896,1.0,0.0,3.0,1.0,0.0
18211560,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7665431499481201,0.2266367971897125,0.2065795660018921,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9202881455421448,0.3939619064331054,0.3754405379295349,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9873328804969788,0.4825073778629303,0.3392406404018402,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8327211737632751,0.2920289039611816,0.2792857587337494,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6195023059844971,0.1174795404076576,0.5422436594963074,284.8627319335937,284.95001220703125,300.1799621582031,291.2435913085937,297.9803161621094,296.9958190917969,284.8675231933594,1.0,0.4114690124988556,0.4462494850158691,0.4462494850158691,1.0,1.0,-2.0919580459594727,0.6461922526359558,1.4457658529281616,0.1694966703653335,0.7848002910614014,0.7848002910614014,0.0,90.85425567626952,97.0,32018.310546875,0.0,844.1476440429688,1.0,281.2590026855469,283.5597839355469,294.2743835449219,296.4407958984375,293.1499938964844,293.1499938964844,281.54998779296875,42545.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706869840621948,1.0,0.0,0.0,3.3174448013305664,3.317466974258423,7.343459742514824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.6083984375,0.0,1238.2127685546875,1895.4371337890625,0.0,2206.94091796875,0.8369094729423523,1.0,0.0,3.0,1.0,0.0
18211620,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7541171908378601,0.2244364768266677,0.2046025395393371,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9037191867828368,0.3904843926429748,0.3721430003643036,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9726165533065796,0.4779935181140899,0.3356838822364807,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8200485706329346,0.2892734408378601,0.2767220139503479,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6075183153152466,0.1152753606438636,0.5329610705375671,284.9948425292969,284.95001220703125,300.1263732910156,291.2078552246094,297.9623718261719,296.9932861328125,284.9926452636719,1.0,0.4121851027011871,0.4474464952945709,0.4474464952945709,1.0,1.0,-2.0671191215515137,0.6387720704078674,1.4283469915390017,0.1674088835716247,0.8812313079833984,0.8812313079833984,0.0,95.38814544677734,100.0,31079.734375,0.0,837.920654296875,1.0,281.5394592285156,283.7044677734375,294.1512756347656,296.20050048828125,293.1499938964844,293.1499938964844,281.8500061035156,33419.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547966241836548,1.0,0.0,0.0,3.43230938911438,3.432330846786499,7.860789423830283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.02685546875,0.0,1286.0362548828125,1895.4371337890625,0.0,2067.090576171875,0.8546187281608582,1.0,0.0,3.0,1.0,0.0
18211680,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7541171908378601,0.2244364768266677,0.2046025395393371,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9037191867828368,0.3904843926429748,0.3721430003643036,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9726165533065796,0.4779935181140899,0.3356838822364807,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8200485706329346,0.2892734408378601,0.2767220139503479,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6075183153152466,0.1152753606438636,0.5329610705375671,284.9948425292969,284.95001220703125,300.1263732910156,291.2078552246094,297.9623718261719,296.9932861328125,284.9926452636719,1.0,0.4121851027011871,0.4474464952945709,0.4474464952945709,1.0,1.0,-2.0671191215515137,0.6387720704078674,1.4283469915390017,0.1674088835716247,0.8812313079833984,0.8812313079833984,0.0,95.38814544677734,100.0,31079.734375,0.0,837.920654296875,1.0,281.5394592285156,283.7044677734375,294.1512756347656,296.20050048828125,293.1499938964844,293.1499938964844,281.8500061035156,33419.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547966241836548,1.0,0.0,0.0,3.43230938911438,3.432330846786499,7.860789423830283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.02685546875,0.0,1286.0362548828125,1895.4371337890625,0.0,2067.090576171875,0.8546187281608582,1.0,0.0,3.0,1.0,0.0
18211740,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7451452016830444,0.2225586026906967,0.2030232399702072,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8922165036201477,0.3873802721500397,0.3693231046199798,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.960883855819702,0.4747592210769653,0.3334141075611114,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8102290034294128,0.2868092060089111,0.2745126187801361,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.5974570512771606,0.1132816299796104,0.5245845317840576,285.0968017578125,284.95001220703125,300.0745849609375,291.1734924316406,297.94708251953125,296.9931640625,285.0928649902344,1.0,0.4126595556735992,0.4486435055732727,0.4486435055732727,1.0,1.0,-2.0463945865631104,0.6328965425491333,1.4134979248046875,0.1660073548555374,1.0,1.0,0.0,98.9692840576172,103.0,30230.1015625,0.0,832.0604858398438,1.0,281.8412475585937,283.81884765625,294.1060485839844,296.083740234375,293.1499938964844,293.1499938964844,281.54998779296875,30160.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375497221946716,1.0,0.0,0.0,3.659393072128296,3.6594161987304688,8.935347182159603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.9716796875,0.0,1499.837890625,1895.4371337890625,0.0,1918.7430419921875,0.90285724401474,1.0,0.0,3.0,1.0,0.0
18211800,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7451452016830444,0.2225586026906967,0.2030232399702072,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8922165036201477,0.3873802721500397,0.3693231046199798,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.960883855819702,0.4747592210769653,0.3334141075611114,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8102290034294128,0.2868092060089111,0.2745126187801361,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.5974570512771606,0.1132816299796104,0.5245845317840576,285.0968017578125,284.95001220703125,300.0745849609375,291.1734924316406,297.94708251953125,296.9931640625,285.0928649902344,1.0,0.4126595556735992,0.4486435055732727,0.4486435055732727,1.0,1.0,-2.0463945865631104,0.6328965425491333,1.4134979248046875,0.1660073548555374,1.0,1.0,0.0,98.9692840576172,103.0,30230.1015625,0.0,832.0604858398438,1.0,281.8412475585937,283.81884765625,294.1060485839844,296.083740234375,293.1499938964844,293.1499938964844,281.54998779296875,30160.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375497221946716,1.0,0.0,0.0,3.659393072128296,3.6594161987304688,8.935347182159603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.9716796875,0.0,1499.837890625,1895.4371337890625,0.0,1918.7430419921875,0.90285724401474,1.0,0.0,3.0,1.0,0.0
18211860,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7359408736228943,0.2196610122919082,0.2009107768535614,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8804880976676941,0.3831290900707245,0.3658792674541473,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9479902982711792,0.4701366424560547,0.3306913077831268,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7995489239692688,0.2834608256816864,0.271829754114151,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.5868690013885498,0.1109380945563316,0.515538215637207,284.8633728027344,284.95001220703125,300.0248107910156,291.14068603515625,297.9308776855469,296.9897766113281,284.86236572265625,1.0,0.4128533005714416,0.4503369629383087,0.4503369629383087,1.0,1.0,-2.022372007369995,0.6265331506729126,1.3958388566970823,0.1649240553379058,0.8654685616493225,0.8654685616493225,0.0,102.6749038696289,106.0,30693.7265625,0.0,823.7886352539062,1.0,281.5577392578125,283.5738220214844,294.1868896484375,296.26568603515625,293.1499938964844,293.1499938964844,281.8500061035156,37948.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522798180580139,1.0,0.0,0.0,3.638684511184693,3.6387085914611816,8.834501841192832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.21533203125,0.0,1535.1513671875,1895.4371337890625,0.0,2045.2069091796875,0.9029676914215088,1.0,0.0,3.0,1.0,0.0
18211920,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7359408736228943,0.2196610122919082,0.2009107768535614,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8804880976676941,0.3831290900707245,0.3658792674541473,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9479902982711792,0.4701366424560547,0.3306913077831268,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7995489239692688,0.2834608256816864,0.271829754114151,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.5868690013885498,0.1109380945563316,0.515538215637207,284.8633728027344,284.95001220703125,300.0248107910156,291.14068603515625,297.9308776855469,296.9897766113281,284.86236572265625,1.0,0.4128533005714416,0.4503369629383087,0.4503369629383087,1.0,1.0,-2.022372007369995,0.6265331506729126,1.3958388566970823,0.1649240553379058,0.8654685616493225,0.8654685616493225,0.0,102.6749038696289,106.0,30693.7265625,0.0,823.7886352539062,1.0,281.5577392578125,283.5738220214844,294.1868896484375,296.26568603515625,293.1499938964844,293.1499938964844,281.8500061035156,37948.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522798180580139,1.0,0.0,0.0,3.638684511184693,3.6387085914611816,8.834501841192832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.21533203125,0.0,1535.1513671875,1895.4371337890625,0.0,2045.2069091796875,0.9029676914215088,1.0,0.0,3.0,1.0,0.0
18211980,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.727354109287262,0.2172103226184845,0.1986310482025146,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8696356415748596,0.3793612122535705,0.3622232675552368,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9354131817817688,0.466352641582489,0.3278926610946655,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7893568277359009,0.2804154753684997,0.2689234018325805,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.576276957988739,0.1086515709757804,0.5056754946708679,285.0091552734375,284.95001220703125,299.9772644042969,291.109619140625,297.9157409667969,296.9871520996094,285.00634765625,1.0,0.4127257168292999,0.4520304203033447,0.4520304203033447,1.0,1.0,-1.9965431690216064,0.619469165802002,1.3770740032196045,0.1633961349725723,0.970358431339264,0.970358431339264,0.0,106.16935729980467,109.0,29626.89453125,0.0,813.341552734375,1.0,281.843017578125,283.7420349121094,294.0614929199219,296.02490234375,293.1499938964844,293.1499938964844,281.54998779296875,32906.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383473515510559,1.0,0.0,0.0,3.732434272766113,3.7324585914611816,9.295604286307936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6982421875,0.0,1603.1632080078125,1895.4371337890625,0.0,1925.51708984375,0.9215652346611024,1.0,0.0,3.0,1.0,0.0
18212040,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.727354109287262,0.2172103226184845,0.1986310482025146,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8696356415748596,0.3793612122535705,0.3622232675552368,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9354131817817688,0.466352641582489,0.3278926610946655,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7893568277359009,0.2804154753684997,0.2689234018325805,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.576276957988739,0.1086515709757804,0.5056754946708679,285.0091552734375,284.95001220703125,299.9772644042969,291.109619140625,297.9157409667969,296.9871520996094,285.00634765625,1.0,0.4127257168292999,0.4520304203033447,0.4520304203033447,1.0,1.0,-1.9965431690216064,0.619469165802002,1.3770740032196045,0.1633961349725723,0.970358431339264,0.970358431339264,0.0,106.16935729980467,109.0,29626.89453125,0.0,813.341552734375,1.0,281.843017578125,283.7420349121094,294.0614929199219,296.02490234375,293.1499938964844,293.1499938964844,281.54998779296875,32906.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383473515510559,1.0,0.0,0.0,3.732434272766113,3.7324585914611816,9.295604286307936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.6982421875,0.0,1603.1632080078125,1895.4371337890625,0.0,1925.51708984375,0.9215652346611024,1.0,0.0,3.0,1.0,0.0
18212100,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7236316800117493,0.2158573716878891,0.1976418197154998,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8649527430534363,0.3773274719715118,0.3605675995349884,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9298606514930724,0.4642185270786285,0.3266639709472656,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7848990559577942,0.2787817716598511,0.2675957083702087,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5714482069015503,0.1074821799993515,0.5010297894477844,284.85400390625,284.95001220703125,299.95440673828125,291.0947570800781,297.90850830078125,296.9858703613281,284.8379211425781,1.0,0.4126587808132171,0.4528771638870239,0.4528771638870239,1.0,1.0,-1.9847204685211184,0.6163325905799866,1.3683879375457764,0.1628417819738388,0.864882230758667,0.864882230758667,0.0,107.7483367919922,109.0,30211.017578125,0.0,808.5377807617188,1.0,281.5956115722656,283.5547180175781,294.12750244140625,296.2117004394531,293.1499938964844,293.1499938964844,281.54998779296875,37088.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457329630851746,1.0,0.0,0.0,3.7129335403442383,3.712958335876465,9.198725479109272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.83056640625,0.0,1612.6058349609375,1895.4371337890625,0.0,1988.6505126953125,0.9175564050674438,1.0,0.0,3.0,1.0,0.0
18212160,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.719266951084137,0.2142517417669296,0.1963559091091156,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8597137928009033,0.3750067949295044,0.3585570454597473,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9234815239906312,0.4617049396038055,0.3250642120838165,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7798872590065002,0.2769179940223694,0.2659971415996551,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.5660722851753235,0.1061973124742508,0.4958604574203491,284.8281555175781,284.95001220703125,299.9321594238281,291.0804138183594,297.9005126953125,296.9833984375,284.8327941894531,1.0,0.4125010073184967,0.4537580013275146,0.4537580013275146,1.0,1.0,-1.970715403556824,0.6123983860015869,1.3583170175552368,0.1619601100683212,0.806965708732605,0.806965708732605,0.0,109.5177993774414,112.0,29743.701171875,0.0,802.5496215820312,1.0,281.5570983886719,283.5719909667969,294.1080017089844,296.1356811523437,293.1499938964844,293.1499938964844,281.8500061035156,43172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487648725509644,1.0,0.0,0.0,3.5171406269073486,3.517164707183838,8.254157251030847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.3876953125,0.0,1442.028564453125,1895.4371337890625,0.0,2014.775390625,0.8804142475128174,1.0,0.0,3.0,1.0,0.0
18212220,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7129626870155334,0.2123717218637466,0.1945359259843826,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8524175882339478,0.3720663487911224,0.3556188642978668,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9147080183029176,0.4587820172309875,0.3228259980678558,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7728164792060852,0.2744989395141601,0.2636207044124603,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5581074953079224,0.1043611764907836,0.4877597987651825,285.0002746582031,284.95001220703125,299.89794921875,291.0585021972656,297.8899230957031,296.9817810058594,284.9990539550781,1.0,0.4122153222560882,0.4551673233509063,0.4551673233509063,1.0,1.0,-1.949727177619934,0.6066389679908752,1.343088150024414,0.1606798321008682,0.9113647937774658,0.9113647937774658,0.0,112.0554656982422,112.0,28786.169921875,0.0,793.2891235351562,1.0,281.8323669433594,283.760498046875,293.9835510253906,295.8845520019531,293.1499938964844,293.1499938964844,281.8500061035156,34059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323583960533142,1.0,0.0,0.0,3.567807912826538,3.567830801010132,8.493686891597463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.9853515625,0.0,1429.4453125,1895.4371337890625,0.0,1874.87158203125,0.8862478733062744,1.0,0.0,3.0,1.0,0.0
18212280,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7116296291351318,0.2119522094726562,0.1941849738359451,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8509016633033752,0.3713877499103546,0.3550072610378265,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9129323363304138,0.4581136107444763,0.3223891258239746,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7713345885276794,0.2739392518997192,0.2631182074546814,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.5563622117042542,0.1039306968450546,0.4859246015548706,284.995361328125,284.95001220703125,299.8896484375,291.05322265625,297.8876647949219,296.98175048828125,284.9928283691406,1.0,0.4121656119823456,0.4555196762084961,0.4555196762084961,1.0,1.0,-1.945238709449768,0.6054846048355103,1.3397541046142578,0.1604913920164108,0.9144148230552672,0.9144148230552672,0.0,112.60700988769533,115.0,28723.623046875,0.0,791.3523559570312,1.0,281.8417663574219,283.75469970703125,293.9833068847656,295.888916015625,293.1499938964844,293.1499938964844,281.54998779296875,33807.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729968249797821,1.0,0.0,0.0,3.5911269187927246,3.591150045394897,8.605077823631291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.58740234375,0.0,1452.5125732421875,1895.4371337890625,0.0,1854.80224609375,0.8904258608818054,1.0,0.0,3.0,1.0,0.0
18212340,296.9577331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.7037574052810669,0.1675002127885818,0.1920033991336822,296.8540344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.8425812125205994,0.3338642120361328,0.3514407277107239,296.8590087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.9032915234565736,0.4248332381248474,0.3196260333061218,296.91766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.7632114887237549,0.2321187555789947,0.2602312266826629,296.97900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.5470028519630432,0.0542359948158264,0.476212590932846,284.84698486328125,284.95001220703125,299.8500061035156,291.0282592773437,297.8749084472656,296.9791259765625,284.85357666015625,1.0,0.4118579924106598,0.4572813212871551,0.4572813212871551,1.0,1.0,-1.9198929071426392,0.5985601544380188,1.3213328123092651,0.1590858399868011,0.7726083993911743,0.7726083993911743,0.0,115.69227600097656,103.0,28700.814453125,0.0,780.4103393554688,0.0,281.5584716796875,283.6277160644531,294.0419311523437,296.0024108886719,293.1499938964844,293.1499938964844,281.8500061035156,44391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376160025596619,1.0,0.0,0.0,3.303021192550659,3.3030436038970947,7.279743385879556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.84375,0.0,1237.134033203125,1895.4371337890625,0.0,1919.305419921875,0.835561990737915,1.0,0.0,3.0,1.0,0.0
18212400,296.9577331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.7037574052810669,0.1675002127885818,0.1920033991336822,296.8540344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.8425812125205994,0.3338642120361328,0.3514407277107239,296.8590087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.9032915234565736,0.4248332381248474,0.3196260333061218,296.91766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.7632114887237549,0.2321187555789947,0.2602312266826629,296.97900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.5470028519630432,0.0542359948158264,0.476212590932846,284.84698486328125,284.95001220703125,299.8500061035156,291.0282592773437,297.8749084472656,296.9791259765625,284.85357666015625,1.0,0.4118579924106598,0.4572813212871551,0.4572813212871551,1.0,1.0,-1.9198929071426392,0.5985601544380188,1.3213328123092651,0.1590858399868011,0.7726083993911743,0.7726083993911743,0.0,115.69227600097656,103.0,28700.814453125,0.0,780.4103393554688,0.0,281.5584716796875,283.6277160644531,294.0419311523437,296.0024108886719,293.1499938964844,293.1499938964844,281.8500061035156,44391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376160025596619,1.0,0.0,0.0,3.303021192550659,3.3030436038970947,7.279743385879556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.84375,0.0,1237.134033203125,1895.4371337890625,0.0,1919.305419921875,0.835561990737915,1.0,0.0,3.0,1.0,0.0
18212460,297.0308532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.6263234615325928,0.172635868191719,0.1583011448383331,296.8892517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.77768474817276,0.333601176738739,0.3198487460613251,296.8895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.8403607606887817,0.4241350889205932,0.2991863489151001,296.9604797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.6931211352348328,0.2335050553083419,0.225124180316925,297.04052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.4050082266330719,0.0584177412092685,0.2794555723667145,284.86944580078125,284.95001220703125,299.8119506835937,291.0098571777344,297.7402038574219,297.0367431640625,284.9066467285156,1.0,0.388588547706604,0.2743687927722931,0.2743687927722931,1.0,1.0,-1.514472484588623,0.1961760371923446,1.3182964324951172,-0.1462542563676834,0.6796075105667114,0.6796075105667114,0.0,139.41259765625,91.0,22051.181640625,0.0,566.04150390625,0.0,281.83404541015625,283.9114074707031,293.7831726074219,295.3371276855469,293.1499938964844,293.1499938964844,282.1499938964844,51334.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932538747787476,1.0,0.0,0.0,2.5176093578338623,2.517627000808716,4.229315493375907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.77392578125,0.0,679.6591186523438,1895.4371337890625,0.0,1557.9259033203125,0.6881710886955261,1.0,0.0,3.0,1.0,0.0
18212520,297.0308532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.6263234615325928,0.172635868191719,0.1583011448383331,296.8892517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.77768474817276,0.333601176738739,0.3198487460613251,296.8895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.8403607606887817,0.4241350889205932,0.2991863489151001,296.9604797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.6931211352348328,0.2335050553083419,0.225124180316925,297.04052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.4050082266330719,0.0584177412092685,0.2794555723667145,284.86944580078125,284.95001220703125,299.8119506835937,291.0098571777344,297.7402038574219,297.0367431640625,284.9066467285156,1.0,0.388588547706604,0.2743687927722931,0.2743687927722931,1.0,1.0,-1.514472484588623,0.1961760371923446,1.3182964324951172,-0.1462542563676834,0.6796075105667114,0.6796075105667114,0.0,139.41259765625,91.0,22051.181640625,0.0,566.04150390625,0.0,281.83404541015625,283.9114074707031,293.7831726074219,295.3371276855469,293.1499938964844,293.1499938964844,282.1499938964844,51334.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932538747787476,1.0,0.0,0.0,2.5176093578338623,2.517627000808716,4.229315493375907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.77392578125,0.0,679.6591186523438,1895.4371337890625,0.0,1557.9259033203125,0.6881710886955261,1.0,0.0,3.0,1.0,0.0
18212580,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.6514570713043213,0.1774725914001464,0.1625008434057235,296.9339294433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.8042459487915039,0.3349134922027588,0.320264607667923,296.9328308105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.8673668503761292,0.4253076612949371,0.2993738651275635,297.00738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.7184833884239197,0.2360106408596038,0.226803258061409,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.437952309846878,0.0634137317538261,0.299413114786148,285.0284729003906,284.95001220703125,299.7742004394531,291.0018005371094,297.7227478027344,297.0985717773437,285.02850341796875,1.0,0.3759114146232605,0.091456264257431,0.091456264257431,1.0,1.0,-1.57027006149292,0.0103390086442232,1.5599310398101809,-0.3553321361541748,0.8016539812088013,0.8016539812088013,0.0,118.38461303710938,79.0,22323.0703125,0.0,537.3689575195312,0.0,282.1278991699219,283.98956298828125,293.7526550292969,295.2196350097656,293.1499938964844,293.1499938964844,282.45001220703125,31308.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362641453742981,1.0,0.0,0.0,2.8704774379730225,2.8704938888549805,5.497960842149041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.0517578125,0.0,798.9302978515625,1895.4371337890625,0.0,1148.687255859375,0.7303965091705322,1.0,0.0,3.0,1.0,0.0
18212640,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.6514570713043213,0.1774725914001464,0.1625008434057235,296.9339294433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.8042459487915039,0.3349134922027588,0.320264607667923,296.9328308105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.8673668503761292,0.4253076612949371,0.2993738651275635,297.00738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.7184833884239197,0.2360106408596038,0.226803258061409,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.437952309846878,0.0634137317538261,0.299413114786148,285.0284729003906,284.95001220703125,299.7742004394531,291.0018005371094,297.7227478027344,297.0985717773437,285.02850341796875,1.0,0.3759114146232605,0.091456264257431,0.091456264257431,1.0,1.0,-1.57027006149292,0.0103390086442232,1.5599310398101809,-0.3553321361541748,0.8016539812088013,0.8016539812088013,0.0,118.38461303710938,79.0,22323.0703125,0.0,537.3689575195312,0.0,282.1278991699219,283.98956298828125,293.7526550292969,295.2196350097656,293.1499938964844,293.1499938964844,282.45001220703125,31308.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362641453742981,1.0,0.0,0.0,2.8704774379730225,2.8704938888549805,5.497960842149041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.0517578125,0.0,798.9302978515625,1895.4371337890625,0.0,1148.687255859375,0.7303965091705322,1.0,0.0,3.0,1.0,0.0
18212700,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.6620068550109863,0.178696796298027,0.1635804325342178,296.9489440917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.8150891065597534,0.3350266218185425,0.3201903998851776,296.94677734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.8792377710342407,0.4253013134002685,0.2992390990257263,297.0223693847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.7280967235565186,0.2366121262311935,0.2272228002548217,297.1200256347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.4537492990493774,0.065087579190731,0.3065149486064911,285.11053466796875,284.95001220703125,299.7554016113281,291.0014038085937,297.7328796386719,297.1184387207031,285.1259765625,1.0,0.3699025213718414,0.0,0.0,1.0,1.0,-1.580348014831543,2.9231555345177185e-06,1.5803450345993042,-0.36763796210289,0.8923181891441345,0.8923181891441345,0.0,110.60215759277344,79.0,21998.703125,0.0,522.7753295898438,0.0,282.374755859375,284.086669921875,293.77984619140625,295.1683654785156,293.1499938964844,293.1499938964844,282.45001220703125,27801.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155622005462646,1.0,0.0,0.0,3.0437138080596924,3.043730974197388,6.181600724630698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.28759765625,0.0,906.31201171875,1895.4371337890625,0.0,1018.8534545898438,0.7651837468147278,1.0,0.0,3.0,1.0,0.0
18212760,297.11737060546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.6722630262374878,0.1795578002929687,0.1642589569091797,296.9613952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.8251930475234985,0.3349739015102386,0.3199555873870849,296.958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.8910823464393616,0.4251367747783661,0.2989935278892517,297.03424072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.7373294234275818,0.2369907796382904,0.2274150550365448,297.1347961425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.4686456024646759,0.0664161443710327,0.3119192719459533,285.1344909667969,284.95001220703125,299.7366943359375,291.0033569335937,297.7396850585937,297.13360595703125,285.1300964355469,1.0,0.3640646040439605,0.0,0.0,1.0,1.0,-1.5873079299926758,1.425813024980016e-06,1.5873064994812012,-0.3690099716186523,0.9692267179489136,0.9692267179489136,0.0,103.5206527709961,67.0,22242.669921875,0.0,507.9439392089844,0.0,282.4349975585937,284.0670166015625,293.8688659667969,295.31353759765625,293.1499938964844,293.1499938964844,282.1499938964844,25721.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060817837715149,1.0,0.0,0.0,3.2670233249664307,3.2670419216156006,7.121931275833049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.25439453125,0.0,1078.5367431640625,1895.4371337890625,0.0,963.1912841796876,0.8114548921585083,1.0,0.0,3.0,1.0,0.0
18212820,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.6913532614707947,0.1796477437019348,0.1643470972776413,296.9689636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.8443512916564941,0.333292156457901,0.3183727562427521,296.9597473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.9144073724746704,0.4227665662765503,0.2974480986595154,297.04296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.7552025318145752,0.2363969832658767,0.2267846912145614,297.1516418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.487995445728302,0.0680272206664085,0.318368524312973,284.89080810546875,284.95001220703125,299.6994323730469,291.0138854980469,297.7439270019531,297.1511535644531,284.8883056640625,1.0,0.3524320721626282,0.0,0.0,1.0,1.0,-1.590652585029602,1.431225314263429e-06,1.5906511545181274,-0.3695397675037384,0.8393726944923401,0.8393726944923401,0.0,91.0185317993164,55.0,23043.345703125,0.0,476.1287231445313,0.0,282.1592712402344,283.79522705078125,294.10028076171875,295.6854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35015.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298195123672485,1.0,0.0,0.0,3.368934154510498,3.368955373764038,7.573181619591196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.83837890625,0.0,1235.5770263671875,1895.4371337890625,0.0,1107.08935546875,0.8404628038406372,1.0,0.0,3.0,1.0,0.0
