time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.6913532614707947,0.1796477437019348,0.1643470972776413,296.9689636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.8443512916564941,0.333292156457901,0.3183727562427521,296.9597473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.9144073724746704,0.4227665662765503,0.2974480986595154,297.04296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.7552025318145752,0.2363969832658767,0.2267846912145614,297.1516418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.487995445728302,0.0680272206664085,0.318368524312973,284.89080810546875,284.95001220703125,299.6994323730469,291.0138854980469,297.7439270019531,297.1511535644531,284.8883056640625,1.0,0.3524320721626282,0.0,0.0,1.0,1.0,-1.590652585029602,1.431225314263429e-06,1.5906511545181274,-0.3695397675037384,0.8393726944923401,0.8393726944923401,0.0,91.0185317993164,55.0,23043.345703125,0.0,476.1287231445313,0.0,282.1592712402344,283.79522705078125,294.10028076171875,295.6854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35015.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298195123672485,1.0,0.0,0.0,3.368934154510498,3.368955373764038,7.573181619591196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.83837890625,0.0,1235.5770263671875,1895.4371337890625,0.0,1107.08935546875,0.8404628038406372,1.0,0.0,3.0,1.0,0.0
18212940,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.7111154198646545,0.1795943826436996,0.1637296378612518,296.9760131835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.8656923770904541,0.3316200375556946,0.3161453902721405,296.96435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.9419845938682556,0.4207044541835785,0.2954389750957489,297.04901123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.7750135064125061,0.2356082648038864,0.2254799604415893,297.16033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.5042269229888916,0.0689794942736625,0.3208586275577545,285.0464782714844,284.95001220703125,299.6623840332031,291.0325927734375,297.7421875,297.1600036621094,285.0440673828125,1.0,0.3404723405838012,0.0,0.0,1.0,1.0,-1.5862476825714111,1.4239383290259866e-06,1.5862462520599363,-0.3685768246650696,0.966013491153717,0.966013491153717,0.0,79.5105972290039,43.0,22484.8828125,0.0,442.4712524414063,0.0,282.4410095214844,283.95770263671875,294.0256652832031,295.54571533203125,293.1499938964844,293.1499938964844,282.1499938964844,30218.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250330805778503,1.0,0.0,0.0,3.547940731048584,3.5479626655578613,8.399356374866329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.20458984375,0.0,1380.508056640625,1895.4371337890625,0.0,1076.8760986328125,0.8782861232757568,1.0,0.0,3.0,1.0,0.0
18213000,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.7111154198646545,0.1795943826436996,0.1637296378612518,296.9760131835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.8656923770904541,0.3316200375556946,0.3161453902721405,296.96435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.9419845938682556,0.4207044541835785,0.2954389750957489,297.04901123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.7750135064125061,0.2356082648038864,0.2254799604415893,297.16033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.5042269229888916,0.0689794942736625,0.3208586275577545,285.0464782714844,284.95001220703125,299.6623840332031,291.0325927734375,297.7421875,297.1600036621094,285.0440673828125,1.0,0.3404723405838012,0.0,0.0,1.0,1.0,-1.5862476825714111,1.4239383290259866e-06,1.5862462520599363,-0.3685768246650696,0.966013491153717,0.966013491153717,0.0,79.5105972290039,43.0,22484.8828125,0.0,442.4712524414063,0.0,282.4410095214844,283.95770263671875,294.0256652832031,295.54571533203125,293.1499938964844,293.1499938964844,282.1499938964844,30218.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250330805778503,1.0,0.0,0.0,3.547940731048584,3.5479626655578613,8.399356374866329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.20458984375,0.0,1380.508056640625,1895.4371337890625,0.0,1076.8760986328125,0.8782861232757568,1.0,0.0,3.0,1.0,0.0
18213060,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.7321959733963013,0.1789800822734832,0.1630090624094009,296.9761047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.8923529982566833,0.3293241262435913,0.3138447403907776,296.9596862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.9722551107406616,0.4177524745464325,0.2933728992938995,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.7993174195289612,0.2342895120382309,0.2240337282419204,297.1639099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.5237730741500854,0.0695054456591606,0.3217996060848236,284.8385009765625,284.95001220703125,299.6255187988281,291.05877685546875,297.73663330078125,297.1638488769531,284.84100341796875,1.0,0.3281387388706207,0.0,0.0,1.0,1.0,-1.5795377492904663,1.41286977850541e-06,1.5795363187789917,-0.3670817911624908,0.809137225151062,0.809137225151062,0.0,68.35475158691406,31.0,22975.537109375,0.0,408.6890258789063,0.0,282.1578063964844,283.74578857421875,294.1298522949219,295.73834228515625,293.1499938964844,293.1499938964844,282.45001220703125,40617.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443021893501282,1.0,0.0,0.0,3.4490671157836914,3.4490902423858643,7.937735517771216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.73291015625,0.0,1353.5474853515625,1895.4371337890625,0.0,1202.0040283203125,0.8628360629081726,1.0,0.0,3.0,1.0,0.0
18213120,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.7321959733963013,0.1789800822734832,0.1630090624094009,296.9761047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.8923529982566833,0.3293241262435913,0.3138447403907776,296.9596862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.9722551107406616,0.4177524745464325,0.2933728992938995,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.7993174195289612,0.2342895120382309,0.2240337282419204,297.1639099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.5237730741500854,0.0695054456591606,0.3217996060848236,284.8385009765625,284.95001220703125,299.6255187988281,291.05877685546875,297.73663330078125,297.1638488769531,284.84100341796875,1.0,0.3281387388706207,0.0,0.0,1.0,1.0,-1.5795377492904663,1.41286977850541e-06,1.5795363187789917,-0.3670817911624908,0.809137225151062,0.809137225151062,0.0,68.35475158691406,31.0,22975.537109375,0.0,408.6890258789063,0.0,282.1578063964844,283.74578857421875,294.1298522949219,295.73834228515625,293.1499938964844,293.1499938964844,282.45001220703125,40617.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443021893501282,1.0,0.0,0.0,3.4490671157836914,3.4490902423858643,7.937735517771216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.73291015625,0.0,1353.5474853515625,1895.4371337890625,0.0,1202.0040283203125,0.8628360629081726,1.0,0.0,3.0,1.0,0.0
18213180,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.7579854130744934,0.1787959784269333,0.1622242480516433,296.9814758300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.9278391003608704,0.3275656104087829,0.31148761510849,296.96466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.4157232642173767,0.2897315621376037,297.052490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.8276516795158386,0.2332921326160431,0.222479909658432,297.16632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.5487188100814819,0.0699446946382522,0.321615993976593,285.02618408203125,284.95001220703125,299.5888366699219,291.0917358398437,297.7301025390625,297.16619873046875,285.02398681640625,1.0,0.3151989579200744,0.0,0.0,1.0,1.0,-1.5683284997940063,1.39448036406975e-06,1.5683270692825315,-0.3645436763763428,0.9371790289878844,0.9371790289878844,0.0,57.587520599365234,25.0,22311.32421875,0.0,374.1192321777344,0.0,282.44122314453125,283.94073486328125,294.033203125,295.5450134277344,293.1499938964844,293.1499938964844,282.1499938964844,32026.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276426315307617,1.0,0.0,0.0,3.5604803562164307,3.560502767562866,8.458833349322958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.7587890625,0.0,1406.83447265625,1895.4371337890625,0.0,1093.2752685546875,0.8825441002845764,1.0,0.0,3.0,1.0,0.0
18213240,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.7579854130744934,0.1787959784269333,0.1622242480516433,296.9814758300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.9278391003608704,0.3275656104087829,0.31148761510849,296.96466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.4157232642173767,0.2897315621376037,297.052490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.8276516795158386,0.2332921326160431,0.222479909658432,297.16632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.5487188100814819,0.0699446946382522,0.321615993976593,285.02618408203125,284.95001220703125,299.5888366699219,291.0917358398437,297.7301025390625,297.16619873046875,285.02398681640625,1.0,0.3151989579200744,0.0,0.0,1.0,1.0,-1.5683284997940063,1.39448036406975e-06,1.5683270692825315,-0.3645436763763428,0.9371790289878844,0.9371790289878844,0.0,57.587520599365234,25.0,22311.32421875,0.0,374.1192321777344,0.0,282.44122314453125,283.94073486328125,294.033203125,295.5450134277344,293.1499938964844,293.1499938964844,282.1499938964844,32026.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276426315307617,1.0,0.0,0.0,3.5604803562164307,3.560502767562866,8.458833349322958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.7587890625,0.0,1406.83447265625,1895.4371337890625,0.0,1093.2752685546875,0.8825441002845764,1.0,0.0,3.0,1.0,0.0
18213300,297.1238098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.7692239880561829,0.1785845905542373,0.1620450168848037,296.98260498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.9431976079940796,0.3265604674816131,0.3105741441249847,296.97723388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.4157807528972626,0.2769137322902679,297.0530090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.8387998342514038,0.2326973378658294,0.2219055593013763,297.1670837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.5594455599784851,0.0701344534754753,0.3219824433326721,284.8777770996094,284.95001220703125,299.570556640625,291.11053466796875,297.7270812988281,297.1670837402344,284.85235595703125,1.0,0.3090533018112182,0.0,0.0,1.0,1.0,-1.5523709058761597,1.3687100590686896e-06,1.5523695945739746,-0.3612633645534515,0.8443644642829895,0.8443644642829895,0.0,53.70808410644531,25.0,22806.16796875,0.0,355.4132995605469,0.0,282.1996459960937,283.7467346191406,294.138916015625,295.76287841796875,293.1499938964844,293.1499938964844,282.1499938964844,36009.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348162293434143,1.0,0.0,0.0,3.5653083324432373,3.5653316974639893,8.481789564029896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.15478515625,0.0,1441.04296875,1895.4371337890625,0.0,1139.2509765625,0.8836310505867004,1.0,0.0,3.0,1.0,0.0
18213360,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.7800583839416504,0.1780777424573898,0.1615711003541946,296.9803771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.9572254419326782,0.3252167701721191,0.3093026280403137,296.99859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.9990000128746032,0.4168320596218109,0.2649261951446533,297.051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.8496636152267456,0.2318452894687652,0.2210691273212433,297.16705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.5697477459907532,0.0702453106641769,0.3220201432704925,284.8228759765625,284.95001220703125,299.55230712890625,291.1307373046875,297.7235412597656,297.16705322265625,284.8273010253906,1.0,0.3029734194278717,0.0,0.0,1.0,1.0,-1.5349262952804563,1.3408747463472537e-06,1.5349249839782717,-0.3576569259166717,0.7693881988525391,0.7693881988525391,0.0,50.20096969604492,28.0,22352.8671875,0.0,337.5361022949219,0.0,282.1585693359375,283.7535705566406,294.1570739746094,295.72882080078125,293.1499938964844,293.1499938964844,282.45001220703125,44236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379717588424683,1.0,0.0,0.0,3.3345558643341064,3.334578514099121,7.419409371323127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7578125,0.0,1266.0225830078125,1895.4371337890625,0.0,1159.882080078125,0.8408094048500061,1.0,0.0,3.0,1.0,0.0
18213420,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.7956205010414124,0.1778298467397689,0.1609756052494049,296.984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.9750073552131652,0.3236390650272369,0.3073730170726776,297.0578918457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.421317845582962,0.2491592466831207,297.0531005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.865293562412262,0.2308951467275619,0.2198116779327392,297.1693115234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.5844917297363281,0.0706787779927253,0.3227785229682922,285.01129150390625,284.95001220703125,299.5202941894531,291.1695251464844,297.71881103515625,297.1690979003906,285.01007080078125,1.0,0.295438677072525,0.0,0.0,1.0,1.0,-1.5123579502105713,1.3054471992290928e-06,1.5123566389083862,-0.3530967831611633,0.8841242790222168,0.8841242790222168,0.0,45.81365585327149,28.0,21581.21484375,0.0,315.3432312011719,0.0,282.4342956542969,283.9533386230469,294.0754699707031,295.5356750488281,293.1499938964844,293.1499938964844,282.45001220703125,33162.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616662859916687,1.0,0.0,0.0,3.3964900970458984,3.39651107788086,7.697576052123623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.9443359375,0.0,1249.239501953125,1895.4371337890625,0.0,1025.4742431640625,0.8474001884460449,1.0,0.0,3.0,1.0,0.0
18213480,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.7976056337356567,0.1778252869844436,0.1609548330307006,296.9852600097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.9770529866218568,0.3234618008136749,0.3071869015693664,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.4220389425754547,0.2473247349262237,297.0536193847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.8672778010368347,0.2307939529418945,0.2196967452764511,297.1697692871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.5863598585128784,0.0707574039697647,0.3230214715003967,285.009521484375,284.95001220703125,299.51593017578125,291.17510986328125,297.71826171875,297.1695861816406,285.0067138671875,1.0,0.2946062982082367,0.0,0.0,1.0,1.0,-1.510059833526611,1.3018715208090723e-06,1.5100586414337158,-0.3526281416416168,0.8876903057098389,0.8876903057098389,0.0,45.32558822631836,46.0,21560.111328125,0.0,313.0110168457031,0.0,282.4398193359375,283.9490661621094,294.0839233398437,295.54656982421875,293.1499938964844,293.1499938964844,282.75,32879.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147372722625732,1.0,0.0,0.0,3.417086362838745,3.417107582092285,7.791215352881409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.22216796875,0.0,1267.2940673828125,1895.4371337890625,0.0,1013.9124755859376,0.8511220812797546,1.0,0.0,3.0,1.0,0.0
18213540,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.7986243367195129,0.1780214458703994,0.1610547006130218,296.9951477050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.9768139123916626,0.3223146498203277,0.3059915006160736,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.9990000128746032,0.4270782470703125,0.2465591430664062,297.0601501464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.867316484451294,0.2301995307207107,0.2190459072589874,297.17462158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.5893555283546448,0.0715357214212417,0.3262703120708465,285.1661682128906,284.95001220703125,299.47967529296875,291.22412109375,297.71368408203125,297.17437744140625,285.1668395996094,1.0,0.2952138483524322,0.0,0.0,1.0,1.0,-1.5109286308288574,1.303273734265531e-06,1.5109273195266724,-0.3529191017150879,1.0,1.0,0.0,45.15363693237305,64.0,21031.015625,0.0,312.9786071777344,0.0,282.7413024902344,284.11602783203125,294.1181945800781,295.5174865722656,293.1499938964844,293.1499938964844,282.45001220703125,30075.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890330076217651,1.0,0.0,0.0,3.65483832359314,3.654861450195313,8.913117426345707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.47265625,0.0,1494.1708984375,1895.4371337890625,0.0,869.56591796875,0.9016889333724976,1.0,0.0,3.0,1.0,0.0
18213600,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.7986243367195129,0.1780214458703994,0.1610547006130218,296.9951477050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.9768139123916626,0.3223146498203277,0.3059915006160736,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.9990000128746032,0.4270782470703125,0.2465591430664062,297.0601501464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.867316484451294,0.2301995307207107,0.2190459072589874,297.17462158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.5893555283546448,0.0715357214212417,0.3262703120708465,285.1661682128906,284.95001220703125,299.47967529296875,291.22412109375,297.71368408203125,297.17437744140625,285.1668395996094,1.0,0.2952138483524322,0.0,0.0,1.0,1.0,-1.5109286308288574,1.303273734265531e-06,1.5109273195266724,-0.3529191017150879,1.0,1.0,0.0,45.15363693237305,64.0,21031.015625,0.0,312.9786071777344,0.0,282.7413024902344,284.11602783203125,294.1181945800781,295.5174865722656,293.1499938964844,293.1499938964844,282.45001220703125,30075.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890330076217651,1.0,0.0,0.0,3.65483832359314,3.654861450195313,8.913117426345707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.47265625,0.0,1494.1708984375,1895.4371337890625,0.0,869.56591796875,0.9016889333724976,1.0,0.0,3.0,1.0,0.0
18213660,297.1244812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.7827226519584656,0.177425354719162,0.1609502434730529,296.9956359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.9567233324050904,0.3203194439411163,0.3046012222766876,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.9990000128746032,0.4261768460273742,0.2612846195697784,297.0597839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.8499934077262878,0.2289752811193466,0.2182933390140533,297.17596435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.5784450173377991,0.0720162913203239,0.329726368188858,284.94842529296875,284.95001220703125,299.44354248046875,291.277099609375,297.70562744140625,297.176025390625,284.9454040527344,1.0,0.3026103079319,0.0,0.0,1.0,1.0,-1.5300509929656982,1.333229761257826e-06,1.5300495624542236,-0.3568035066127777,0.96086847782135,0.96086847782135,0.0,49.16851806640625,82.0,22091.03515625,0.0,332.47686767578125,0.0,282.4558410644531,283.859375,294.3430480957031,295.864990234375,293.1499938964844,293.1499938964844,282.1499938964844,33462.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075493097305298,1.0,0.0,0.0,3.767292022705078,3.7673168182373047,9.470040822634472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.9853515625,0.0,1648.02392578125,1895.4371337890625,0.0,971.6455688476562,0.9292738437652588,1.0,0.0,3.0,1.0,0.0
18213720,297.1244812011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.7827226519584656,0.177425354719162,0.1609502434730529,296.9956359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.9567233324050904,0.3203194439411163,0.3046012222766876,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.9990000128746032,0.4261768460273742,0.2612846195697784,297.0597839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.8499934077262878,0.2289752811193466,0.2182933390140533,297.17596435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.5784450173377991,0.0720162913203239,0.329726368188858,284.94842529296875,284.95001220703125,299.44354248046875,291.277099609375,297.70562744140625,297.176025390625,284.9454040527344,1.0,0.3026103079319,0.0,0.0,1.0,1.0,-1.5300509929656982,1.333229761257826e-06,1.5300495624542236,-0.3568035066127777,0.96086847782135,0.96086847782135,0.0,49.16851806640625,82.0,22091.03515625,0.0,332.47686767578125,0.0,282.4558410644531,283.859375,294.3430480957031,295.864990234375,293.1499938964844,293.1499938964844,282.1499938964844,33462.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075493097305298,1.0,0.0,0.0,3.767292022705078,3.7673168182373047,9.470040822634472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.9853515625,0.0,1648.02392578125,1895.4371337890625,0.0,971.6455688476562,0.9292738437652588,1.0,0.0,3.0,1.0,0.0
18213780,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.7562387585639954,0.1760377287864685,0.1600794345140457,296.9877624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.9193172454833984,0.3174265623092651,0.3022849261760711,297.0377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.9990000128746032,0.4172739088535309,0.2879967391490936,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.8226824402809143,0.2270330190658569,0.2168544232845306,297.171630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.5569106936454773,0.0719037503004074,0.331219732761383,284.7955322265625,284.95001220703125,299.4074401855469,291.3333435058594,297.6928100585937,297.1719055175781,284.80596923828125,1.0,0.3149988055229187,0.0,0.0,1.0,1.0,-1.5583549737930298,1.3783602526018512e-06,1.5583536624908447,-0.3625414967536926,0.7869734764099121,0.7869734764099121,0.0,56.88618469238281,85.0,22843.09375,0.0,366.8777160644531,0.0,282.1572570800781,283.7197265625,294.4312438964844,296.0309753417969,293.1499938964844,293.1499938964844,282.45001220703125,45361.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326399445533752,1.0,0.0,0.0,3.472163915634156,3.4721879959106445,8.044401624829334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.64111328125,0.0,1410.8004150390625,1895.4371337890625,0.0,1125.166259765625,0.8723484873771667,1.0,0.0,3.0,1.0,0.0
18213840,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.7562387585639954,0.1760377287864685,0.1600794345140457,296.9877624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.9193172454833984,0.3174265623092651,0.3022849261760711,297.0377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.9990000128746032,0.4172739088535309,0.2879967391490936,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.8226824402809143,0.2270330190658569,0.2168544232845306,297.171630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.5569106936454773,0.0719037503004074,0.331219732761383,284.7955322265625,284.95001220703125,299.4074401855469,291.3333435058594,297.6928100585937,297.1719055175781,284.80596923828125,1.0,0.3149988055229187,0.0,0.0,1.0,1.0,-1.5583549737930298,1.3783602526018512e-06,1.5583536624908447,-0.3625414967536926,0.7869734764099121,0.7869734764099121,0.0,56.88618469238281,85.0,22843.09375,0.0,366.8777160644531,0.0,282.1572570800781,283.7197265625,294.4312438964844,296.0309753417969,293.1499938964844,293.1499938964844,282.45001220703125,45361.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326399445533752,1.0,0.0,0.0,3.472163915634156,3.4721879959106445,8.044401624829334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.64111328125,0.0,1410.8004150390625,1895.4371337890625,0.0,1125.166259765625,0.8723484873771667,1.0,0.0,3.0,1.0,0.0
18213900,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.7424704432487488,0.1756224632263183,0.1597144156694412,296.987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.8998076915740967,0.316319078207016,0.3012134134769439,296.9928894042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.9881526827812196,0.4118786156177521,0.2903057038784027,297.0517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.8074411749839783,0.226273626089096,0.2161789238452911,297.1686096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.5444130301475525,0.0717367380857467,0.3314040899276733,284.9678955078125,284.95001220703125,299.3894348144531,291.36248779296875,297.6857604980469,297.1688537597656,284.9900817871094,1.0,0.3199510872364044,0.0,0.0,1.0,1.0,-1.559006929397583,1.3792709978588391e-06,1.5590054988861084,-0.3623654246330261,0.875706672668457,0.875706672668457,0.0,61.64673614501953,85.0,22287.021484375,0.0,379.7971801757813,0.0,282.39630126953125,283.9237976074219,294.3387756347656,295.82098388671875,293.1499938964844,293.1499938964844,282.45001220703125,37558.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240645051002502,1.0,0.0,0.0,3.4512181282043457,3.451240539550781,7.947638778205146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.35986328125,0.0,1334.0821533203125,1895.4371337890625,0.0,1070.833740234375,0.8660946488380432,1.0,0.0,3.0,1.0,0.0
18213960,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.7313882112503052,0.1754594594240188,0.159657210111618,296.99029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.8843980431556702,0.3155210018157959,0.3005348742008209,296.9717102050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.9713154435157776,0.4086352884769439,0.2875027954578399,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.7937504053115845,0.225738063454628,0.2157748937606811,297.16619873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.5338646769523621,0.071612536907196,0.331620991230011,285.0149230957031,284.95001220703125,299.3714294433594,291.3921813964844,297.67987060546875,297.1664123535156,285.013671875,1.0,0.3241668045520782,0.0,0.0,1.0,1.0,-1.5543612241744995,1.3717824458581165e-06,1.5543599128723145,-0.3613961935043335,0.9246718287467957,0.9246718287467957,0.0,66.13961029052734,88.0,22304.376953125,0.0,389.3095397949219,0.0,282.4411926269531,283.93505859375,294.34246826171875,295.85272216796875,293.1499938964844,293.1499938964844,282.1499938964844,32988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171928644180298,1.0,0.0,0.0,3.569291114807129,3.569313764572144,8.500749686390918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.18017578125,0.0,1423.1800537109375,1895.4371337890625,0.0,1028.674072265625,0.8852659463882446,1.0,0.0,3.0,1.0,0.0
18214020,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.7144653797149658,0.1744052320718765,0.1592201888561248,296.98748779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.8615889549255371,0.3131040036678314,0.2988240718841553,296.9469299316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.9428600668907166,0.4036032259464264,0.2839726209640503,297.0493469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.7731928825378418,0.2240740656852722,0.2147014886140823,297.16021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.5186281800270081,0.0711932703852653,0.3314751386642456,284.8390197753906,284.95001220703125,299.3354797363281,291.45294189453125,297.66717529296875,297.1605224609375,284.84527587890625,1.0,0.3310921788215637,0.0,0.0,1.0,1.0,-1.5460827350616455,1.35847096771613e-06,1.546081304550171,-0.3596017062664032,0.7764797210693359,0.7764797210693359,0.0,73.70573425292969,91.0,22651.099609375,0.0,404.87896728515625,0.0,282.1582336425781,283.77069091796875,294.4862976074219,296.06695556640625,293.1499938964844,293.1499938964844,282.45001220703125,43809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286275386810303,1.0,0.0,0.0,3.342301607131958,3.3423242568969727,7.453917874045146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.18212890625,0.0,1270.534912109375,1895.4371337890625,0.0,1099.5106201171875,0.842688798904419,1.0,0.0,3.0,1.0,0.0
18214080,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.7144653797149658,0.1744052320718765,0.1592201888561248,296.98748779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.8615889549255371,0.3131040036678314,0.2988240718841553,296.9469299316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.9428600668907166,0.4036032259464264,0.2839726209640503,297.0493469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.7731928825378418,0.2240740656852722,0.2147014886140823,297.16021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.5186281800270081,0.0711932703852653,0.3314751386642456,284.8390197753906,284.95001220703125,299.3354797363281,291.45294189453125,297.66717529296875,297.1605224609375,284.84527587890625,1.0,0.3310921788215637,0.0,0.0,1.0,1.0,-1.5460827350616455,1.35847096771613e-06,1.546081304550171,-0.3596017062664032,0.7764797210693359,0.7764797210693359,0.0,73.70573425292969,91.0,22651.099609375,0.0,404.87896728515625,0.0,282.1582336425781,283.77069091796875,294.4862976074219,296.06695556640625,293.1499938964844,293.1499938964844,282.45001220703125,43809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286275386810303,1.0,0.0,0.0,3.342301607131958,3.3423242568969727,7.453917874045146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.18212890625,0.0,1270.534912109375,1895.4371337890625,0.0,1099.5106201171875,0.842688798904419,1.0,0.0,3.0,1.0,0.0
18214140,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.7012007236480713,0.1738344430923462,0.1587203592061996,296.99072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.8457973599433899,0.3112692236900329,0.2970667779445648,296.9454650878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.9215760827064514,0.4007173478603363,0.2817233204841614,297.0502319335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.7587979435920715,0.2228152602910995,0.2135585844516754,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.5084202885627747,0.0709543079137802,0.3311220407485962,285.03338623046875,284.95001220703125,299.2995300292969,291.5149841308594,297.65631103515625,297.1568603515625,285.0312805175781,1.0,0.3364968597888946,0.0,0.0,1.0,1.0,-1.5388729572296145,1.3469680197886191e-06,1.5388716459274292,-0.3580911159515381,0.9138097167015076,0.9138097167015076,0.0,79.77059936523438,79.0,22106.6015625,0.0,416.9217834472656,0.0,282.4402160644531,283.9646301269531,294.4403076171875,295.9291381835937,293.1499938964844,293.1499938964844,282.1499938964844,31988.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086797714233398,1.0,0.0,0.0,3.4687886238098145,3.4688100814819336,8.028768547774234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.21728515625,0.0,1312.229736328125,1895.4371337890625,0.0,978.1989135742188,0.8620268106460571,1.0,0.0,3.0,1.0,0.0
18214200,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.7012007236480713,0.1738344430923462,0.1587203592061996,296.99072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.8457973599433899,0.3112692236900329,0.2970667779445648,296.9454650878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.9215760827064514,0.4007173478603363,0.2817233204841614,297.0502319335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.7587979435920715,0.2228152602910995,0.2135585844516754,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.5084202885627747,0.0709543079137802,0.3311220407485962,285.03338623046875,284.95001220703125,299.2995300292969,291.5149841308594,297.65631103515625,297.1568603515625,285.0312805175781,1.0,0.3364968597888946,0.0,0.0,1.0,1.0,-1.5388729572296145,1.3469680197886191e-06,1.5388716459274292,-0.3580911159515381,0.9138097167015076,0.9138097167015076,0.0,79.77059936523438,79.0,22106.6015625,0.0,416.9217834472656,0.0,282.4402160644531,283.9646301269531,294.4403076171875,295.9291381835937,293.1499938964844,293.1499938964844,282.1499938964844,31988.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086797714233398,1.0,0.0,0.0,3.4687886238098145,3.4688100814819336,8.028768547774234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.21728515625,0.0,1312.229736328125,1895.4371337890625,0.0,978.1989135742188,0.8620268106460571,1.0,0.0,3.0,1.0,0.0
18214260,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.6987804174423218,0.1728143095970153,0.1580413728952407,296.9886169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.8425909280776978,0.3089334964752197,0.2951480746269226,296.9390563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.9169819951057434,0.3973201811313629,0.2796232402324676,297.0475769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.7559291124343872,0.2212099432945251,0.2122551500797271,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.5069617033004761,0.0707030370831489,0.3303710520267486,284.8510131835937,284.95001220703125,299.2635803222656,291.5776672363281,297.64569091796875,297.1537170410156,284.85662841796875,1.0,0.3356519639492035,0.0,0.0,1.0,1.0,-1.5307711362838743,1.3340788882487686e-06,1.5307698249816897,-0.3563126027584076,0.7721120119094849,0.7721120119094849,0.0,80.32499694824219,67.0,22473.974609375,0.0,413.9953918457031,0.0,282.158935546875,283.79180908203125,294.6109619140625,296.1773376464844,293.1499938964844,293.1499938964844,282.45001220703125,42891.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620302677154541,1.0,0.0,0.0,3.2759575843811035,3.275979518890381,7.160937229855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.787109375,0.0,1201.7608642578125,1895.4371337890625,0.0,1047.59912109375,0.8274362683296204,1.0,0.0,3.0,1.0,0.0
18214320,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.6987804174423218,0.1728143095970153,0.1580413728952407,296.9886169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.8425909280776978,0.3089334964752197,0.2951480746269226,296.9390563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.9169819951057434,0.3973201811313629,0.2796232402324676,297.0475769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.7559291124343872,0.2212099432945251,0.2122551500797271,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.5069617033004761,0.0707030370831489,0.3303710520267486,284.8510131835937,284.95001220703125,299.2635803222656,291.5776672363281,297.64569091796875,297.1537170410156,284.85662841796875,1.0,0.3356519639492035,0.0,0.0,1.0,1.0,-1.5307711362838743,1.3340788882487686e-06,1.5307698249816897,-0.3563126027584076,0.7721120119094849,0.7721120119094849,0.0,80.32499694824219,67.0,22473.974609375,0.0,413.9953918457031,0.0,282.158935546875,283.79180908203125,294.6109619140625,296.1773376464844,293.1499938964844,293.1499938964844,282.45001220703125,42891.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620302677154541,1.0,0.0,0.0,3.2759575843811035,3.275979518890381,7.160937229855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.787109375,0.0,1201.7608642578125,1895.4371337890625,0.0,1047.59912109375,0.8274362683296204,1.0,0.0,3.0,1.0,0.0
18214380,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.7041557431221008,0.1723075807094574,0.1572333723306656,296.99249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.8479227423667908,0.3071845173835754,0.2930931150913238,296.9429016113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.9238677024841307,0.3949028849601745,0.2775503993034363,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.7608792185783386,0.2200285941362381,0.2108034491539001,297.15240478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.5112448334693909,0.0706247985363006,0.3289634883403778,285.03582763671875,284.95001220703125,299.2276306152344,291.64031982421875,297.6366882324219,297.1523742675781,285.0331420898437,1.0,0.3307259082794189,0.0,0.0,1.0,1.0,-1.52141010761261,1.3193346148909768e-06,1.5214087963104248,-0.3543708026409149,0.9073152542114258,0.9073152542114258,0.0,76.78472900390625,55.0,21939.66015625,0.0,399.8143005371094,0.0,282.4396057128906,283.9745788574219,294.5731201171875,296.0528869628906,293.1499938964844,293.1499938964844,282.1499938964844,31549.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021471619606018,1.0,0.0,0.0,3.419889211654663,3.419910192489624,7.804002279954148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.20166015625,0.0,1260.7108154296875,1895.4371337890625,0.0,940.8221435546876,0.8507255911827087,1.0,0.0,3.0,1.0,0.0
18214440,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.7041557431221008,0.1723075807094574,0.1572333723306656,296.99249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.8479227423667908,0.3071845173835754,0.2930931150913238,296.9429016113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.9238677024841307,0.3949028849601745,0.2775503993034363,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.7608792185783386,0.2200285941362381,0.2108034491539001,297.15240478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.5112448334693909,0.0706247985363006,0.3289634883403778,285.03582763671875,284.95001220703125,299.2276306152344,291.64031982421875,297.6366882324219,297.1523742675781,285.0331420898437,1.0,0.3307259082794189,0.0,0.0,1.0,1.0,-1.52141010761261,1.3193346148909768e-06,1.5214087963104248,-0.3543708026409149,0.9073152542114258,0.9073152542114258,0.0,76.78472900390625,55.0,21939.66015625,0.0,399.8143005371094,0.0,282.4396057128906,283.9745788574219,294.5731201171875,296.0528869628906,293.1499938964844,293.1499938964844,282.1499938964844,31549.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021471619606018,1.0,0.0,0.0,3.419889211654663,3.419910192489624,7.804002279954148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.20166015625,0.0,1260.7108154296875,1895.4371337890625,0.0,940.8221435546876,0.8507255911827087,1.0,0.0,3.0,1.0,0.0
18214500,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.7095550894737244,0.1719755232334137,0.156949371099472,296.99334716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.8535774350166321,0.3062227368354797,0.2922196388244629,296.9428100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.9312406182289124,0.3935155570507049,0.2766698896884918,297.0496520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.7661118507385254,0.2193892002105713,0.2101891338825225,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.5155880451202393,0.0706163048744201,0.3285031914710998,284.8985290527344,284.95001220703125,299.2096252441406,291.6714782714844,297.6324462890625,297.1522216796875,284.8738708496094,1.0,0.3271908164024353,0.0,0.0,1.0,1.0,-1.5176748037338257,1.3134690561855678e-06,1.5176734924316406,-0.3535711765289306,0.8266066908836365,0.8266066908836365,0.0,73.89740753173828,55.0,22560.955078125,0.0,390.3901672363281,0.0,282.20245361328125,283.79083251953125,294.701171875,296.299560546875,293.1499938964844,293.1499938964844,282.1499938964844,35450.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099168062210083,1.0,0.0,0.0,3.434098958969116,3.4341208934783936,7.868988518566766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.77783203125,0.0,1302.1046142578125,1895.4371337890625,0.0,985.4105224609376,0.8540926575660706,1.0,0.0,3.0,1.0,0.0
18214560,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.7153015732765198,0.17139333486557,0.1563913971185684,296.9913635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.8601781129837036,0.3049729168415069,0.2910177707672119,296.93896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.9396271109580994,0.3917365968227386,0.2754374146461487,297.0478820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.7722004055976868,0.2185372114181518,0.2093356102705001,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.520646333694458,0.0705245807766914,0.3276549577713012,284.8516845703125,284.95001220703125,299.191650390625,291.702392578125,297.6276550292969,297.1512451171875,284.8573608398437,1.0,0.3230275511741638,0.0,0.0,1.0,1.0,-1.5120413303375244,1.3046643516645418e-06,1.5120400190353394,-0.3523878157138824,0.7652655243873596,0.7652655243873596,0.0,70.65278625488281,43.0,22277.662109375,0.0,379.1168212890625,0.0,282.15966796875,283.8016052246094,294.74078369140625,296.29864501953125,293.1499938964844,293.1499938964844,282.45001220703125,42856.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148422956466675,1.0,0.0,0.0,3.228834629058838,3.228856086730957,6.956406082281319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.40576171875,0.0,1158.5191650390625,1895.4371337890625,0.0,1014.5406494140624,0.8171105980873108,1.0,0.0,3.0,1.0,0.0
18214620,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.7301438450813293,0.1709879785776138,0.1555324792861938,296.9957275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.8788168430328369,0.3033960461616516,0.2889749109745025,296.94390869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.9617766737937928,0.3895453512668609,0.2734191715717315,297.0505065917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.7892186641693115,0.2174986004829406,0.2078681290149688,297.1513977050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.534695565700531,0.0705643221735954,0.3260805606842041,285.034912109375,284.95001220703125,299.15704345703125,291.76080322265625,297.6201171875,297.1513366699219,285.0324401855469,1.0,0.3136996626853943,0.0,0.0,1.0,1.0,-1.5024800300598145,1.289840042772994e-06,1.5024787187576294,-0.3504534661769867,0.8968008160591125,0.8968008160591125,0.0,63.1654052734375,43.0,21759.177734375,0.0,355.1006164550781,0.0,282.4373779296875,283.9824523925781,294.69488525390625,296.1651611328125,293.1499938964844,293.1499938964844,282.45001220703125,31487.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976210832595825,1.0,0.0,0.0,3.369279861450196,3.369300603866577,7.574735718662851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.17236328125,0.0,1211.5399169921875,1895.4371337890625,0.0,915.640380859375,0.8395562767982483,1.0,0.0,3.0,1.0,0.0
18214680,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.730918288230896,0.1709794402122497,0.1555124223232269,296.9959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.8798161745071411,0.303340345621109,0.2889092564582824,296.9442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.9628807306289672,0.3894650936126709,0.2733551859855652,297.0506896972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.7901245355606079,0.2174633890390396,0.2078211903572082,297.1514587402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.5354521870613098,0.0705712363123893,0.3260412216186523,285.0340576171875,284.95001220703125,299.15557861328125,291.76318359375,297.6198425292969,297.1513977050781,285.0311584472656,1.0,0.3132817149162292,0.0,0.0,1.0,1.0,-1.5021966695785522,1.2894018937004148e-06,1.5021953582763672,-0.3503952622413635,0.8984498977661133,0.8984498977661133,0.0,62.81934356689453,31.0,21759.919921875,0.0,354.07586669921875,0.0,282.4391174316406,283.9805908203125,294.6986999511719,296.1704406738281,293.1499938964844,293.1499938964844,282.75,31424.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972485542297363,1.0,0.0,0.0,3.377815723419189,3.377836465835572,7.6131647119837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.6484375,0.0,1219.225341796875,1895.4371337890625,0.0,913.59521484375,0.8412224054336548,1.0,0.0,3.0,1.0,0.0
