time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214740,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.7551229000091553,0.171020433306694,0.1551345735788345,297.0052185058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.911133587360382,0.3022667169570923,0.2874392569065094,296.9548034667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.9924871921539308,0.3878474533557892,0.2718879282474518,297.0572204589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.8173565864562988,0.2168329060077667,0.2067854255437851,297.154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.5590843558311462,0.0708889439702034,0.325493574142456,285.1806640625,284.95001220703125,299.1194763183594,291.8221740722656,297.61376953125,297.15411376953125,285.1802978515625,1.0,0.3022008240222931,0.0,0.0,1.0,1.0,-1.4963146448135376,1.2803313893527957e-06,1.4963133335113523,-0.3491906821727752,1.0,1.0,0.0,53.63030624389648,25.0,21195.056640625,0.0,327.7815246582031,0.0,282.7410583496094,284.1356201171875,294.7426147460937,296.1602478027344,293.1499938964844,293.1499938964844,282.45001220703125,29721.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771462917327881,1.0,0.0,0.0,3.632986068725586,3.6330087184906006,8.806853202258935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.6123046875,0.0,1467.56103515625,1895.4371337890625,0.0,809.387451171875,0.896530270576477,1.0,0.0,3.0,1.0,0.0
18214800,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.7551229000091553,0.171020433306694,0.1551345735788345,297.0052185058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.911133587360382,0.3022667169570923,0.2874392569065094,296.9548034667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.9924871921539308,0.3878474533557892,0.2718879282474518,297.0572204589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.8173565864562988,0.2168329060077667,0.2067854255437851,297.154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.5590843558311462,0.0708889439702034,0.325493574142456,285.1806640625,284.95001220703125,299.1194763183594,291.8221740722656,297.61376953125,297.15411376953125,285.1802978515625,1.0,0.3022008240222931,0.0,0.0,1.0,1.0,-1.4963146448135376,1.2803313893527957e-06,1.4963133335113523,-0.3491906821727752,1.0,1.0,0.0,53.63030624389648,25.0,21195.056640625,0.0,327.7815246582031,0.0,282.7410583496094,284.1356201171875,294.7426147460937,296.1602478027344,293.1499938964844,293.1499938964844,282.45001220703125,29721.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771462917327881,1.0,0.0,0.0,3.632986068725586,3.6330087184906006,8.806853202258935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.6123046875,0.0,1467.56103515625,1895.4371337890625,0.0,809.387451171875,0.896530270576477,1.0,0.0,3.0,1.0,0.0
18214860,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.777629017829895,0.1702922731637954,0.1545310765504837,297.0051574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.9418520331382751,0.300348699092865,0.2857223749160766,296.96826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.386653333902359,0.2557152509689331,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.8397020101547241,0.2155978083610534,0.2056195735931396,297.1551513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.5803704261779785,0.0710420459508895,0.3253973722457886,284.93145751953125,284.95001220703125,299.083251953125,291.8786926269531,297.6068725585937,297.1551818847656,284.923583984375,1.0,0.2916943728923797,0.0,0.0,1.0,1.0,-1.4748892784118652,1.2476912161218934e-06,1.4748880863189695,-0.3449224233627319,0.9478827118873596,0.9478827118873596,0.0,46.771141052246094,25.0,21791.4921875,0.0,300.0432434082031,0.0,282.45733642578125,283.8509826660156,294.9493103027344,296.4783020019531,293.1499938964844,293.1499938964844,282.1499938964844,33615.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597136914730072,1.0,0.0,0.0,3.748243808746338,3.748268365859986,9.37451773097564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.44580078125,0.0,1626.91748046875,1895.4371337890625,0.0,912.9834594726562,0.924858570098877,1.0,0.0,3.0,1.0,0.0
18214920,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.777629017829895,0.1702922731637954,0.1545310765504837,297.0051574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.9418520331382751,0.300348699092865,0.2857223749160766,296.96826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.386653333902359,0.2557152509689331,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.8397020101547241,0.2155978083610534,0.2056195735931396,297.1551513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.5803704261779785,0.0710420459508895,0.3253973722457886,284.93145751953125,284.95001220703125,299.083251953125,291.8786926269531,297.6068725585937,297.1551818847656,284.923583984375,1.0,0.2916943728923797,0.0,0.0,1.0,1.0,-1.4748892784118652,1.2476912161218934e-06,1.4748880863189695,-0.3449224233627319,0.9478827118873596,0.9478827118873596,0.0,46.771141052246094,25.0,21791.4921875,0.0,300.0432434082031,0.0,282.45733642578125,283.8509826660156,294.9493103027344,296.4783020019531,293.1499938964844,293.1499938964844,282.1499938964844,33615.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597136914730072,1.0,0.0,0.0,3.748243808746338,3.748268365859986,9.37451773097564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.44580078125,0.0,1626.91748046875,1895.4371337890625,0.0,912.9834594726562,0.924858570098877,1.0,0.0,3.0,1.0,0.0
18214980,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.7918211817741394,0.1687766909599304,0.153126448392868,296.9967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.9601386785507202,0.2975187301635742,0.2830296754837036,297.0033264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.9990000128746032,0.3879620432853699,0.2403384745121002,297.0504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.8540006875991821,0.2136478275060653,0.2037333399057388,297.1532897949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.5938026905059814,0.0709154158830642,0.3243302404880523,284.7481384277344,284.95001220703125,299.04693603515625,291.9322204589844,297.5981140136719,297.15338134765625,284.7615966796875,1.0,0.2831785976886749,0.0,0.0,1.0,1.0,-1.4456862211227417,1.2039458852086682e-06,1.4456850290298462,-0.3388161361217499,0.7282047271728516,0.7282047271728516,0.0,42.52621078491211,43.0,21588.908203125,0.0,277.073974609375,0.0,282.1582946777344,283.7233581542969,295.0014953613281,296.5604248046875,293.1499938964844,293.1499938964844,282.45001220703125,50988.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167487502098083,1.0,0.0,0.0,3.264281988143921,3.2643051147460938,7.109984494491073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.48974609375,0.0,1245.1812744140625,1895.4371337890625,0.0,1025.9923095703125,0.8318672776222229,1.0,0.0,3.0,1.0,0.0
18215040,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.7918211817741394,0.1687766909599304,0.153126448392868,296.9967041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.9601386785507202,0.2975187301635742,0.2830296754837036,297.0033264160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.9990000128746032,0.3879620432853699,0.2403384745121002,297.0504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.8540006875991821,0.2136478275060653,0.2037333399057388,297.1532897949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.5938026905059814,0.0709154158830642,0.3243302404880523,284.7481384277344,284.95001220703125,299.04693603515625,291.9322204589844,297.5981140136719,297.15338134765625,284.7615966796875,1.0,0.2831785976886749,0.0,0.0,1.0,1.0,-1.4456862211227417,1.2039458852086682e-06,1.4456850290298462,-0.3388161361217499,0.7282047271728516,0.7282047271728516,0.0,42.52621078491211,43.0,21588.908203125,0.0,277.073974609375,0.0,282.1582946777344,283.7233581542969,295.0014953613281,296.5604248046875,293.1499938964844,293.1499938964844,282.45001220703125,50988.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167487502098083,1.0,0.0,0.0,3.264281988143921,3.2643051147460938,7.109984494491073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.48974609375,0.0,1245.1812744140625,1895.4371337890625,0.0,1025.9923095703125,0.8318672776222229,1.0,0.0,3.0,1.0,0.0
18215100,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.7927103638648987,0.1683975756168365,0.1525590568780899,296.9971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.9610525965690612,0.2965350747108459,0.281830221414566,297.0251159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.9990000128746032,0.3892361223697662,0.2386662364006042,297.0503234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.8547964096069336,0.2129734307527542,0.2028956562280655,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.5952343940734863,0.0709606632590293,0.3241237699985504,284.9324645996094,284.95001220703125,299.0287170410156,291.9576721191406,297.5943603515625,297.1534423828125,284.9591064453125,1.0,0.282410204410553,0.0,0.0,1.0,1.0,-1.440292239189148,1.1960471510974455e-06,1.4402910470962524,-0.3378487527370453,0.8108638525009155,0.8108638525009155,0.0,42.03762435913086,43.0,21043.6640625,0.0,273.5649719238281,0.0,282.38873291015625,283.9463195800781,294.8925170898437,296.3175048828125,293.1499938964844,293.1499938964844,282.45001220703125,40557.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032760143280029,1.0,0.0,0.0,3.1919777393341064,3.1919984817504883,6.798499043725315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.7392578125,0.0,1110.6226806640625,1895.4371337890625,0.0,947.1951293945312,0.8130959868431091,1.0,0.0,3.0,1.0,0.0
18215160,297.1014709472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.7899068593978882,0.1683224886655807,0.1524097770452499,297.0010070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.9570775628089904,0.2959170937538147,0.2811376750469208,297.0411071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.3900621831417084,0.2409069240093231,297.0528869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.851585328578949,0.2125736474990844,0.202438935637474,297.1549072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.5935599207878113,0.0711278319358825,0.3247486650943756,284.98876953125,284.95001220703125,299.010498046875,291.982177734375,297.59112548828125,297.15478515625,284.9887084960937,1.0,0.2835617661476135,0.0,0.0,1.0,1.0,-1.4421674013137815,1.1988257710981998e-06,1.4421662092208862,-0.3382672369480133,0.8561877608299255,0.8561877608299255,0.0,42.59548568725586,61.0,21144.267578125,0.0,275.7364196777344,0.0,282.4383850097656,283.95916748046875,294.8917541503906,296.33819580078125,293.1499938964844,293.1499938964844,282.75,33988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922496318817139,1.0,0.0,0.0,3.3209428787231445,3.3209636211395264,7.358954690062092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.13720703125,0.0,1183.2694091796875,1895.4371337890625,0.0,886.5626831054688,0.830841600894928,1.0,0.0,3.0,1.0,0.0
18215220,297.1079406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.7746759057044983,0.1683617234230041,0.1525078117847442,297.0108337402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.9356341361999512,0.2949753403663635,0.2802813351154327,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.9990000128746032,0.388526976108551,0.2552132308483124,297.059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.835502564907074,0.2120122909545898,0.2019614577293396,297.1582336425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.582068681716919,0.0715466439723968,0.3271583914756775,285.1613464355469,284.95001220703125,298.973876953125,292.0279541015625,297.5843505859375,297.1580810546875,285.162109375,1.0,0.2908245623111725,0.0,0.0,1.0,1.0,-1.4607419967651367,1.226401991516468e-06,1.4607408046722412,-0.3420284390449524,1.0,1.0,0.0,46.39576721191406,64.0,20895.080078125,0.0,293.23358154296875,0.0,282.7403869628906,284.1302795410156,294.9300231933594,296.3251037597656,293.1499938964844,293.1499938964844,282.45001220703125,29065.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678084492683411,1.0,0.0,0.0,3.5924644470214844,3.592486619949341,8.611488624410413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.99267578125,0.0,1419.0235595703125,1895.4371337890625,0.0,764.9218139648438,0.8868684768676758,1.0,0.0,3.0,1.0,0.0
18215280,297.1079406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.7746759057044983,0.1683617234230041,0.1525078117847442,297.0108337402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.9356341361999512,0.2949753403663635,0.2802813351154327,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.9990000128746032,0.388526976108551,0.2552132308483124,297.059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.835502564907074,0.2120122909545898,0.2019614577293396,297.1582336425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.582068681716919,0.0715466439723968,0.3271583914756775,285.1613464355469,284.95001220703125,298.973876953125,292.0279541015625,297.5843505859375,297.1580810546875,285.162109375,1.0,0.2908245623111725,0.0,0.0,1.0,1.0,-1.4607419967651367,1.226401991516468e-06,1.4607408046722412,-0.3420284390449524,1.0,1.0,0.0,46.39576721191406,64.0,20895.080078125,0.0,293.23358154296875,0.0,282.7403869628906,284.1302795410156,294.9300231933594,296.3251037597656,293.1499938964844,293.1499938964844,282.45001220703125,29065.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678084492683411,1.0,0.0,0.0,3.5924644470214844,3.592486619949341,8.611488624410413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.99267578125,0.0,1419.0235595703125,1895.4371337890625,0.0,764.9218139648438,0.8868684768676758,1.0,0.0,3.0,1.0,0.0
18215340,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.7596266269683838,0.1676092892885208,0.1522688418626785,297.01141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.9136671423912048,0.2931996285915375,0.2790988683700561,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.9986840486526488,0.3818027973175049,0.2687181830406189,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.8198765516281128,0.2108444571495056,0.2012637108564376,297.15753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5699697732925415,0.0715889856219291,0.3287791907787323,284.9395751953125,284.95001220703125,298.9371032714844,292.0690002441406,297.5744934082031,297.15771484375,284.9351501464844,1.0,0.2973983883857727,0.0,0.0,1.0,1.0,-1.476588487625122,1.2501426454036846e-06,1.4765872955322266,-0.3449982702732086,0.9447236061096193,0.9447236061096193,0.0,50.54558563232422,67.0,21949.294921875,0.0,310.7183532714844,0.0,282.4560852050781,283.87030029296875,295.15118408203125,296.6783447265625,293.1499938964844,293.1499938964844,282.1499938964844,33348.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589770495891571,1.0,0.0,0.0,3.715586185455322,3.715610504150391,9.211873930325964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.619140625,0.0,1587.170654296875,1895.4371337890625,0.0,873.435791015625,0.9174364805221558,1.0,0.0,3.0,1.0,0.0
18215400,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.7596266269683838,0.1676092892885208,0.1522688418626785,297.01141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.9136671423912048,0.2931996285915375,0.2790988683700561,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.9986840486526488,0.3818027973175049,0.2687181830406189,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.8198765516281128,0.2108444571495056,0.2012637108564376,297.15753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5699697732925415,0.0715889856219291,0.3287791907787323,284.9395751953125,284.95001220703125,298.9371032714844,292.0690002441406,297.5744934082031,297.15771484375,284.9351501464844,1.0,0.2973983883857727,0.0,0.0,1.0,1.0,-1.476588487625122,1.2501426454036846e-06,1.4765872955322266,-0.3449982702732086,0.9447236061096193,0.9447236061096193,0.0,50.54558563232422,67.0,21949.294921875,0.0,310.7183532714844,0.0,282.4560852050781,283.87030029296875,295.15118408203125,296.6783447265625,293.1499938964844,293.1499938964844,282.1499938964844,33348.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589770495891571,1.0,0.0,0.0,3.715586185455322,3.715610504150391,9.211873930325964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.619140625,0.0,1587.170654296875,1895.4371337890625,0.0,873.435791015625,0.9174364805221558,1.0,0.0,3.0,1.0,0.0
18215460,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.7391342520713806,0.1660122275352478,0.1511825025081634,297.0029602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.8864210844039917,0.2904529869556427,0.2768994867801666,296.9480285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.9722445011138916,0.3751343488693237,0.2639141380786896,297.0530090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.7969327569007874,0.2089029997587204,0.1997969150543213,297.15142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.5512778759002686,0.0710410177707672,0.3279978632926941,284.7655944824219,284.95001220703125,298.900146484375,292.10479736328125,297.5615234375,297.1517639160156,284.7777404785156,1.0,0.3025412261486053,0.0,0.0,1.0,1.0,-1.4639664888381958,1.2310611054999754e-06,1.4639652967453003,-0.3423016369342804,0.743369996547699,0.743369996547699,0.0,56.39424514770508,70.0,22004.1015625,0.0,319.57598876953125,0.0,282.15802001953125,283.7343444824219,295.2030639648437,296.7865905761719,293.1499938964844,293.1499938964844,282.45001220703125,48921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154505610466003,1.0,0.0,0.0,3.307507038116455,3.307530164718628,7.299530011550814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.1181640625,0.0,1272.0755615234375,1895.4371337890625,0.0,1018.1837768554688,0.8392360806465149,1.0,0.0,3.0,1.0,0.0
18215520,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.7391342520713806,0.1660122275352478,0.1511825025081634,297.0029602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.8864210844039917,0.2904529869556427,0.2768994867801666,296.9480285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.9722445011138916,0.3751343488693237,0.2639141380786896,297.0530090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.7969327569007874,0.2089029997587204,0.1997969150543213,297.15142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.5512778759002686,0.0710410177707672,0.3279978632926941,284.7655944824219,284.95001220703125,298.900146484375,292.10479736328125,297.5615234375,297.1517639160156,284.7777404785156,1.0,0.3025412261486053,0.0,0.0,1.0,1.0,-1.4639664888381958,1.2310611054999754e-06,1.4639652967453003,-0.3423016369342804,0.743369996547699,0.743369996547699,0.0,56.39424514770508,70.0,22004.1015625,0.0,319.57598876953125,0.0,282.15802001953125,283.7343444824219,295.2030639648437,296.7865905761719,293.1499938964844,293.1499938964844,282.45001220703125,48921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154505610466003,1.0,0.0,0.0,3.307507038116455,3.307530164718628,7.299530011550814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.1181640625,0.0,1272.0755615234375,1895.4371337890625,0.0,1018.1837768554688,0.8392360806465149,1.0,0.0,3.0,1.0,0.0
18215580,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.7256408333778381,0.1653416752815246,0.150474414229393,297.0055236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.8681924343109131,0.2887510955333709,0.2751399576663971,296.9447937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.9508011341094972,0.3720661997795105,0.2613359093666076,297.0539245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.7804563641548157,0.207695186138153,0.1985937356948852,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.538118839263916,0.0707097947597503,0.3269031345844269,284.9917907714844,284.95001220703125,298.86297607421875,292.134765625,297.5505676269531,297.1482849121094,284.9905700683594,1.0,0.3068244457244873,0.0,0.0,1.0,1.0,-1.4551458358764648,1.217886506310606e-06,1.4551446437835691,-0.3405257165431976,0.8696640729904175,0.8696640729904175,0.0,61.0964469909668,73.0,21445.853515625,0.0,327.1570739746094,0.0,282.4386901855469,283.953125,295.0709533691406,296.54815673828125,293.1499938964844,293.1499938964844,282.75,33745.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964400768280029,1.0,0.0,0.0,3.383347749710083,3.383368968963623,7.638121815034538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.6005859375,0.0,1240.61181640625,1895.4371337890625,0.0,909.1716918945312,0.8435665965080261,1.0,0.0,3.0,1.0,0.0
18215640,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.7256408333778381,0.1653416752815246,0.150474414229393,297.0055236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.8681924343109131,0.2887510955333709,0.2751399576663971,296.9447937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.9508011341094972,0.3720661997795105,0.2613359093666076,297.0539245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.7804563641548157,0.207695186138153,0.1985937356948852,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.538118839263916,0.0707097947597503,0.3269031345844269,284.9917907714844,284.95001220703125,298.86297607421875,292.134765625,297.5505676269531,297.1482849121094,284.9905700683594,1.0,0.3068244457244873,0.0,0.0,1.0,1.0,-1.4551458358764648,1.217886506310606e-06,1.4551446437835691,-0.3405257165431976,0.8696640729904175,0.8696640729904175,0.0,61.0964469909668,73.0,21445.853515625,0.0,327.1570739746094,0.0,282.4386901855469,283.953125,295.0709533691406,296.54815673828125,293.1499938964844,293.1499938964844,282.75,33745.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964400768280029,1.0,0.0,0.0,3.383347749710083,3.383368968963623,7.638121815034538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.6005859375,0.0,1240.61181640625,1895.4371337890625,0.0,909.1716918945312,0.8435665965080261,1.0,0.0,3.0,1.0,0.0
18215700,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.7206984162330627,0.1651894152164459,0.1503744274377823,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.8614869117736816,0.2881280183792114,0.2745779752731323,296.9478759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.9422537088394164,0.3710132837295532,0.2605830132961273,297.0560302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.7743531465530396,0.207270547747612,0.1982287615537643,297.1479187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.5334638357162476,0.0706685632467269,0.3269350826740265,285.1025085449219,284.95001220703125,298.84429931640625,292.1473999023437,297.5459899902344,297.1478881835937,285.1244812011719,1.0,0.3088131844997406,0.0,0.0,1.0,1.0,-1.453046798706055,1.214756593981292e-06,1.4530456066131592,-0.3400846421718597,0.9707342982292176,0.9707342982292176,0.0,63.08856201171875,73.0,20850.6640625,0.0,331.1051025390625,0.0,282.6929626464844,284.1065368652344,295.0289001464844,296.4036865234375,293.1499938964844,293.1499938964844,282.75,30521.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817877650260925,1.0,0.0,0.0,3.4856514930725098,3.485672950744629,8.107019766612211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.59326171875,0.0,1318.7459716796875,1895.4371337890625,0.0,832.4000244140625,0.8662823438644409,1.0,0.0,3.0,1.0,0.0
18215760,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.7164421677589417,0.1651542484760284,0.1503812819719314,297.0133361816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.8557960987091064,0.2876537442207336,0.2741599082946777,296.95294189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.9347463250160216,0.370189368724823,0.2600146830081939,297.0591125488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.7691681981086731,0.2069638222455978,0.1979752480983734,297.1484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.5296770930290222,0.070709154009819,0.3273099362850189,285.1505432128906,284.95001220703125,298.8255615234375,292.15838623046875,297.5420227050781,297.1484069824219,285.14996337890625,1.0,0.310739517211914,0.0,0.0,1.0,1.0,-1.4520156383514404,1.213218638440594e-06,1.452014446258545,-0.3398627638816833,1.0,1.0,0.0,64.92262268066406,76.0,20911.17578125,0.0,335.1542053222656,0.0,282.7404479980469,284.1175842285156,295.0694885253906,296.4841003417969,293.1499938964844,293.1499938964844,282.45001220703125,29678.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738762617111206,1.0,0.0,0.0,3.62983512878418,3.629858016967773,8.791583923084545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.43310546875,0.0,1463.81494140625,1895.4371337890625,0.0,793.5408325195312,0.8958583474159241,1.0,0.0,3.0,1.0,0.0
18215820,297.0990295410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.7070608139038086,0.1642200797796249,0.149963304400444,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.8445287942886353,0.2857508361339569,0.2728416919708252,296.9494323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.9193875193595886,0.3672093749046325,0.2583794295787811,297.0581359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.758877694606781,0.2056589871644973,0.1971329897642135,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.5223424434661865,0.0705658718943595,0.327803373336792,284.9115295410156,284.95001220703125,298.78790283203125,292.1750793457031,297.532470703125,297.1473999023437,284.9054260253906,1.0,0.3143407702445984,0.0,0.0,1.0,1.0,-1.4475531578063965,1.20656943636277e-06,1.447551965713501,-0.3388848304748535,0.9228926301002502,0.9228926301002502,0.0,68.65556335449219,64.0,21557.568359375,0.0,342.2500305175781,0.0,282.4568786621094,283.8514404296875,295.2454833984375,296.7764587402344,293.1499938964844,293.1499938964844,282.1499938964844,34600.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934618711471558,1.0,0.0,0.0,3.7187910079956055,3.718815565109253,9.227771897712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.7880859375,0.0,1600.390869140625,1895.4371337890625,0.0,893.0486450195312,0.91875159740448,1.0,0.0,3.0,1.0,0.0
18215880,297.0990295410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.7070608139038086,0.1642200797796249,0.149963304400444,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.8445287942886353,0.2857508361339569,0.2728416919708252,296.9494323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.9193875193595886,0.3672093749046325,0.2583794295787811,297.0581359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.758877694606781,0.2056589871644973,0.1971329897642135,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.5223424434661865,0.0705658718943595,0.327803373336792,284.9115295410156,284.95001220703125,298.78790283203125,292.1750793457031,297.532470703125,297.1473999023437,284.9054260253906,1.0,0.3143407702445984,0.0,0.0,1.0,1.0,-1.4475531578063965,1.20656943636277e-06,1.447551965713501,-0.3388848304748535,0.9228926301002502,0.9228926301002502,0.0,68.65556335449219,64.0,21557.568359375,0.0,342.2500305175781,0.0,282.4568786621094,283.8514404296875,295.2454833984375,296.7764587402344,293.1499938964844,293.1499938964844,282.1499938964844,34600.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934618711471558,1.0,0.0,0.0,3.7187910079956055,3.718815565109253,9.227771897712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.7880859375,0.0,1600.390869140625,1895.4371337890625,0.0,893.0486450195312,0.91875159740448,1.0,0.0,3.0,1.0,0.0
18215940,297.0903015136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.705130934715271,0.162610575556755,0.1485789269208908,297.0042724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.8425070643424988,0.283050000667572,0.2703820466995239,296.9380798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.9162795543670654,0.3633246719837188,0.255728006362915,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.757038950920105,0.2037295252084732,0.1953831017017364,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.5214363932609558,0.0700816810131073,0.3258759975433349,284.7608947753906,284.95001220703125,298.75,292.1843566894531,297.5207824707031,297.14324951171875,284.77685546875,1.0,0.3120660781860351,0.0,0.0,1.0,1.0,-1.435344099998474,1.1885738331329776e-06,1.4353429079055786,-0.3363813161849975,0.7219191193580627,0.7219191193580627,0.0,68.28126525878906,52.0,21570.4140625,0.0,335.56365966796875,0.0,282.1590576171875,283.7557678222656,295.2623596191406,296.8288269042969,293.1499938964844,293.1499938964844,282.45001220703125,51363.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149231791496277,1.0,0.0,0.0,3.1963226795196533,3.196345329284668,6.817019766458543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8623046875,0.0,1185.2451171875,1895.4371337890625,0.0,1015.0242309570312,0.8182291388511658,1.0,0.0,3.0,1.0,0.0
18216000,297.0903015136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.705130934715271,0.162610575556755,0.1485789269208908,297.0042724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.8425070643424988,0.283050000667572,0.2703820466995239,296.9380798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.9162795543670654,0.3633246719837188,0.255728006362915,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.757038950920105,0.2037295252084732,0.1953831017017364,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.5214363932609558,0.0700816810131073,0.3258759975433349,284.7608947753906,284.95001220703125,298.75,292.1843566894531,297.5207824707031,297.14324951171875,284.77685546875,1.0,0.3120660781860351,0.0,0.0,1.0,1.0,-1.435344099998474,1.1885738331329776e-06,1.4353429079055786,-0.3363813161849975,0.7219191193580627,0.7219191193580627,0.0,68.28126525878906,52.0,21570.4140625,0.0,335.56365966796875,0.0,282.1590576171875,283.7557678222656,295.2623596191406,296.8288269042969,293.1499938964844,293.1499938964844,282.45001220703125,51363.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149231791496277,1.0,0.0,0.0,3.1963226795196533,3.196345329284668,6.817019766458543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8623046875,0.0,1185.2451171875,1895.4371337890625,0.0,1015.0242309570312,0.8182291388511658,1.0,0.0,3.0,1.0,0.0
18216060,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.7130306959152222,0.162068709731102,0.147637665271759,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.8510022759437561,0.2815256416797638,0.2684268355369568,296.9446716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.9273177981376648,0.3611862361431122,0.2537604868412018,297.0538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.7648723125457764,0.2026551216840744,0.193940207362175,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.5281872153282166,0.0699144452810287,0.3237942457199096,284.9931640625,284.95001220703125,298.7117614746094,292.1893615722656,297.5115966796875,297.142333984375,284.9911499023437,1.0,0.3060341477394104,0.0,0.0,1.0,1.0,-1.4252699613571167,1.1738912917280686e-06,1.4252687692642212,-0.3343928754329681,0.8513402938842773,0.8513402938842773,0.0,64.07524108886719,40.0,21049.7734375,0.0,320.66217041015625,0.0,282.4379577636719,283.9703063964844,295.11236572265625,296.5702209472656,293.1499938964844,293.1499938964844,282.75,33636.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934924483299255,1.0,0.0,0.0,3.2841763496398926,3.284196615219116,7.196913429652341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.921875,0.0,1147.0748291015625,1895.4371337890625,0.0,893.2128295898438,0.8223066926002502,1.0,0.0,3.0,1.0,0.0
18216120,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.7130306959152222,0.162068709731102,0.147637665271759,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.8510022759437561,0.2815256416797638,0.2684268355369568,296.9446716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.9273177981376648,0.3611862361431122,0.2537604868412018,297.0538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.7648723125457764,0.2026551216840744,0.193940207362175,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.5281872153282166,0.0699144452810287,0.3237942457199096,284.9931640625,284.95001220703125,298.7117614746094,292.1893615722656,297.5115966796875,297.142333984375,284.9911499023437,1.0,0.3060341477394104,0.0,0.0,1.0,1.0,-1.4252699613571167,1.1738912917280686e-06,1.4252687692642212,-0.3343928754329681,0.8513402938842773,0.8513402938842773,0.0,64.07524108886719,40.0,21049.7734375,0.0,320.66217041015625,0.0,282.4379577636719,283.9703063964844,295.11236572265625,296.5702209472656,293.1499938964844,293.1499938964844,282.75,33636.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934924483299255,1.0,0.0,0.0,3.2841763496398926,3.284196615219116,7.196913429652341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.921875,0.0,1147.0748291015625,1895.4371337890625,0.0,893.2128295898438,0.8223066926002502,1.0,0.0,3.0,1.0,0.0
18216180,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.728702962398529,0.1620075851678848,0.1472643464803695,297.0172424316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.8698990345001221,0.2805838882923126,0.2671835422515869,296.9561462402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.9510112404823304,0.3596680462360382,0.2524480819702148,297.060302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.7822709083557129,0.2020579725503921,0.1930333077907562,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.5432814955711365,0.0700783804059028,0.3229695558547973,285.139892578125,284.95001220703125,298.67315673828125,292.19366455078125,297.5046081542969,297.1447448730469,285.1375427246094,1.0,0.2975109815597534,0.0,0.0,1.0,1.0,-1.419674038887024,1.1657783716145786e-06,1.4196728467941284,-0.3332691192626953,1.0,1.0,0.0,57.31110763549805,28.0,20516.8515625,0.0,301.77069091796875,0.0,282.73992919921875,284.1188659667969,295.098388671875,296.4937438964844,293.1499938964844,293.1499938964844,282.45001220703125,28608.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698457956314087,1.0,0.0,0.0,3.561033248901367,3.561054944992065,8.461460652142705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.40283203125,0.0,1382.468017578125,1895.4371337890625,0.0,774.4182739257812,0.8797182440757751,1.0,0.0,3.0,1.0,0.0
18216240,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.728702962398529,0.1620075851678848,0.1472643464803695,297.0172424316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.8698990345001221,0.2805838882923126,0.2671835422515869,296.9561462402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.9510112404823304,0.3596680462360382,0.2524480819702148,297.060302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.7822709083557129,0.2020579725503921,0.1930333077907562,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.5432814955711365,0.0700783804059028,0.3229695558547973,285.139892578125,284.95001220703125,298.67315673828125,292.19366455078125,297.5046081542969,297.1447448730469,285.1375427246094,1.0,0.2975109815597534,0.0,0.0,1.0,1.0,-1.419674038887024,1.1657783716145786e-06,1.4196728467941284,-0.3332691192626953,1.0,1.0,0.0,57.31110763549805,28.0,20516.8515625,0.0,301.77069091796875,0.0,282.73992919921875,284.1188659667969,295.098388671875,296.4937438964844,293.1499938964844,293.1499938964844,282.45001220703125,28608.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698457956314087,1.0,0.0,0.0,3.561033248901367,3.561054944992065,8.461460652142705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.40283203125,0.0,1382.468017578125,1895.4371337890625,0.0,774.4182739257812,0.8797182440757751,1.0,0.0,3.0,1.0,0.0
18216300,297.1004943847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.7390087842941284,0.1617859303951263,0.1470572650432586,297.0192565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.883109450340271,0.2799103260040283,0.2665554583072662,296.9579162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.9658707976341248,0.358562558889389,0.2517459988594055,297.0618896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.7943004369735718,0.2016264647245407,0.1925858408212661,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.5537881255149841,0.070153035223484,0.3227307498455047,284.9947814941406,284.95001220703125,298.6537475585937,292.195556640625,297.5009765625,297.1459045410156,284.9629211425781,1.0,0.2925298810005188,0.0,0.0,1.0,1.0,-1.417006254196167,1.1619139286267457e-06,1.4170050621032717,-0.3327115774154663,0.9679387211799622,0.9679387211799622,0.0,53.374149322509766,28.0,21307.81640625,0.0,291.0972595214844,0.0,282.4981994628906,283.916259765625,295.2301025390625,296.7578125,293.1499938964844,293.1499938964844,282.45001220703125,30539.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798264741897583,1.0,0.0,0.0,3.654167652130127,3.6541905403137207,8.909846087590267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.75341796875,0.0,1496.90625,1895.4371337890625,0.0,822.6007690429688,0.901576578617096,1.0,0.0,3.0,1.0,0.0
18216360,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.7505471706390381,0.1612226963043213,0.1465338319540023,297.0174255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.8980292677879333,0.2788494825363159,0.2655553817749023,296.9545593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.9807037711143494,0.3569333553314209,0.2506490647792816,297.06060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.8076956868171692,0.2009074389934539,0.1918677687644958,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.5654638409614563,0.0701053813099861,0.3220261931419372,284.8918762207031,284.95001220703125,298.6342468261719,292.1972961425781,297.4964294433594,297.1457824707031,284.8863220214844,1.0,0.2870818376541137,0.0,0.0,1.0,1.0,-1.4121549129486084,1.1549142300282256e-06,1.412153720855713,-0.3317124247550964,0.8928444981575012,0.8928444981575012,0.0,49.33391571044922,25.0,21198.529296875,0.0,279.2842102050781,0.0,282.4575500488281,283.85162353515625,295.2634582519531,296.7698059082031,293.1499938964844,293.1499938964844,282.1499938964844,35210.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887558460235596,1.0,0.0,0.0,3.640462636947632,3.640486478805542,8.843138630254543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.615234375,0.0,1516.6884765625,1895.4371337890625,0.0,868.1158447265625,0.901332139968872,1.0,0.0,3.0,1.0,0.0
18216420,297.0917053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.770267128944397,0.1598347276449203,0.1451231241226196,297.01104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.9245760440826416,0.2764028012752533,0.2630919814109802,296.94598388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.9990000128746032,0.3534109592437744,0.2468974590301513,297.0557556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.8282881379127502,0.1991999894380569,0.1900900155305862,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.5844417214393616,0.0698177888989448,0.3199089467525482,284.76324462890625,284.95001220703125,298.5950012207031,292.2002258300781,297.4859924316406,297.1436767578125,284.78277587890625,1.0,0.2782461047172546,0.0,0.0,1.0,1.0,-1.3983818292617798,1.1351968396411394e-06,1.3983807563781738,-0.3288860321044922,0.7001269459724426,0.7001269459724426,0.0,43.31637191772461,25.0,20961.755859375,0.0,259.1395874023437,0.0,282.1595764160156,283.7884826660156,295.2699890136719,296.802490234375,293.1499938964844,293.1499938964844,282.45001220703125,52583.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085509657859802,1.0,0.0,0.0,3.0393855571746826,3.039407253265381,6.164032697597577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.1318359375,0.0,1057.3482666015625,1895.4371337890625,0.0,977.450439453125,0.7872245907783508,1.0,0.0,3.0,1.0,0.0
18216480,297.0917053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.770267128944397,0.1598347276449203,0.1451231241226196,297.01104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.9245760440826416,0.2764028012752533,0.2630919814109802,296.94598388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.9990000128746032,0.3534109592437744,0.2468974590301513,297.0557556152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.8282881379127502,0.1991999894380569,0.1900900155305862,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.5844417214393616,0.0698177888989448,0.3199089467525482,284.76324462890625,284.95001220703125,298.5950012207031,292.2002258300781,297.4859924316406,297.1436767578125,284.78277587890625,1.0,0.2782461047172546,0.0,0.0,1.0,1.0,-1.3983818292617798,1.1351968396411394e-06,1.3983807563781738,-0.3288860321044922,0.7001269459724426,0.7001269459724426,0.0,43.31637191772461,25.0,20961.755859375,0.0,259.1395874023437,0.0,282.1595764160156,283.7884826660156,295.2699890136719,296.802490234375,293.1499938964844,293.1499938964844,282.45001220703125,52583.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085509657859802,1.0,0.0,0.0,3.0393855571746826,3.039407253265381,6.164032697597577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.1318359375,0.0,1057.3482666015625,1895.4371337890625,0.0,977.450439453125,0.7872245907783508,1.0,0.0,3.0,1.0,0.0
18216540,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.7840390801429749,0.1594141274690628,0.1443626433610916,297.015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.9429489970207214,0.2750514149665832,0.2613731920719147,296.9741516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.3536520004272461,0.2332074046134948,297.0589599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.8415804505348206,0.198275089263916,0.188854232430458,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.5966958999633789,0.0698199793696403,0.3187751173973083,284.9794616699219,284.95001220703125,298.5555114746094,292.2025146484375,297.47808837890625,297.1443176269531,284.9766540527344,1.0,0.2711026072502136,0.0,0.0,1.0,1.0,-1.3760733604431152,1.1038099501092802e-06,1.3760722875595093,-0.324491411447525,0.8181535005569458,0.8181535005569458,0.0,39.70114135742188,25.0,20356.38671875,0.0,241.6881256103516,0.0,282.43560791015625,283.9813842773437,295.1175231933594,296.53857421875,293.1499938964844,293.1499938964844,282.75,34169.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854219794273376,1.0,0.0,0.0,3.147346258163452,3.1473653316497803,6.609708975702233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.91552734375,0.0,1030.736083984375,1895.4371337890625,0.0,850.8505859375,0.7918176651000977,1.0,0.0,3.0,1.0,0.0
