time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216600,297.0951232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.7840390801429749,0.1594141274690628,0.1443626433610916,297.015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.9429489970207214,0.2750514149665832,0.2613731920719147,296.9741516113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.3536520004272461,0.2332074046134948,297.0589599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.8415804505348206,0.198275089263916,0.188854232430458,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.5966958999633789,0.0698199793696403,0.3187751173973083,284.9794616699219,284.95001220703125,298.5555114746094,292.2025146484375,297.47808837890625,297.1443176269531,284.9766540527344,1.0,0.2711026072502136,0.0,0.0,1.0,1.0,-1.3760733604431152,1.1038099501092802e-06,1.3760722875595093,-0.324491411447525,0.8181535005569458,0.8181535005569458,0.0,39.70114135742188,25.0,20356.38671875,0.0,241.6881256103516,0.0,282.43560791015625,283.9813842773437,295.1175231933594,296.53857421875,293.1499938964844,293.1499938964844,282.75,34169.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854219794273376,1.0,0.0,0.0,3.147346258163452,3.1473653316497803,6.609708975702233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.91552734375,0.0,1030.736083984375,1895.4371337890625,0.0,850.8505859375,0.7918176651000977,1.0,0.0,3.0,1.0,0.0
18216660,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.7980623841285706,0.1593290865421295,0.1441379189491272,297.024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.9600724577903748,0.2741447389125824,0.2603394091129303,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.35652756690979,0.2211144715547561,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.8550602793693542,0.1977092921733856,0.1881526708602905,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.6089194416999817,0.070153497159481,0.3194427192211151,285.11553955078125,284.95001220703125,298.5157470703125,292.20416259765625,297.47222900390625,297.1480407714844,285.1112670898437,1.0,0.2653968036174774,0.0,0.0,1.0,1.0,-1.3600029945373535,1.0815613222803222e-06,1.360001802444458,-0.32133349776268,0.9814502000808716,0.9814502000808716,0.0,36.746673583984375,43.0,19760.32421875,0.0,228.61541748046875,0.0,282.7383728027344,284.1173095703125,295.09771728515625,296.4501953125,293.1499938964844,293.1499938964844,282.45001220703125,27843.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595782399177551,1.0,0.0,0.0,3.433647632598877,3.43366813659668,7.866919986554421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.83349609375,0.0,1248.1151123046875,1895.4371337890625,0.0,727.6950073242188,0.8508628010749817,1.0,0.0,3.0,1.0,0.0
18216720,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.7980623841285706,0.1593290865421295,0.1441379189491272,297.024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.9600724577903748,0.2741447389125824,0.2603394091129303,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.35652756690979,0.2211144715547561,297.0650634765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.8550602793693542,0.1977092921733856,0.1881526708602905,297.1482849121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.6089194416999817,0.070153497159481,0.3194427192211151,285.11553955078125,284.95001220703125,298.5157470703125,292.20416259765625,297.47222900390625,297.1480407714844,285.1112670898437,1.0,0.2653968036174774,0.0,0.0,1.0,1.0,-1.3600029945373535,1.0815613222803222e-06,1.360001802444458,-0.32133349776268,0.9814502000808716,0.9814502000808716,0.0,36.746673583984375,43.0,19760.32421875,0.0,228.61541748046875,0.0,282.7383728027344,284.1173095703125,295.09771728515625,296.4501953125,293.1499938964844,293.1499938964844,282.45001220703125,27843.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595782399177551,1.0,0.0,0.0,3.433647632598877,3.43366813659668,7.866919986554421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.83349609375,0.0,1248.1151123046875,1895.4371337890625,0.0,727.6950073242188,0.8508628010749817,1.0,0.0,3.0,1.0,0.0
18216780,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.7914589047431946,0.1585058569908142,0.1437039077281952,297.0238952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.951181411743164,0.2724551260471344,0.2590938806533813,297.0455017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.3572844266891479,0.2258502840995788,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.848061203956604,0.1965849995613098,0.1873578578233719,297.1503601074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.6053392887115479,0.070357896387577,0.3209735453128814,284.871826171875,284.95001220703125,298.4757385253906,292.2052001953125,297.4644775390625,297.1503601074219,284.8701171875,1.0,0.2680971324443817,0.0,0.0,1.0,1.0,-1.3645424842834473,1.0878746934395167e-06,1.3645414113998413,-0.3223596513271332,0.8404751420021057,0.8404751420021057,0.0,37.85468673706055,46.0,20467.609375,0.0,232.9167633056641,0.0,282.4580993652344,283.8656005859375,295.2660217285156,296.725341796875,293.1499938964844,293.1499938964844,282.75,36916.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57719886302948,1.0,0.0,0.0,3.473505735397339,3.4735281467437744,8.050619726418518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.84375,0.0,1352.056884765625,1895.4371337890625,0.0,809.6448974609375,0.8650782704353333,1.0,0.0,3.0,1.0,0.0
18216840,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.7914589047431946,0.1585058569908142,0.1437039077281952,297.0238952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.951181411743164,0.2724551260471344,0.2590938806533813,297.0455017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.3572844266891479,0.2258502840995788,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.848061203956604,0.1965849995613098,0.1873578578233719,297.1503601074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.6053392887115479,0.070357896387577,0.3209735453128814,284.871826171875,284.95001220703125,298.4757385253906,292.2052001953125,297.4644775390625,297.1503601074219,284.8701171875,1.0,0.2680971324443817,0.0,0.0,1.0,1.0,-1.3645424842834473,1.0878746934395167e-06,1.3645414113998413,-0.3223596513271332,0.8404751420021057,0.8404751420021057,0.0,37.85468673706055,46.0,20467.609375,0.0,232.9167633056641,0.0,282.4580993652344,283.8656005859375,295.2660217285156,296.725341796875,293.1499938964844,293.1499938964844,282.75,36916.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57719886302948,1.0,0.0,0.0,3.473505735397339,3.4735281467437744,8.050619726418518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.84375,0.0,1352.056884765625,1895.4371337890625,0.0,809.6448974609375,0.8650782704353333,1.0,0.0,3.0,1.0,0.0
18216900,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.7856898307800293,0.1580734103918075,0.1432539373636245,297.023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.9435356855392456,0.2715896070003509,0.2582004964351654,297.0395812988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.3559767603874206,0.2299985736608505,297.06475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.8422936201095581,0.1959895938634872,0.1867551952600479,297.1505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.6014958024024963,0.0703762844204902,0.3212232887744903,284.9981994628906,284.95001220703125,298.4556884765625,292.2055053710937,297.45965576171875,297.1504821777344,285.0263061523437,1.0,0.2695361971855163,0.0,0.0,1.0,1.0,-1.3674893379211426,1.091929334506858e-06,1.3674882650375366,-0.3228972852230072,0.9137355089187622,0.9137355089187622,0.0,38.829891204833984,46.0,19857.505859375,0.0,236.31692504882807,0.0,282.6972961425781,284.04217529296875,295.1802062988281,296.5282897949219,293.1499938964844,293.1499938964844,282.75,34295.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570504367351532,1.0,0.0,0.0,3.481715202331543,3.4817373752593994,8.088720164778351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.91796875,0.0,1341.71484375,1895.4371337890625,0.0,777.5123901367188,0.8689507246017456,1.0,0.0,3.0,1.0,0.0
18216960,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.7809937000274658,0.1579149067401886,0.1430448442697525,297.0264892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.9369126558303832,0.2710359096527099,0.2575931847095489,297.0323486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.9990000128746032,0.3544923365116119,0.2337260991334915,297.0666809082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.8374706506729126,0.1956206113100052,0.1863531917333603,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.598185658454895,0.0704487860202789,0.321614921092987,285.0649719238281,284.95001220703125,298.435546875,292.20562744140625,297.4552917480469,297.151123046875,285.0649719238281,1.0,0.2711385488510132,0.0,0.0,1.0,1.0,-1.370970606803894,1.096757728191733e-06,1.370969533920288,-0.3235903680324554,0.9896993041038512,0.9896993041038512,0.0,39.73342514038086,49.0,20026.62890625,0.0,239.7725830078125,0.0,282.7414245605469,284.062255859375,295.1728515625,296.5601806640625,293.1499938964844,293.1499938964844,282.45001220703125,30624.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662910342216492,1.0,0.0,0.0,3.6259925365448,3.6260154247283936,8.772979072091402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.4658203125,0.0,1466.666259765625,1895.4371337890625,0.0,757.921875,0.8964248299598694,1.0,0.0,3.0,1.0,0.0
18217020,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.7705847024917603,0.1569579690694809,0.1424721032381057,297.0248718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.922124207019806,0.269229531288147,0.2562138736248016,296.9981994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.3493139445781708,0.2421888560056686,297.0653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.8269676566123962,0.1943711340427398,0.185433879494667,297.149658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.5903261303901672,0.0703077167272567,0.3218556940555572,284.84967041015625,284.95001220703125,298.3951721191406,292.2054748535156,297.4444580078125,297.1498413085937,284.8496398925781,1.0,0.2746639251708984,0.0,0.0,1.0,1.0,-1.3779726028442385,1.1064970522056683e-06,1.3779715299606323,-0.3249506950378418,0.842642605304718,0.842642605304718,0.0,41.82170867919922,52.0,20716.337890625,0.0,247.4077606201172,0.0,282.4576721191406,283.8370666503906,295.2807312011719,296.7683410644531,293.1499938964844,293.1499938964844,282.75,39136.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866683721542358,1.0,0.0,0.0,3.585169553756714,3.585193395614624,8.576550953875994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.26025390625,0.0,1485.2830810546875,1895.4371337890625,0.0,857.2671508789062,0.8915731310844421,1.0,0.0,3.0,1.0,0.0
18217080,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.7705847024917603,0.1569579690694809,0.1424721032381057,297.0248718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.922124207019806,0.269229531288147,0.2562138736248016,296.9981994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.3493139445781708,0.2421888560056686,297.0653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.8269676566123962,0.1943711340427398,0.185433879494667,297.149658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.5903261303901672,0.0703077167272567,0.3218556940555572,284.84967041015625,284.95001220703125,298.3951721191406,292.2054748535156,297.4444580078125,297.1498413085937,284.8496398925781,1.0,0.2746639251708984,0.0,0.0,1.0,1.0,-1.3779726028442385,1.1064970522056683e-06,1.3779715299606323,-0.3249506950378418,0.842642605304718,0.842642605304718,0.0,41.82170867919922,52.0,20716.337890625,0.0,247.4077606201172,0.0,282.4576721191406,283.8370666503906,295.2807312011719,296.7683410644531,293.1499938964844,293.1499938964844,282.75,39136.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866683721542358,1.0,0.0,0.0,3.585169553756714,3.585193395614624,8.576550953875994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.26025390625,0.0,1485.2830810546875,1895.4371337890625,0.0,857.2671508789062,0.8915731310844421,1.0,0.0,3.0,1.0,0.0
18217140,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.7559361457824707,0.1563310325145721,0.1418316215276718,297.0271911621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.9021206498146056,0.267796516418457,0.2547535002231598,296.9725036621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.9862152338027954,0.3445005416870117,0.2419716417789459,297.0665588378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.8117790222167969,0.1933657377958297,0.1844424307346344,297.147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.577655017375946,0.0700900629162788,0.3213039040565491,285.0476379394531,284.95001220703125,298.3546447753906,292.2047424316406,297.43341064453125,297.1477355957031,285.0475158691406,1.0,0.2781050503253937,0.0,0.0,1.0,1.0,-1.3737794160842896,1.1006284239556408e-06,1.3737783432006836,-0.3240689933300018,0.9852992296218872,0.9852992296218872,0.0,44.99308776855469,55.0,20105.83984375,0.0,253.0828552246093,0.0,282.7416381835937,284.0420837402344,295.1616516113281,296.5619812011719,293.1499938964844,293.1499938964844,282.45001220703125,31897.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729982256889343,1.0,0.0,0.0,3.695364236831665,3.695388078689575,9.111876124734408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.87890625,0.0,1553.1474609375,1895.4371337890625,0.0,789.3367309570312,0.912790298461914,1.0,0.0,3.0,1.0,0.0
18217200,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.7559361457824707,0.1563310325145721,0.1418316215276718,297.0271911621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.9021206498146056,0.267796516418457,0.2547535002231598,296.9725036621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.9862152338027954,0.3445005416870117,0.2419716417789459,297.0665588378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.8117790222167969,0.1933657377958297,0.1844424307346344,297.147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.577655017375946,0.0700900629162788,0.3213039040565491,285.0476379394531,284.95001220703125,298.3546447753906,292.2047424316406,297.43341064453125,297.1477355957031,285.0475158691406,1.0,0.2781050503253937,0.0,0.0,1.0,1.0,-1.3737794160842896,1.1006284239556408e-06,1.3737783432006836,-0.3240689933300018,0.9852992296218872,0.9852992296218872,0.0,44.99308776855469,55.0,20105.83984375,0.0,253.0828552246093,0.0,282.7416381835937,284.0420837402344,295.1616516113281,296.5619812011719,293.1499938964844,293.1499938964844,282.45001220703125,31897.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729982256889343,1.0,0.0,0.0,3.695364236831665,3.695388078689575,9.111876124734408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.87890625,0.0,1553.1474609375,1895.4371337890625,0.0,789.3367309570312,0.912790298461914,1.0,0.0,3.0,1.0,0.0
18217260,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.7426108717918396,0.1553011238574981,0.1412518173456192,297.0249938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.8846705555915833,0.2659395933151245,0.2533876299858093,296.9603881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.9678680300712584,0.3408485949039459,0.2395562529563903,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.7963860630989075,0.1920545846223831,0.1835244596004486,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.565342903137207,0.0697641819715499,0.3208281993865967,284.8322448730469,284.95001220703125,298.3139953613281,292.2034606933594,297.42193603515625,297.1451110839844,284.8325500488281,1.0,0.2813582122325897,0.0,0.0,1.0,1.0,-1.3664366006851196,1.0904230975938844e-06,1.3664355278015137,-0.3225761651992798,0.8258763551712036,0.8258763551712036,0.0,48.344425201416016,58.0,20570.931640625,0.0,258.0334167480469,0.0,282.4573974609375,283.8251037597656,295.2584533691406,296.742431640625,293.1499938964844,293.1499938964844,282.75,41131.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892019271850586,1.0,0.0,0.0,3.5876872539520264,3.5877115726470947,8.588601758674486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.65625,0.0,1502.683349609375,1895.4371337890625,0.0,870.4510498046875,0.8934173583984375,1.0,0.0,3.0,1.0,0.0
18217320,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.7426108717918396,0.1553011238574981,0.1412518173456192,297.0249938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.8846705555915833,0.2659395933151245,0.2533876299858093,296.9603881835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.9678680300712584,0.3408485949039459,0.2395562529563903,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.7963860630989075,0.1920545846223831,0.1835244596004486,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.565342903137207,0.0697641819715499,0.3208281993865967,284.8322448730469,284.95001220703125,298.3139953613281,292.2034606933594,297.42193603515625,297.1451110839844,284.8325500488281,1.0,0.2813582122325897,0.0,0.0,1.0,1.0,-1.3664366006851196,1.0904230975938844e-06,1.3664355278015137,-0.3225761651992798,0.8258763551712036,0.8258763551712036,0.0,48.344425201416016,58.0,20570.931640625,0.0,258.0334167480469,0.0,282.4573974609375,283.8251037597656,295.2584533691406,296.742431640625,293.1499938964844,293.1499938964844,282.75,41131.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892019271850586,1.0,0.0,0.0,3.5876872539520264,3.5877115726470947,8.588601758674486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.65625,0.0,1502.683349609375,1895.4371337890625,0.0,870.4510498046875,0.8934173583984375,1.0,0.0,3.0,1.0,0.0
18217380,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.7312423586845398,0.1546495854854583,0.1405766010284423,297.0273132324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.8695815205574036,0.2645049393177032,0.2519123554229736,296.9620056152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.9501044154167176,0.3384714722633362,0.2376606464385986,297.0657958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.7827227711677551,0.1910335123538971,0.182506576180458,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.5543916821479797,0.0695388615131378,0.3200645446777344,285.0402526855469,284.95001220703125,298.2732238769531,292.20166015625,297.4113464355469,297.1434631347656,285.0398254394531,1.0,0.2844739854335785,0.0,0.0,1.0,1.0,-1.3594383001327517,1.0807860917338985e-06,1.3594372272491455,-0.3212249279022217,0.9652199149131776,0.9652199149131776,0.0,51.55994415283203,61.0,19916.771484375,0.0,262.6708984375,0.0,282.7421875,284.0419006347656,295.1383972167969,296.5260925292969,293.1499938964844,293.1499938964844,282.45001220703125,32416.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714523792266846,1.0,0.0,0.0,3.664217233657837,3.664240598678589,8.958921284829557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0029296875,0.0,1522.1246337890625,1895.4371337890625,0.0,781.9869384765625,0.9063956141471864,1.0,0.0,3.0,1.0,0.0
18217440,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.7312423586845398,0.1546495854854583,0.1405766010284423,297.0273132324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.8695815205574036,0.2645049393177032,0.2519123554229736,296.9620056152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.9501044154167176,0.3384714722633362,0.2376606464385986,297.0657958984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.7827227711677551,0.1910335123538971,0.182506576180458,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.5543916821479797,0.0695388615131378,0.3200645446777344,285.0402526855469,284.95001220703125,298.2732238769531,292.20166015625,297.4113464355469,297.1434631347656,285.0398254394531,1.0,0.2844739854335785,0.0,0.0,1.0,1.0,-1.3594383001327517,1.0807860917338985e-06,1.3594372272491455,-0.3212249279022217,0.9652199149131776,0.9652199149131776,0.0,51.55994415283203,61.0,19916.771484375,0.0,262.6708984375,0.0,282.7421875,284.0419006347656,295.1383972167969,296.5260925292969,293.1499938964844,293.1499938964844,282.45001220703125,32416.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714523792266846,1.0,0.0,0.0,3.664217233657837,3.664240598678589,8.958921284829557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0029296875,0.0,1522.1246337890625,1895.4371337890625,0.0,781.9869384765625,0.9063956141471864,1.0,0.0,3.0,1.0,0.0
18217500,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.7266609072685242,0.1542900651693344,0.1404179781675338,297.02801513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.8634175658226013,0.2637616097927093,0.2513929307460785,296.9624328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.9422894716262816,0.3372650742530823,0.2369958758354187,297.066162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.7771005630493164,0.1905120611190796,0.1821604669094085,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.5499901175498962,0.0694559961557388,0.3200893402099609,284.9034118652344,284.95001220703125,298.2528076171875,292.2005615234375,297.4063415527344,297.1431884765625,284.8726501464844,1.0,0.2860501110553741,0.0,0.0,1.0,1.0,-1.3574414253234863,1.0780386219266802e-06,1.3574403524398804,-0.3208208978176117,0.8873438239097595,0.8873438239097595,0.0,53.04973220825195,61.0,20616.05859375,0.0,265.3059387207031,0.0,282.4966125488281,283.8509216308594,295.23748779296875,296.7450866699219,293.1499938964844,293.1499938964844,282.45001220703125,35040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801098346710205,1.0,0.0,0.0,3.690347194671631,3.690371513366699,9.087150942832524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.171875,0.0,1571.2606201171875,1895.4371337890625,0.0,824.0097045898438,0.9116488695144652,1.0,0.0,3.0,1.0,0.0
18217560,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.7214003801345825,0.1536500602960586,0.1400076597929,297.0256652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.8567096590995789,0.262707382440567,0.2505833506584167,296.9588928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.9334462285041808,0.3356494009494781,0.2360307872295379,297.06427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.7709472179412842,0.1897584199905395,0.1816044747829437,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.5451181530952454,0.0692735463380813,0.319779485464096,284.8301086425781,284.95001220703125,298.2323913574219,292.1993103027344,297.4006042480469,297.14190673828125,284.8321838378906,1.0,0.2875804603099823,0.0,0.0,1.0,1.0,-1.353780746459961,1.0730142321335734e-06,1.353779673576355,-0.3200809359550476,0.8057965636253357,0.8057965636253357,0.0,54.67231750488281,64.0,20340.19921875,0.0,267.5612487792969,0.0,282.4573974609375,283.8357238769531,295.2455139160156,296.7131652832031,293.1499938964844,293.1499938964844,282.75,42346.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858377814292908,1.0,0.0,0.0,3.51542067527771,3.51544451713562,8.246087190855178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.87744140625,0.0,1434.270751953125,1895.4371337890625,0.0,852.9861450195312,0.8785833716392517,1.0,0.0,3.0,1.0,0.0
18217620,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.711791455745697,0.1530300825834274,0.139358714222908,297.0284729003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.8450331687927246,0.2613351941108703,0.2491650730371475,296.96337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.9177041053771972,0.3335599601268768,0.2343976497650146,297.0658874511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.76017165184021,0.1887794137001037,0.1806229352951049,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.53650963306427,0.0691003575921058,0.3192473948001861,285.04229736328125,284.95001220703125,298.1914978027344,292.1965026855469,297.390625,297.14117431640625,285.04156494140625,1.0,0.2905919849872589,0.0,0.0,1.0,1.0,-1.3475191593170166,1.0644831718309431e-06,1.3475180864334106,-0.3188776969909668,0.9491585493087769,0.9491585493087769,0.0,57.779903411865234,52.0,19730.04296875,0.0,272.1492004394531,0.0,282.74151611328125,284.0520935058594,295.1314392089844,296.5059509277344,293.1499938964844,293.1499938964844,282.45001220703125,32221.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567783534526825,1.0,0.0,0.0,3.600245237350464,3.6002681255340576,8.648832476865209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.162109375,0.0,1450.628173828125,1895.4371337890625,0.0,764.8062744140625,0.891921877861023,1.0,0.0,3.0,1.0,0.0
18217680,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.711791455745697,0.1530300825834274,0.139358714222908,297.0284729003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.8450331687927246,0.2613351941108703,0.2491650730371475,296.96337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.9177041053771972,0.3335599601268768,0.2343976497650146,297.0658874511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.76017165184021,0.1887794137001037,0.1806229352951049,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.53650963306427,0.0691003575921058,0.3192473948001861,285.04229736328125,284.95001220703125,298.1914978027344,292.1965026855469,297.390625,297.14117431640625,285.04156494140625,1.0,0.2905919849872589,0.0,0.0,1.0,1.0,-1.3475191593170166,1.0644831718309431e-06,1.3475180864334106,-0.3188776969909668,0.9491585493087769,0.9491585493087769,0.0,57.779903411865234,52.0,19730.04296875,0.0,272.1492004394531,0.0,282.74151611328125,284.0520935058594,295.1314392089844,296.5059509277344,293.1499938964844,293.1499938964844,282.45001220703125,32221.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567783534526825,1.0,0.0,0.0,3.600245237350464,3.6002681255340576,8.648832476865209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.162109375,0.0,1450.628173828125,1895.4371337890625,0.0,764.8062744140625,0.891921877861023,1.0,0.0,3.0,1.0,0.0
18217740,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.7130290865898132,0.1520653963088989,0.138659730553627,297.0272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.8462251424789429,0.2595957815647125,0.2477236539125442,296.9613647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.918830156326294,0.3308748304843902,0.2327541410923004,297.0647888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.76130211353302,0.1875473707914352,0.1795939654111862,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.5381648540496826,0.0688772499561309,0.3183746337890625,284.8343200683594,284.95001220703125,298.15057373046875,292.1932067871094,297.3804016113281,297.1402893066406,284.8368530273437,1.0,0.2881156504154205,0.0,0.0,1.0,1.0,-1.3406975269317627,1.0552104185990174e-06,1.3406964540481567,-0.3174976706504822,0.7926874160766602,0.7926874160766602,0.0,56.75658416748047,40.0,20109.400390625,0.0,267.0328063964844,0.0,282.45819091796875,283.8507080078125,295.2402648925781,296.6947021484375,293.1499938964844,293.1499938964844,282.75,42717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824798345565796,1.0,0.0,0.0,3.440293312072754,3.440316677093506,7.89740226991853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.798828125,0.0,1359.5091552734375,1895.4371337890625,0.0,835.884033203125,0.8622722029685974,1.0,0.0,3.0,1.0,0.0
18217800,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.7130290865898132,0.1520653963088989,0.138659730553627,297.0272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.8462251424789429,0.2595957815647125,0.2477236539125442,296.9613647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.918830156326294,0.3308748304843902,0.2327541410923004,297.0647888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.76130211353302,0.1875473707914352,0.1795939654111862,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.5381648540496826,0.0688772499561309,0.3183746337890625,284.8343200683594,284.95001220703125,298.15057373046875,292.1932067871094,297.3804016113281,297.1402893066406,284.8368530273437,1.0,0.2881156504154205,0.0,0.0,1.0,1.0,-1.3406975269317627,1.0552104185990174e-06,1.3406964540481567,-0.3174976706504822,0.7926874160766602,0.7926874160766602,0.0,56.75658416748047,40.0,20109.400390625,0.0,267.0328063964844,0.0,282.45819091796875,283.8507080078125,295.2402648925781,296.6947021484375,293.1499938964844,293.1499938964844,282.75,42717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824798345565796,1.0,0.0,0.0,3.440293312072754,3.440316677093506,7.89740226991853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.798828125,0.0,1359.5091552734375,1895.4371337890625,0.0,835.884033203125,0.8622722029685974,1.0,0.0,3.0,1.0,0.0
18217860,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.7226479053497314,0.1515229046344757,0.1378006786108017,297.0306091308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.8576442003250122,0.2583048939704895,0.246092677116394,296.96661376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.9333931803703308,0.3289044797420501,0.2309965789318084,297.0670166015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.7718684077262878,0.186639979481697,0.1783883720636367,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.5478284955024719,0.068774975836277,0.3167650699615478,285.0419311523437,284.95001220703125,298.109619140625,292.1894226074219,297.3710632324219,297.1404113769531,285.0406494140625,1.0,0.2818628251552582,0.0,0.0,1.0,1.0,-1.3322170972824097,1.0437914852445829e-06,1.3322161436080933,-0.3158603012561798,0.9344686269760132,0.9344686269760132,0.0,52.56573867797852,28.0,19505.837890625,0.0,254.119873046875,0.0,282.7408142089844,284.0604858398437,295.1250915527344,296.4870300292969,293.1499938964844,293.1499938964844,282.45001220703125,31974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56467205286026,1.0,0.0,0.0,3.535742282867432,3.535764455795288,8.341698958247434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.53564453125,0.0,1380.5501708984375,1895.4371337890625,0.0,750.5220947265625,0.8772817254066467,1.0,0.0,3.0,1.0,0.0
18217920,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.7226479053497314,0.1515229046344757,0.1378006786108017,297.0306091308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.8576442003250122,0.2583048939704895,0.246092677116394,296.96661376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.9333931803703308,0.3289044797420501,0.2309965789318084,297.0670166015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.7718684077262878,0.186639979481697,0.1783883720636367,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.5478284955024719,0.068774975836277,0.3167650699615478,285.0419311523437,284.95001220703125,298.109619140625,292.1894226074219,297.3710632324219,297.1404113769531,285.0406494140625,1.0,0.2818628251552582,0.0,0.0,1.0,1.0,-1.3322170972824097,1.0437914852445829e-06,1.3322161436080933,-0.3158603012561798,0.9344686269760132,0.9344686269760132,0.0,52.56573867797852,28.0,19505.837890625,0.0,254.119873046875,0.0,282.7408142089844,284.0604858398437,295.1250915527344,296.4870300292969,293.1499938964844,293.1499938964844,282.45001220703125,31974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56467205286026,1.0,0.0,0.0,3.535742282867432,3.535764455795288,8.341698958247434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.53564453125,0.0,1380.5501708984375,1895.4371337890625,0.0,750.5220947265625,0.8772817254066467,1.0,0.0,3.0,1.0,0.0
18217980,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.7402138710021973,0.1506656110286712,0.136993795633316,297.0300598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.8800696134567261,0.2566688060760498,0.2445333451032638,296.9654846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.9601573944091796,0.3263533413410187,0.2292865216732025,297.066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.7924080491065979,0.1855042725801468,0.1772356033325195,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.5660258531570435,0.0686479210853576,0.3153128027915954,284.8346862792969,284.95001220703125,298.0687255859375,292.1852111816406,297.36163330078125,297.1405029296875,284.83795166015625,1.0,0.2729095816612243,0.0,0.0,1.0,1.0,-1.3241995573043823,1.0330501254429691e-06,1.3241984844207764,-0.3142629265785217,0.7782663702964783,0.7782663702964783,0.0,46.255592346191406,25.0,19832.71875,0.0,236.761459350586,0.0,282.458740234375,283.8637390136719,295.2314147949219,296.67059326171875,293.1499938964844,293.1499938964844,282.75,43169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791416168212891,1.0,0.0,0.0,3.3608906269073486,3.360913276672364,7.537061605944473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.28759765625,0.0,1284.0738525390625,1895.4371337890625,0.0,819.2050170898438,0.8452926278114319,1.0,0.0,3.0,1.0,0.0
18218040,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.7402138710021973,0.1506656110286712,0.136993795633316,297.0300598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.8800696134567261,0.2566688060760498,0.2445333451032638,296.9654846191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.9601573944091796,0.3263533413410187,0.2292865216732025,297.066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.7924080491065979,0.1855042725801468,0.1772356033325195,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.5660258531570435,0.0686479210853576,0.3153128027915954,284.8346862792969,284.95001220703125,298.0687255859375,292.1852111816406,297.36163330078125,297.1405029296875,284.83795166015625,1.0,0.2729095816612243,0.0,0.0,1.0,1.0,-1.3241995573043823,1.0330501254429691e-06,1.3241984844207764,-0.3142629265785217,0.7782663702964783,0.7782663702964783,0.0,46.255592346191406,25.0,19832.71875,0.0,236.761459350586,0.0,282.458740234375,283.8637390136719,295.2314147949219,296.67059326171875,293.1499938964844,293.1499938964844,282.75,43169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791416168212891,1.0,0.0,0.0,3.3608906269073486,3.360913276672364,7.537061605944473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.28759765625,0.0,1284.0738525390625,1895.4371337890625,0.0,819.2050170898438,0.8452926278114319,1.0,0.0,3.0,1.0,0.0
18218100,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.7489799857139587,0.1503068655729293,0.136454775929451,297.0306091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.8913886547088623,0.255921334028244,0.2435888350009918,296.96649169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.9720538854599,0.3252233564853668,0.228270336985588,297.0670166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.8026173114776611,0.184982880949974,0.1765407770872116,297.1405029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5749208331108093,0.068588986992836,0.3143824934959411,284.9756164550781,284.95001220703125,298.0482788085937,292.1829528808594,297.3569030761719,297.14044189453125,285.0057983398437,1.0,0.2689332067966461,0.0,0.0,1.0,1.0,-1.3192466497421265,1.0264665206705104e-06,1.3192455768585205,-0.3133105933666229,0.8518678545951843,0.8518678545951843,0.0,43.48276519775391,25.0,19163.115234375,0.0,228.6656951904297,0.0,282.6931457519531,284.0548400878906,295.1297302246094,296.44659423828125,293.1499938964844,293.1499938964844,282.75,37560.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689027905464172,1.0,0.0,0.0,3.316787004470825,3.316808223724365,7.340547654166585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.26513671875,0.0,1203.6978759765625,1895.4371337890625,0.0,770.0087280273438,0.836387574672699,1.0,0.0,3.0,1.0,0.0
18218160,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.7589606046676636,0.1502116024494171,0.1361794471740722,297.033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.903818130493164,0.2554714679718017,0.2429513484239578,296.9713134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.9838735461235046,0.3244983553886413,0.2275831252336502,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.8134726285934448,0.184684544801712,0.1760724335908889,297.1415710449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.5844774842262268,0.0686342641711235,0.313900738954544,285.04052734375,284.95001220703125,298.02783203125,292.1805725097656,297.3529052734375,297.14141845703125,285.0392150878906,1.0,0.2652054727077484,0.0,0.0,1.0,1.0,-1.3161839246749878,1.0224138122794102e-06,1.3161828517913818,-0.3127318918704986,0.9191505312919616,0.9191505312919616,0.0,40.85763168334961,25.0,19266.734375,0.0,221.6493377685547,0.0,282.7398986816406,284.0692138671875,295.11541748046875,296.4627685546875,293.1499938964844,293.1499938964844,282.45001220703125,31773.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611496567726135,1.0,0.0,0.0,3.467196464538574,3.4672181606292725,8.021401072255685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.7705078125,0.0,1309.1055908203125,1895.4371337890625,0.0,734.6638793945312,0.8617836833000183,1.0,0.0,3.0,1.0,0.0
18218220,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.7755659222602844,0.1494019329547882,0.1355145275592804,297.0336608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.9258050322532654,0.2539052367210388,0.2415575236082077,296.9705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.3220548629760742,0.2255893349647522,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.8299728035926819,0.1836090981960296,0.1750781387090683,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.5997496843338013,0.0685588121414184,0.313181459903717,284.8360290527344,284.95001220703125,297.987060546875,292.175537109375,297.3436889648437,297.14190673828125,284.84002685546875,1.0,0.2594323754310608,0.0,0.0,1.0,1.0,-1.3092682361602783,1.0132639545190614e-06,1.3092671632766724,-0.3113370537757873,0.7655755281448364,0.7655755281448364,0.0,37.00885391235352,25.0,19579.08203125,0.0,210.552490234375,0.0,282.4587707519531,283.8772277832031,295.2221069335937,296.6460876464844,293.1499938964844,293.1499938964844,282.75,43393.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755099654197693,1.0,0.0,0.0,3.283541440963745,3.2835633754730225,7.194130375864916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.0224609375,0.0,1212.1680908203125,1895.4371337890625,0.0,801.4202270507812,0.8288272619247437,1.0,0.0,3.0,1.0,0.0
18218280,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.7755659222602844,0.1494019329547882,0.1355145275592804,297.0336608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.9258050322532654,0.2539052367210388,0.2415575236082077,296.9705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.9990000128746032,0.3220548629760742,0.2255893349647522,297.0693664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.8299728035926819,0.1836090981960296,0.1750781387090683,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.5997496843338013,0.0685588121414184,0.313181459903717,284.8360290527344,284.95001220703125,297.987060546875,292.175537109375,297.3436889648437,297.14190673828125,284.84002685546875,1.0,0.2594323754310608,0.0,0.0,1.0,1.0,-1.3092682361602783,1.0132639545190614e-06,1.3092671632766724,-0.3113370537757873,0.7655755281448364,0.7655755281448364,0.0,37.00885391235352,25.0,19579.08203125,0.0,210.552490234375,0.0,282.4587707519531,283.8772277832031,295.2221069335937,296.6460876464844,293.1499938964844,293.1499938964844,282.75,43393.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755099654197693,1.0,0.0,0.0,3.283541440963745,3.2835633754730225,7.194130375864916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.0224609375,0.0,1212.1680908203125,1895.4371337890625,0.0,801.4202270507812,0.8288272619247437,1.0,0.0,3.0,1.0,0.0
18218340,297.0977783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.7852481603622437,0.1489275991916656,0.1348234415054321,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.9386823773384094,0.2527190446853637,0.2401345372200012,296.98736572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.3214185535907745,0.2168189734220504,297.0718688964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.8392806649208069,0.1827938854694366,0.1740653961896896,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.6083912253379822,0.0685594677925109,0.3124758303165436,285.03326416015625,284.95001220703125,297.94635009765625,292.17010498046875,297.3351135253906,297.1427917480469,285.0310974121094,1.0,0.2546729445457458,0.0,0.0,1.0,1.0,-1.2943941354751587,9.93831690720981e-07,1.2943931818008425,-0.3084807395935058,0.9008734822273254,0.9008734822273254,0.0,34.7839241027832,25.0,18961.50390625,0.0,200.3602294921875,0.0,282.7386779785156,284.07232666015625,295.1051330566406,296.4366455078125,293.1499938964844,293.1499938964844,283.04998779296875,31755.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575108528137207,1.0,0.0,0.0,3.4005846977233887,3.4006056785583496,7.716147365499637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1376953125,0.0,1243.393310546875,1895.4371337890625,0.0,718.6248168945312,0.846491813659668,1.0,0.0,3.0,1.0,0.0
18218400,297.0977783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.7852481603622437,0.1489275991916656,0.1348234415054321,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.9386823773384094,0.2527190446853637,0.2401345372200012,296.98736572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.3214185535907745,0.2168189734220504,297.0718688964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.8392806649208069,0.1827938854694366,0.1740653961896896,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.6083912253379822,0.0685594677925109,0.3124758303165436,285.03326416015625,284.95001220703125,297.94635009765625,292.17010498046875,297.3351135253906,297.1427917480469,285.0310974121094,1.0,0.2546729445457458,0.0,0.0,1.0,1.0,-1.2943941354751587,9.93831690720981e-07,1.2943931818008425,-0.3084807395935058,0.9008734822273254,0.9008734822273254,0.0,34.7839241027832,25.0,18961.50390625,0.0,200.3602294921875,0.0,282.7386779785156,284.07232666015625,295.1051330566406,296.4366455078125,293.1499938964844,293.1499938964844,283.04998779296875,31755.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575108528137207,1.0,0.0,0.0,3.4005846977233887,3.4006056785583496,7.716147365499637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1376953125,0.0,1243.393310546875,1895.4371337890625,0.0,718.6248168945312,0.846491813659668,1.0,0.0,3.0,1.0,0.0
