time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218460,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.7952120304107666,0.1488687694072723,0.1346410363912582,297.0449523925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.9510451555252076,0.2520403563976288,0.2393375486135482,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.9990000128746032,0.3229161202907562,0.20871002972126,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.8486703038215637,0.1823704838752746,0.1735270172357559,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.6168519854545593,0.0688321441411972,0.3131027221679687,285.1920471191406,284.95001220703125,297.90576171875,292.164306640625,297.3282775878906,297.1461486816406,285.1926574707031,1.0,0.2508161664009094,0.0,0.0,1.0,1.0,-1.2833328247070312,9.795282949198736e-07,1.2833318710327148,-0.3063217401504516,1.0,1.0,0.0,32.92426300048828,28.0,18296.078125,0.0,192.53878784179688,0.0,283.0411682128906,284.239990234375,295.0775756835937,296.347412109375,293.1499938964844,293.1499938964844,282.75,29960.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357651710510254,1.0,0.0,0.0,3.647174835205078,3.647197723388672,8.875778121364419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.52587890625,0.0,1484.87548828125,1895.4371337890625,0.0,629.725341796875,0.89993816614151,1.0,0.0,3.0,1.0,0.0
18218520,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.7952120304107666,0.1488687694072723,0.1346410363912582,297.0449523925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.9510451555252076,0.2520403563976288,0.2393375486135482,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.9990000128746032,0.3229161202907562,0.20871002972126,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.8486703038215637,0.1823704838752746,0.1735270172357559,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.6168519854545593,0.0688321441411972,0.3131027221679687,285.1920471191406,284.95001220703125,297.90576171875,292.164306640625,297.3282775878906,297.1461486816406,285.1926574707031,1.0,0.2508161664009094,0.0,0.0,1.0,1.0,-1.2833328247070312,9.795282949198736e-07,1.2833318710327148,-0.3063217401504516,1.0,1.0,0.0,32.92426300048828,28.0,18296.078125,0.0,192.53878784179688,0.0,283.0411682128906,284.239990234375,295.0775756835937,296.347412109375,293.1499938964844,293.1499938964844,282.75,29960.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357651710510254,1.0,0.0,0.0,3.647174835205078,3.647197723388672,8.875778121364419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.52587890625,0.0,1484.87548828125,1895.4371337890625,0.0,629.725341796875,0.89993816614151,1.0,0.0,3.0,1.0,0.0
18218580,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.799742579460144,0.1481681317090988,0.1342342793941497,297.0452575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.9563311338424684,0.2506861686706543,0.2383184134960174,297.0461730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.3238295912742615,0.2046389728784561,297.078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.8529771566390991,0.1814632713794708,0.1728519946336746,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.6213533282279968,0.0689838752150535,0.3140195608139038,284.9478759765625,284.95001220703125,297.8653259277344,292.1581726074219,297.3203125,297.1482238769531,284.9388427734375,1.0,0.2489110678434372,0.0,0.0,1.0,1.0,-1.277023434638977,9.714448196973535e-07,1.2770224809646606,-0.3051207661628723,0.963512361049652,0.963512361049652,0.0,32.00815200805664,31.0,19000.53125,0.0,188.4246520996093,0.0,282.7572937011719,283.9661865234375,295.23272705078125,296.6115417480469,293.1499938964844,293.1499938964844,282.45001220703125,33171.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564797520637512,1.0,0.0,0.0,3.770434856414795,3.7704596519470215,9.485848408985476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.16552734375,0.0,1649.4705810546875,1895.4371337890625,0.0,714.1424560546875,0.9296846985816956,1.0,0.0,3.0,1.0,0.0
18218640,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.799742579460144,0.1481681317090988,0.1342342793941497,297.0452575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.9563311338424684,0.2506861686706543,0.2383184134960174,297.0461730957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.3238295912742615,0.2046389728784561,297.078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.8529771566390991,0.1814632713794708,0.1728519946336746,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.6213533282279968,0.0689838752150535,0.3140195608139038,284.9478759765625,284.95001220703125,297.8653259277344,292.1581726074219,297.3203125,297.1482238769531,284.9388427734375,1.0,0.2489110678434372,0.0,0.0,1.0,1.0,-1.277023434638977,9.714448196973535e-07,1.2770224809646606,-0.3051207661628723,0.963512361049652,0.963512361049652,0.0,32.00815200805664,31.0,19000.53125,0.0,188.4246520996093,0.0,282.7572937011719,283.9661865234375,295.23272705078125,296.6115417480469,293.1499938964844,293.1499938964844,282.45001220703125,33171.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564797520637512,1.0,0.0,0.0,3.770434856414795,3.7704596519470215,9.485848408985476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.16552734375,0.0,1649.4705810546875,1895.4371337890625,0.0,714.1424560546875,0.9296846985816956,1.0,0.0,3.0,1.0,0.0
18218700,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.7988913059234619,0.1475067883729934,0.1337175518274307,297.0419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.9553258419036864,0.2496541738510131,0.2374403923749923,297.0491027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.9990000128746032,0.3234454393386841,0.2044831216335296,297.0757141113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.852204442024231,0.1807359606027603,0.1722397357225418,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.6214389204978943,0.0689146816730499,0.3139194548130035,284.7963256835937,284.95001220703125,297.8451538085937,292.15496826171875,297.3152160644531,297.14776611328125,284.7644348144531,1.0,0.248513326048851,0.0,0.0,1.0,1.0,-1.2743066549301147,9.679772574600063e-07,1.2743057012557983,-0.304601788520813,0.8413429260253906,0.8413429260253906,0.0,31.935853958129883,31.0,19592.482421875,0.0,187.3631286621093,0.0,282.4972839355469,283.7745666503906,295.2875366210937,296.77069091796875,293.1499938964844,293.1499938964844,282.45001220703125,38646.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728206634521484,1.0,0.0,0.0,3.713220596313477,3.713245630264282,9.200147701449168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.89990234375,0.0,1624.790771484375,1895.4371337890625,0.0,788.489013671875,0.918126940727234,1.0,0.0,3.0,1.0,0.0
18218760,297.0952453613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.7963563203811646,0.1467296779155731,0.1330527514219284,297.03759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.9523004293441772,0.2484789788722992,0.2363765686750412,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.9990000128746032,0.322469025850296,0.2053703516721725,297.07232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.8498180508613586,0.1798909157514572,0.1714823842048645,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.6202656030654907,0.0687559247016906,0.3134044706821441,284.7446594238281,284.95001220703125,297.8250427246094,292.1517028808594,297.3094177246094,297.1464233398437,284.7552185058594,1.0,0.2484225630760193,0.0,0.0,1.0,1.0,-1.2717691659927368,9.647461638451205e-07,1.2717680931091309,-0.3041176497936249,0.7408083081245422,0.7408083081245422,0.0,32.07318115234375,34.0,19138.7890625,0.0,186.8184509277344,0.0,282.4579772949219,283.8072204589844,295.2408752441406,296.6664123535156,293.1499938964844,293.1499938964844,282.75,49762.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801956653594971,1.0,0.0,0.0,3.3580188751220703,3.3580424785614014,7.5241865715725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.5458984375,0.0,1326.679443359375,1895.4371337890625,0.0,824.43701171875,0.8500022292137146,1.0,0.0,3.0,1.0,0.0
18218820,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.7909720540046692,0.1461531668901443,0.132268950343132,297.03985595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.9451671838760376,0.2472046464681625,0.2348602861166,297.0433654785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.3207805752754211,0.208250805735588,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.8443390130996704,0.1789771318435669,0.170394942164421,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.6170825958251953,0.0686809569597244,0.3127703666687011,285.00274658203125,284.95001220703125,297.78497314453125,292.1448974609375,297.29962158203125,297.1460266113281,285.0025634765625,1.0,0.2490973174571991,0.0,0.0,1.0,1.0,-1.27039635181427,9.630196018406425e-07,1.2703953981399536,-0.3038980960845947,0.8776763677597046,0.8776763677597046,0.0,32.631935119628906,37.0,18660.6171875,0.0,187.57215881347656,0.0,282.7392578125,284.0565185546875,295.0666198730469,296.3857421875,293.1499938964844,293.1499938964844,283.04998779296875,33494.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558344304561615,1.0,0.0,0.0,3.3864574432373047,3.3864786624908447,7.652169529137609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.189453125,0.0,1241.8624267578125,1895.4371337890625,0.0,722.2679443359375,0.8453195691108704,1.0,0.0,3.0,1.0,0.0
18218880,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.7909720540046692,0.1461531668901443,0.132268950343132,297.03985595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.9451671838760376,0.2472046464681625,0.2348602861166,297.0433654785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.3207805752754211,0.208250805735588,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.8443390130996704,0.1789771318435669,0.170394942164421,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.6170825958251953,0.0686809569597244,0.3127703666687011,285.00274658203125,284.95001220703125,297.78497314453125,292.1448974609375,297.29962158203125,297.1460266113281,285.0025634765625,1.0,0.2490973174571991,0.0,0.0,1.0,1.0,-1.27039635181427,9.630196018406425e-07,1.2703953981399536,-0.3038980960845947,0.8776763677597046,0.8776763677597046,0.0,32.631935119628906,37.0,18660.6171875,0.0,187.57215881347656,0.0,282.7392578125,284.0565185546875,295.0666198730469,296.3857421875,293.1499938964844,293.1499938964844,283.04998779296875,33494.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558344304561615,1.0,0.0,0.0,3.3864574432373047,3.3864786624908447,7.652169529137609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.189453125,0.0,1241.8624267578125,1895.4371337890625,0.0,722.2679443359375,0.8453195691108704,1.0,0.0,3.0,1.0,0.0
18218940,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.7858719229698181,0.1461120396852493,0.132189393043518,297.0478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.937619686126709,0.2465861141681671,0.2342064529657364,297.0395812988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.9990000128746032,0.3189556896686554,0.2120905220508575,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.8388051390647888,0.1785739064216613,0.1699627488851547,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.6137542724609375,0.0688356086611747,0.3134154081344604,285.17852783203125,284.95001220703125,297.7451171875,292.1378173828125,297.2914428710937,297.1478881835937,285.1800842285156,1.0,0.2508271634578705,0.0,0.0,1.0,1.0,-1.2743788957595823,9.68108906818088e-07,1.2743778228759766,-0.304707258939743,1.0,1.0,0.0,33.48181915283203,40.0,18174.69921875,0.0,190.74026489257807,0.0,283.0410461425781,284.2344970703125,295.0375061035156,296.29522705078125,293.1499938964844,293.1499938964844,282.75,29804.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334430932998657,1.0,0.0,0.0,3.6381149291992174,3.638137817382813,8.831737545733631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.1533203125,0.0,1473.7781982421875,1895.4371337890625,0.0,620.905517578125,0.8976783156394958,1.0,0.0,3.0,1.0,0.0
18219000,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.7858719229698181,0.1461120396852493,0.132189393043518,297.0478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.937619686126709,0.2465861141681671,0.2342064529657364,297.0395812988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.9990000128746032,0.3189556896686554,0.2120905220508575,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.8388051390647888,0.1785739064216613,0.1699627488851547,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.6137542724609375,0.0688356086611747,0.3134154081344604,285.17852783203125,284.95001220703125,297.7451171875,292.1378173828125,297.2914428710937,297.1478881835937,285.1800842285156,1.0,0.2508271634578705,0.0,0.0,1.0,1.0,-1.2743788957595823,9.68108906818088e-07,1.2743778228759766,-0.304707258939743,1.0,1.0,0.0,33.48181915283203,40.0,18174.69921875,0.0,190.74026489257807,0.0,283.0410461425781,284.2344970703125,295.0375061035156,296.29522705078125,293.1499938964844,293.1499938964844,282.75,29804.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334430932998657,1.0,0.0,0.0,3.6381149291992174,3.638137817382813,8.831737545733631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.1533203125,0.0,1473.7781982421875,1895.4371337890625,0.0,620.905517578125,0.8976783156394958,1.0,0.0,3.0,1.0,0.0
18219060,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7778784036636353,0.1454242616891861,0.1318718343973159,297.04840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9262962937355042,0.2452984899282455,0.2333296090364456,297.01806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.3152209520339966,0.2180134057998657,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8307512998580933,0.1776959300041198,0.16939477622509,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.608191728591919,0.0687871426343917,0.3139090538024902,284.9459533691406,284.95001220703125,297.7055053710937,292.1304626464844,297.28179931640625,297.1478881835937,284.9384765625,1.0,0.2533852756023407,0.0,0.0,1.0,1.0,-1.2799659967422483,9.75261741587019e-07,1.279965043067932,-0.3058021366596222,0.9578315615653992,0.9578315615653992,0.0,34.81419372558594,43.0,19005.2734375,0.0,195.52061462402344,0.0,282.7574157714844,283.9698791503906,295.2057800292969,296.57879638671875,293.1499938964844,293.1499938964844,282.45001220703125,33346.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554318904876709,1.0,0.0,0.0,3.7580413818359375,3.758065938949585,9.423590654478176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2685546875,0.0,1636.2801513671875,1895.4371337890625,0.0,704.8377685546875,0.9269949793815612,1.0,0.0,3.0,1.0,0.0
18219120,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7778784036636353,0.1454242616891861,0.1318718343973159,297.04840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9262962937355042,0.2452984899282455,0.2333296090364456,297.01806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.3152209520339966,0.2180134057998657,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8307512998580933,0.1776959300041198,0.16939477622509,297.14776611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.608191728591919,0.0687871426343917,0.3139090538024902,284.9459533691406,284.95001220703125,297.7055053710937,292.1304626464844,297.28179931640625,297.1478881835937,284.9384765625,1.0,0.2533852756023407,0.0,0.0,1.0,1.0,-1.2799659967422483,9.75261741587019e-07,1.279965043067932,-0.3058021366596222,0.9578315615653992,0.9578315615653992,0.0,34.81419372558594,43.0,19005.2734375,0.0,195.52061462402344,0.0,282.7574157714844,283.9698791503906,295.2057800292969,296.57879638671875,293.1499938964844,293.1499938964844,282.45001220703125,33346.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554318904876709,1.0,0.0,0.0,3.7580413818359375,3.758065938949585,9.423590654478176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.2685546875,0.0,1636.2801513671875,1895.4371337890625,0.0,704.8377685546875,0.9269949793815612,1.0,0.0,3.0,1.0,0.0
18219180,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.761385977268219,0.1439789831638336,0.1307920217514038,297.04083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.9044459462165833,0.2431410551071167,0.2315479665994644,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.9857511520385742,0.309840053319931,0.2179338634014129,297.0740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.8145252466201782,0.1761392503976822,0.1681512743234634,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.5949745178222656,0.0682941451668739,0.3126582205295563,284.7464904785156,284.95001220703125,297.6661682128906,292.12286376953125,297.26922607421875,297.1436767578125,284.7563171386719,1.0,0.2561598122119903,0.0,0.0,1.0,1.0,-1.2734458446502686,9.668950724517344e-07,1.273444890975952,-0.3044717907905578,0.7396136522293091,0.7396136522293091,0.0,37.45621871948242,46.0,19141.849609375,0.0,199.0392608642578,0.0,282.4576110839844,283.8106994628906,295.2208251953125,296.64678955078125,293.1499938964844,293.1499938964844,282.75,49701.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799580216407776,1.0,0.0,0.0,3.3497228622436523,3.3497464656829834,7.487055313504243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.18359375,0.0,1318.1341552734375,1895.4371337890625,0.0,823.2547607421875,0.8480790853500366,1.0,0.0,3.0,1.0,0.0
18219240,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.761385977268219,0.1439789831638336,0.1307920217514038,297.04083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.9044459462165833,0.2431410551071167,0.2315479665994644,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.9857511520385742,0.309840053319931,0.2179338634014129,297.0740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.8145252466201782,0.1761392503976822,0.1681512743234634,297.1434020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.5949745178222656,0.0682941451668739,0.3126582205295563,284.7464904785156,284.95001220703125,297.6661682128906,292.12286376953125,297.26922607421875,297.1436767578125,284.7563171386719,1.0,0.2561598122119903,0.0,0.0,1.0,1.0,-1.2734458446502686,9.668950724517344e-07,1.273444890975952,-0.3044717907905578,0.7396136522293091,0.7396136522293091,0.0,37.45621871948242,46.0,19141.849609375,0.0,199.0392608642578,0.0,282.4576110839844,283.8106994628906,295.2208251953125,296.64678955078125,293.1499938964844,293.1499938964844,282.75,49701.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799580216407776,1.0,0.0,0.0,3.3497228622436523,3.3497464656829834,7.487055313504243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.18359375,0.0,1318.1341552734375,1895.4371337890625,0.0,823.2547607421875,0.8480790853500366,1.0,0.0,3.0,1.0,0.0
18219300,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.753136932849884,0.1434959173202514,0.1302551329135894,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.8941830992698669,0.2423117607831955,0.2306428849697113,296.9788513183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.9753386378288268,0.3081717789173126,0.2164803445339203,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.8056930303573608,0.1755281239748001,0.167503610253334,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.5876558423042297,0.0680701211094856,0.3117250502109527,284.91943359375,284.95001220703125,297.6466064453125,292.11895751953125,297.2632141113281,297.14178466796875,284.9554748535156,1.0,0.2575144171714782,0.0,0.0,1.0,1.0,-1.2680742740631104,9.600710200174944e-07,1.268073320388794,-0.3034510314464569,0.8107061386108398,0.8107061386108398,0.0,38.94104766845703,46.0,18466.0859375,0.0,200.41552734375,0.0,282.6910095214844,284.0365905761719,295.0779724121094,296.3715515136719,293.1499938964844,293.1499938964844,282.75,41620.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688136219978333,1.0,0.0,0.0,3.228501081466675,3.228522300720215,6.954968512218329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.3505859375,0.0,1150.0439453125,1895.4371337890625,0.0,769.5929565429688,0.8220108151435852,1.0,0.0,3.0,1.0,0.0
18219360,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.7469787001609802,0.1433242708444595,0.1300395876169204,297.0423583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.8861600160598755,0.2418331652879715,0.230110764503479,296.9804077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.9666103720664978,0.3071894645690918,0.2156367152929306,297.0746154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.7984873056411743,0.1751793473958969,0.1671259850263595,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.5818368196487427,0.0679759979248046,0.311299592256546,284.9972229003906,284.95001220703125,297.6271057128906,292.114990234375,297.2582702636719,297.1413269042969,284.9968566894531,1.0,0.258937269449234,0.0,0.0,1.0,1.0,-1.2651982307434082,9.564388392391263e-07,1.2651972770690918,-0.3029239177703857,0.8705694079399109,0.8705694079399109,0.0,40.251800537109375,49.0,18571.228515625,0.0,202.2571563720703,0.0,282.739013671875,284.0563049316406,295.0404052734375,296.3573608398437,293.1499938964844,293.1499938964844,283.04998779296875,33768.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589050054550171,1.0,0.0,0.0,3.3699216842651367,3.3699429035186768,7.577622227472602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.5205078125,0.0,1227.903564453125,1895.4371337890625,0.0,724.7289428710938,0.841825544834137,1.0,0.0,3.0,1.0,0.0
18219420,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.7370502948760986,0.143193706870079,0.1299444437026977,297.0495300292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.8727948069572449,0.2411586046218872,0.2294743210077285,296.9884338378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.950863242149353,0.3057787120342254,0.2145961970090866,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.7863987684249878,0.1747137010097503,0.1667046546936035,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.5722509622573853,0.0679735764861106,0.3114669919013977,285.1674194335937,284.95001220703125,297.58837890625,292.10693359375,297.2497863769531,297.14227294921875,285.1679992675781,1.0,0.2619833946228027,0.0,0.0,1.0,1.0,-1.262764811515808,9.533771390124456e-07,1.2627638578414917,-0.3024873733520508,1.0,1.0,0.0,42.74626541137695,52.0,18023.015625,0.0,206.7850036621093,0.0,283.0408630371094,284.22900390625,295.0034484863281,296.25494384765625,293.1499938964844,293.1499938964844,282.75,29595.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333224534988403,1.0,0.0,0.0,3.625467538833618,3.625490188598633,8.770439308136702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.9765625,0.0,1458.4520263671875,1895.4371337890625,0.0,620.4507446289062,0.8946704864501953,1.0,0.0,3.0,1.0,0.0
18219480,297.10125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.7370502948760986,0.143193706870079,0.1299444437026977,297.0495300292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.8727948069572449,0.2411586046218872,0.2294743210077285,296.9884338378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.950863242149353,0.3057787120342254,0.2145961970090866,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.7863987684249878,0.1747137010097503,0.1667046546936035,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.5722509622573853,0.0679735764861106,0.3114669919013977,285.1674194335937,284.95001220703125,297.58837890625,292.10693359375,297.2497863769531,297.14227294921875,285.1679992675781,1.0,0.2619833946228027,0.0,0.0,1.0,1.0,-1.262764811515808,9.533771390124456e-07,1.2627638578414917,-0.3024873733520508,1.0,1.0,0.0,42.74626541137695,52.0,18023.015625,0.0,206.7850036621093,0.0,283.0408630371094,284.22900390625,295.0034484863281,296.25494384765625,293.1499938964844,293.1499938964844,282.75,29595.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333224534988403,1.0,0.0,0.0,3.625467538833618,3.625490188598633,8.770439308136702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.9765625,0.0,1458.4520263671875,1895.4371337890625,0.0,620.4507446289062,0.8946704864501953,1.0,0.0,3.0,1.0,0.0
18219540,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.726939857006073,0.1424306035041809,0.1296141296625137,297.0494689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.8595239520072937,0.2398275882005691,0.2286139875650406,296.9870300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.9337429404258728,0.3034951388835907,0.2133704125881195,297.07965087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.7742796540260315,0.1737824231386184,0.1661445349454879,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.5626887679100037,0.0678420215845108,0.3117945194244385,284.9250793457031,284.95001220703125,297.54998779296875,292.09869384765625,297.2405090332031,297.1421813964844,284.9170227050781,1.0,0.2651943564414978,0.0,0.0,1.0,1.0,-1.2595877647399902,9.493647326053178e-07,1.2595868110656738,-0.3018594980239868,0.9368128180503844,0.9368128180503844,0.0,45.47056198120117,55.0,18729.150390625,0.0,211.5272674560547,0.0,282.7562561035156,283.95855712890625,295.16864013671875,296.52813720703125,293.1499938964844,293.1499938964844,282.45001220703125,33908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528538227081299,1.0,0.0,0.0,3.7333812713623047,3.733405590057373,9.300321721639192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.66748046875,0.0,1611.922607421875,1895.4371337890625,0.0,698.596923828125,0.9216195940971376,1.0,0.0,3.0,1.0,0.0
18219600,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.726939857006073,0.1424306035041809,0.1296141296625137,297.0494689941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.8595239520072937,0.2398275882005691,0.2286139875650406,296.9870300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.9337429404258728,0.3034951388835907,0.2133704125881195,297.07965087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.7742796540260315,0.1737824231386184,0.1661445349454879,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.5626887679100037,0.0678420215845108,0.3117945194244385,284.9250793457031,284.95001220703125,297.54998779296875,292.09869384765625,297.2405090332031,297.1421813964844,284.9170227050781,1.0,0.2651943564414978,0.0,0.0,1.0,1.0,-1.2595877647399902,9.493647326053178e-07,1.2595868110656738,-0.3018594980239868,0.9368128180503844,0.9368128180503844,0.0,45.47056198120117,55.0,18729.150390625,0.0,211.5272674560547,0.0,282.7562561035156,283.95855712890625,295.16864013671875,296.52813720703125,293.1499938964844,293.1499938964844,282.45001220703125,33908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528538227081299,1.0,0.0,0.0,3.7333812713623047,3.733405590057373,9.300321721639192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.66748046875,0.0,1611.922607421875,1895.4371337890625,0.0,698.596923828125,0.9216195940971376,1.0,0.0,3.0,1.0,0.0
18219660,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.7144562005996704,0.1409516483545303,0.1285067945718765,297.0417785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.8446102142333984,0.2376711815595626,0.226835012435913,296.97711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.9137252569198608,0.3002644777297973,0.2113055884838104,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.7604711651802063,0.1722098141908645,0.164891630411148,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.5510973930358887,0.0673584043979644,0.3105705976486206,284.73907470703125,284.95001220703125,297.513671875,292.0914306640625,297.2292175292969,297.13873291015625,284.75299072265625,1.0,0.2683000564575195,0.0,0.0,1.0,1.0,-1.2506731748580933,9.381834615851404e-07,1.2506722211837769,-0.3001366555690765,0.7159504294395447,0.7159504294395447,0.0,48.6575813293457,43.0,18716.244140625,0.0,215.2152404785156,0.0,282.4581298828125,283.8278503417969,295.1778259277344,296.57867431640625,293.1499938964844,293.1499938964844,282.75,52035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576144278049469,1.0,0.0,0.0,3.227336406707764,3.2273592948913574,6.949951512069674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.05908203125,0.0,1217.8992919921875,1895.4371337890625,0.0,804.4996948242188,0.8243376016616821,1.0,0.0,3.0,1.0,0.0
18219720,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.7144562005996704,0.1409516483545303,0.1285067945718765,297.0417785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.8446102142333984,0.2376711815595626,0.226835012435913,296.97711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.9137252569198608,0.3002644777297973,0.2113055884838104,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.7604711651802063,0.1722098141908645,0.164891630411148,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.5510973930358887,0.0673584043979644,0.3105705976486206,284.73907470703125,284.95001220703125,297.513671875,292.0914306640625,297.2292175292969,297.13873291015625,284.75299072265625,1.0,0.2683000564575195,0.0,0.0,1.0,1.0,-1.2506731748580933,9.381834615851404e-07,1.2506722211837769,-0.3001366555690765,0.7159504294395447,0.7159504294395447,0.0,48.6575813293457,43.0,18716.244140625,0.0,215.2152404785156,0.0,282.4581298828125,283.8278503417969,295.1778259277344,296.57867431640625,293.1499938964844,293.1499938964844,282.75,52035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576144278049469,1.0,0.0,0.0,3.227336406707764,3.2273592948913574,6.949951512069674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.05908203125,0.0,1217.8992919921875,1895.4371337890625,0.0,804.4996948242188,0.8243376016616821,1.0,0.0,3.0,1.0,0.0
18219780,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.7152136564254761,0.1403455883264541,0.1276493221521377,297.0439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.8454789519309998,0.2364423274993896,0.2253186553716659,296.9819030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.9144986271858216,0.298452079296112,0.2096843421459198,297.0747985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.7612376809120178,0.1713017970323562,0.163761168718338,297.1377258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.552081823348999,0.0671157613396644,0.3088231980800628,284.9970703125,284.95001220703125,297.4809875488281,292.0862731933594,297.2206726074219,297.1376647949219,284.99591064453125,1.0,0.2657671570777893,0.0,0.0,1.0,1.0,-1.242420673370361,9.279366395276156e-07,1.242419719696045,-0.2985993027687073,0.851372480392456,0.851372480392456,0.0,47.79499053955078,31.0,18220.78125,0.0,210.5134735107422,0.0,282.7376403808594,284.0708312988281,295.00244140625,296.2958679199219,293.1499938964844,293.1499938964844,283.04998779296875,33600.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532121658325195,1.0,0.0,0.0,3.2680280208587646,3.2680482864379883,7.12631276655884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.232421875,0.0,1132.20458984375,1895.4371337890625,0.0,700.1184692382812,0.8191097974777222,1.0,0.0,3.0,1.0,0.0
18219840,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.7152136564254761,0.1403455883264541,0.1276493221521377,297.0439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.8454789519309998,0.2364423274993896,0.2253186553716659,296.9819030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.9144986271858216,0.298452079296112,0.2096843421459198,297.0747985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.7612376809120178,0.1713017970323562,0.163761168718338,297.1377258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.552081823348999,0.0671157613396644,0.3088231980800628,284.9970703125,284.95001220703125,297.4809875488281,292.0862731933594,297.2206726074219,297.1376647949219,284.99591064453125,1.0,0.2657671570777893,0.0,0.0,1.0,1.0,-1.242420673370361,9.279366395276156e-07,1.242419719696045,-0.2985993027687073,0.851372480392456,0.851372480392456,0.0,47.79499053955078,31.0,18220.78125,0.0,210.5134735107422,0.0,282.7376403808594,284.0708312988281,295.00244140625,296.2958679199219,293.1499938964844,293.1499938964844,283.04998779296875,33600.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532121658325195,1.0,0.0,0.0,3.2680280208587646,3.2680482864379883,7.12631276655884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.232421875,0.0,1132.20458984375,1895.4371337890625,0.0,700.1184692382812,0.8191097974777222,1.0,0.0,3.0,1.0,0.0
18219900,297.09674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.7204704284667969,0.1402488946914672,0.1274610757827758,297.0471496582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.8515479564666748,0.2360668778419494,0.2248486131429672,296.9866027832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.9222193360328674,0.2978163957595825,0.2091584950685501,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.7668666243553162,0.1710389405488968,0.163404032588005,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.5573447346687317,0.0671166777610778,0.3083532750606537,285.09490966796875,284.95001220703125,297.4659118652344,292.0844421386719,297.2176208496094,297.13836669921875,285.1224670410156,1.0,0.2630417346954345,0.0,0.0,1.0,1.0,-1.2400063276290894,9.249551453649474e-07,1.240005373954773,-0.2981542944908142,0.9433200359344482,0.9433200359344482,0.0,46.00724411010742,31.0,17604.498046875,0.0,205.90835571289065,0.0,282.9895324707031,284.21533203125,294.9464111328125,296.1384582519531,293.1499938964844,293.1499938964844,283.04998779296875,30340.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366727709770203,1.0,0.0,0.0,3.38175630569458,3.381776809692383,7.63093737532472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.314453125,0.0,1215.4775390625,1895.4371337890625,0.0,633.2068481445312,0.8428393602371216,1.0,0.0,3.0,1.0,0.0
18219960,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.7282891273498535,0.1402684152126312,0.1273507475852966,297.0514831542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.8610517382621765,0.235830619931221,0.2244819849729538,296.99249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.934317708015442,0.2973376810550689,0.2087192982435226,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.7756693363189697,0.1708893477916717,0.1631263047456741,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.5654076337814331,0.067194640636444,0.3081002831459045,285.1564636230469,284.95001220703125,297.4516296386719,292.0830993652344,297.21533203125,297.13983154296875,285.1562194824219,1.0,0.2595242261886596,0.0,0.0,1.0,1.0,-1.2382689714431765,9.228183444065508e-07,1.2382681369781494,-0.2978445589542389,1.0,1.0,0.0,43.57114410400391,25.0,17702.37109375,0.0,200.18299865722656,0.0,283.0394287109375,284.2303161621094,294.97528076171875,296.2044372558594,293.1499938964844,293.1499938964844,282.75,28506.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268369913101196,1.0,0.0,0.0,3.5548694133758545,3.5548911094665527,8.432193681073841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4287109375,0.0,1375.2813720703125,1895.4371337890625,0.0,596.48828125,0.8781864047050476,1.0,0.0,3.0,1.0,0.0
18220020,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.7443888783454895,0.1395969539880752,0.1268163174390792,297.052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.8814975619316101,0.2345881462097168,0.2234052866697311,296.992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.958440601825714,0.2952488958835602,0.2074195593595504,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.7944148778915405,0.170040562748909,0.1623449772596359,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.5822343826293945,0.0671582520008087,0.3074631989002228,284.9096984863281,284.95001220703125,297.4254455566406,292.081787109375,297.2098083496094,297.14093017578125,284.9013061523437,1.0,0.2527299225330353,0.0,0.0,1.0,1.0,-1.2330747842788696,9.164211292045366e-07,1.2330739498138428,-0.2968521118164062,0.9136977195739746,0.9136977195739746,0.0,38.965328216552734,25.0,18361.05078125,0.0,188.7762451171875,0.0,282.757080078125,283.95703125,295.14990234375,296.4859924316406,293.1499938964844,293.1499938964844,282.45001220703125,34128.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546067476272583,1.0,0.0,0.0,3.667194128036499,3.667217969894409,8.973483431873319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.25390625,0.0,1538.3128662109375,1895.4371337890625,0.0,670.3931274414062,0.90666264295578,1.0,0.0,3.0,1.0,0.0
18220080,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.7443888783454895,0.1395969539880752,0.1268163174390792,297.052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.8814975619316101,0.2345881462097168,0.2234052866697311,296.992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.958440601825714,0.2952488958835602,0.2074195593595504,297.0810241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.7944148778915405,0.170040562748909,0.1623449772596359,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.5822343826293945,0.0671582520008087,0.3074631989002228,284.9096984863281,284.95001220703125,297.4254455566406,292.081787109375,297.2098083496094,297.14093017578125,284.9013061523437,1.0,0.2527299225330353,0.0,0.0,1.0,1.0,-1.2330747842788696,9.164211292045366e-07,1.2330739498138428,-0.2968521118164062,0.9136977195739746,0.9136977195739746,0.0,38.965328216552734,25.0,18361.05078125,0.0,188.7762451171875,0.0,282.757080078125,283.95703125,295.14990234375,296.4859924316406,293.1499938964844,293.1499938964844,282.45001220703125,34128.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546067476272583,1.0,0.0,0.0,3.667194128036499,3.667217969894409,8.973483431873319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.25390625,0.0,1538.3128662109375,1895.4371337890625,0.0,670.3931274414062,0.90666264295578,1.0,0.0,3.0,1.0,0.0
18220140,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.7551148533821106,0.1382735520601272,0.1255999952554702,297.04547119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.8954369425773621,0.2325860410928726,0.2215084433555603,296.98406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.9727671146392822,0.2922590970993042,0.2053290158510208,297.076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.8069672584533691,0.1686067432165146,0.1609628200531005,297.1386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.5932614207267761,0.0668000876903534,0.30559903383255,284.73681640625,284.95001220703125,297.402099609375,292.08221435546875,297.20263671875,297.1387939453125,284.7540588378906,1.0,0.2474638521671295,0.0,0.0,1.0,1.0,-1.222933053970337,9.040175541485952e-07,1.2229321002960205,-0.294916570186615,0.6945099830627441,0.6945099830627441,0.0,35.91999435424805,25.0,18242.501953125,0.0,179.148681640625,0.0,282.4590148925781,283.85125732421875,295.1654357910156,296.53692626953125,293.1499938964844,293.1499938964844,282.75,53549.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688121914863586,1.0,0.0,0.0,3.0880885124206543,3.0881106853485107,6.363159741340496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.41845703125,0.0,1104.35205078125,1895.4371337890625,0.0,769.586181640625,0.7967733144760132,1.0,0.0,3.0,1.0,0.0
18220200,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.7551148533821106,0.1382735520601272,0.1255999952554702,297.04547119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.8954369425773621,0.2325860410928726,0.2215084433555603,296.98406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.9727671146392822,0.2922590970993042,0.2053290158510208,297.076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.8069672584533691,0.1686067432165146,0.1609628200531005,297.1386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.5932614207267761,0.0668000876903534,0.30559903383255,284.73681640625,284.95001220703125,297.402099609375,292.08221435546875,297.20263671875,297.1387939453125,284.7540588378906,1.0,0.2474638521671295,0.0,0.0,1.0,1.0,-1.222933053970337,9.040175541485952e-07,1.2229321002960205,-0.294916570186615,0.6945099830627441,0.6945099830627441,0.0,35.91999435424805,25.0,18242.501953125,0.0,179.148681640625,0.0,282.4590148925781,283.85125732421875,295.1654357910156,296.53692626953125,293.1499938964844,293.1499938964844,282.75,53549.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688121914863586,1.0,0.0,0.0,3.0880885124206543,3.0881106853485107,6.363159741340496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.41845703125,0.0,1104.35205078125,1895.4371337890625,0.0,769.586181640625,0.7967733144760132,1.0,0.0,3.0,1.0,0.0
18220260,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.7653523683547974,0.1378164440393448,0.1248328685760498,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.9082003235816956,0.2315170764923095,0.2200938165187835,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.9844746589660645,0.2906671166419983,0.203831672668457,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.8176625370979309,0.1678425520658493,0.1599170714616775,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.6027384996414185,0.0666849315166473,0.3041667342185974,284.9971618652344,284.95001220703125,297.3814392089844,292.084228515625,297.1978454589844,297.138916015625,284.9955139160156,1.0,0.2432994246482849,0.0,0.0,1.0,1.0,-1.2155389785766602,8.950684105002438e-07,1.2155380249023438,-0.2935571372509002,0.8322943449020386,0.8322943449020386,0.0,33.54536056518555,25.0,17836.998046875,0.0,171.90435791015625,0.0,282.7359619140625,284.0874938964844,294.9976501464844,296.26531982421875,293.1499938964844,293.1499938964844,283.04998779296875,33343.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453364253044128,1.0,0.0,0.0,3.156424045562744,3.1564431190490723,6.647892405453604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.53369140625,0.0,1033.0570068359375,1895.4371337890625,0.0,667.4231567382812,0.7942577600479126,1.0,0.0,3.0,1.0,0.0
