time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220320,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.7653523683547974,0.1378164440393448,0.1248328685760498,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.9082003235816956,0.2315170764923095,0.2200938165187835,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.9844746589660645,0.2906671166419983,0.203831672668457,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.8176625370979309,0.1678425520658493,0.1599170714616775,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.6027384996414185,0.0666849315166473,0.3041667342185974,284.9971618652344,284.95001220703125,297.3814392089844,292.084228515625,297.1978454589844,297.138916015625,284.9955139160156,1.0,0.2432994246482849,0.0,0.0,1.0,1.0,-1.2155389785766602,8.950684105002438e-07,1.2155380249023438,-0.2935571372509002,0.8322943449020386,0.8322943449020386,0.0,33.54536056518555,25.0,17836.998046875,0.0,171.90435791015625,0.0,282.7359619140625,284.0874938964844,294.9976501464844,296.26531982421875,293.1499938964844,293.1499938964844,283.04998779296875,33343.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453364253044128,1.0,0.0,0.0,3.156424045562744,3.1564431190490723,6.647892405453604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.53369140625,0.0,1033.0570068359375,1895.4371337890625,0.0,667.4231567382812,0.7942577600479126,1.0,0.0,3.0,1.0,0.0
18220380,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.7768881916999817,0.137788787484169,0.12467972189188,297.0563049316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.923025131225586,0.2309787422418594,0.2194294929504394,297.0006408691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.9954607486724854,0.2896609008312225,0.2030203491449356,297.0841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.8286438584327698,0.1674988716840744,0.159448817372322,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.6127039194107056,0.0668291300535202,0.3042149543762207,285.150634765625,284.95001220703125,297.3631591796875,292.08770751953125,297.1954650878906,297.1415710449219,285.1495056152344,1.0,0.2401433885097503,0.0,0.0,1.0,1.0,-1.2130786180496216,8.921084599933238e-07,1.2130777835845947,-0.2931151986122131,1.0,1.0,0.0,31.50411796569824,25.0,17391.712890625,0.0,166.9298095703125,0.0,283.0380554199219,284.2370910644531,294.9795837402344,296.1864929199219,293.1499938964844,293.1499938964844,282.75,27347.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189145803451538,1.0,0.0,0.0,3.471508026123047,3.4715287685394287,8.041362775657035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.18994140625,0.0,1281.9322509765625,1895.4371337890625,0.0,568.48388671875,0.8590430617332458,1.0,0.0,3.0,1.0,0.0
18220440,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.7768881916999817,0.137788787484169,0.12467972189188,297.0563049316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.923025131225586,0.2309787422418594,0.2194294929504394,297.0006408691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.9954607486724854,0.2896609008312225,0.2030203491449356,297.0841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.8286438584327698,0.1674988716840744,0.159448817372322,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.6127039194107056,0.0668291300535202,0.3042149543762207,285.150634765625,284.95001220703125,297.3631591796875,292.08770751953125,297.1954650878906,297.1415710449219,285.1495056152344,1.0,0.2401433885097503,0.0,0.0,1.0,1.0,-1.2130786180496216,8.921084599933238e-07,1.2130777835845947,-0.2931151986122131,1.0,1.0,0.0,31.50411796569824,25.0,17391.712890625,0.0,166.9298095703125,0.0,283.0380554199219,284.2370910644531,294.9795837402344,296.1864929199219,293.1499938964844,293.1499938964844,282.75,27347.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189145803451538,1.0,0.0,0.0,3.471508026123047,3.4715287685394287,8.041362775657035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.18994140625,0.0,1281.9322509765625,1895.4371337890625,0.0,568.48388671875,0.8590430617332458,1.0,0.0,3.0,1.0,0.0
18220500,297.1045227050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.7818293571472168,0.1376158595085144,0.1246112957596778,297.0581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.9294421076774596,0.2305542677640915,0.2191273421049118,297.0029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.2889038324356079,0.202361449599266,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.8332726359367371,0.1672222465276718,0.1592492759227752,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.6168301701545715,0.0668801516294479,0.3044582009315491,285.0169677734375,284.95001220703125,297.3548583984375,292.0899658203125,297.1943054199219,297.1427307128906,284.9779357910156,1.0,0.2388575077056884,0.0,0.0,1.0,1.0,-1.2119005918502808,8.906802122510271e-07,1.211899757385254,-0.2928723394870758,0.972635805606842,0.972635805606842,0.0,30.699180603027344,25.0,18134.8984375,0.0,164.90966796875,0.0,282.7996826171875,284.03302001953125,295.1207580566406,296.4556579589844,293.1499938964844,293.1499938964844,282.75,29356.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289035439491272,1.0,0.0,0.0,3.5877339839935303,3.5877561569213867,8.58882458487642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.1923828125,0.0,1416.129150390625,1895.4371337890625,0.0,604.020751953125,0.8857839703559875,1.0,0.0,3.0,1.0,0.0
18220560,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.7840869426727295,0.1371188312768936,0.1242777779698371,297.0565795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.932469129562378,0.2297733873128891,0.2185232639312744,297.0016784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.287796288728714,0.2005810737609863,297.08453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.8354840278625488,0.166679248213768,0.1588319987058639,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.618966817855835,0.0668057054281234,0.3043040037155151,284.8997497558594,284.95001220703125,297.3470458984375,292.092529296875,297.1922912597656,297.142578125,284.8908996582031,1.0,0.2376546859741211,0.0,0.0,1.0,1.0,-1.2079590559005735,8.859278182171693e-07,1.207958102226257,-0.2920957505702972,0.8932350873947144,0.8932350873947144,0.0,30.19924736022949,25.0,18028.625,0.0,162.68759155273438,0.0,282.7578430175781,283.96002197265625,295.16387939453125,296.47900390625,293.1499938964844,293.1499938964844,282.45001220703125,34164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388280153274536,1.0,0.0,0.0,3.5940544605255127,3.594077587127685,8.619113032182213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.36328125,0.0,1458.2891845703125,1895.4371337890625,0.0,641.5513916015625,0.8900843262672424,1.0,0.0,3.0,1.0,0.0
18220620,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.7852674126625061,0.1358073055744171,0.1231539249420166,297.0499572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.9344205856323242,0.2278251051902771,0.2167620956897735,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.9990000128746032,0.2854126393795013,0.1977953612804412,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.8369259834289551,0.1652806997299194,0.1575712412595749,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.6207335591316223,0.0664553269743919,0.3029053807258606,284.7384338378906,284.95001220703125,297.3328552246094,292.0985412597656,297.1871643066406,297.14031982421875,284.758544921875,1.0,0.2354563325643539,0.0,0.0,1.0,1.0,-1.1979525089263916,8.739522172618308e-07,1.1979516744613647,-0.2901535630226135,0.6780562400817871,0.6780562400817871,0.0,29.53174591064453,25.0,17836.708984375,0.0,158.33518981933594,0.0,282.4599609375,283.8757629394531,295.1825561523437,296.52947998046875,293.1499938964844,293.1499938964844,282.75,54345.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618118047714233,1.0,0.0,0.0,2.9640822410583496,2.9641034603118896,5.862378316123795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.37109375,0.0,1007.026123046875,1895.4371337890625,0.0,737.6198120117188,0.7721877694129944,1.0,0.0,3.0,1.0,0.0
18220680,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.7852674126625061,0.1358073055744171,0.1231539249420166,297.0499572753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.9344205856323242,0.2278251051902771,0.2167620956897735,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.9990000128746032,0.2854126393795013,0.1977953612804412,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.8369259834289551,0.1652806997299194,0.1575712412595749,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.6207335591316223,0.0664553269743919,0.3029053807258606,284.7384338378906,284.95001220703125,297.3328552246094,292.0985412597656,297.1871643066406,297.14031982421875,284.758544921875,1.0,0.2354563325643539,0.0,0.0,1.0,1.0,-1.1979525089263916,8.739522172618308e-07,1.1979516744613647,-0.2901535630226135,0.6780562400817871,0.6780562400817871,0.0,29.53174591064453,25.0,17836.708984375,0.0,158.33518981933594,0.0,282.4599609375,283.8757629394531,295.1825561523437,296.52947998046875,293.1499938964844,293.1499938964844,282.75,54345.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618118047714233,1.0,0.0,0.0,2.9640822410583496,2.9641034603118896,5.862378316123795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.37109375,0.0,1007.026123046875,1895.4371337890625,0.0,737.6198120117188,0.7721877694129944,1.0,0.0,3.0,1.0,0.0
18220740,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.7874040007591248,0.135360762476921,0.1224701851606369,297.0530090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.9371461272239684,0.2268057167530059,0.2154735773801803,297.0076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.2844149768352508,0.1949581950902938,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.8389039635658264,0.1645481586456298,0.1566322892904281,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.6227259635925293,0.0663538053631782,0.3018726408481598,284.9970397949219,284.95001220703125,297.3203430175781,292.1056213378906,297.18426513671875,297.140380859375,284.9945983886719,1.0,0.2335443645715713,0.0,0.0,1.0,1.0,-1.1898105144500732,8.64295145674987e-07,1.1898095607757568,-0.2885878384113312,0.8165249824523926,0.8165249824523926,0.0,28.904754638671875,25.0,17495.865234375,0.0,154.67056274414062,0.0,282.7344055175781,284.1018371582031,295.0190124511719,296.2656555175781,293.1499938964844,293.1499938964844,283.04998779296875,33099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383789539337158,1.0,0.0,0.0,3.060971736907959,3.06099009513855,6.251899549170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.3876953125,0.0,953.073486328125,1895.4371337890625,0.0,639.8036499023438,0.7730307579040527,1.0,0.0,3.0,1.0,0.0
18220800,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.7874040007591248,0.135360762476921,0.1224701851606369,297.0530090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.9371461272239684,0.2268057167530059,0.2154735773801803,297.0076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.2844149768352508,0.1949581950902938,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.8389039635658264,0.1645481586456298,0.1566322892904281,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.6227259635925293,0.0663538053631782,0.3018726408481598,284.9970397949219,284.95001220703125,297.3203430175781,292.1056213378906,297.18426513671875,297.140380859375,284.9945983886719,1.0,0.2335443645715713,0.0,0.0,1.0,1.0,-1.1898105144500732,8.64295145674987e-07,1.1898095607757568,-0.2885878384113312,0.8165249824523926,0.8165249824523926,0.0,28.904754638671875,25.0,17495.865234375,0.0,154.67056274414062,0.0,282.7344055175781,284.1018371582031,295.0190124511719,296.2656555175781,293.1499938964844,293.1499938964844,283.04998779296875,33099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383789539337158,1.0,0.0,0.0,3.060971736907959,3.06099009513855,6.251899549170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.3876953125,0.0,953.073486328125,1895.4371337890625,0.0,639.8036499023438,0.7730307579040527,1.0,0.0,3.0,1.0,0.0
18220860,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.7914534211158752,0.1352995038032531,0.1223469153046608,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.9418830275535583,0.2262645363807678,0.2148715853691101,297.02557373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.9990000128746032,0.2844177782535553,0.1915703415870666,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.8424364328384399,0.1641959398984909,0.1562190353870391,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.6260735392570496,0.0664993375539779,0.3021984994411468,285.1417236328125,284.95001220703125,297.30926513671875,292.1136169433594,297.1835021972656,297.1428527832031,285.1398010253906,1.0,0.2319622337818145,0.0,0.0,1.0,1.0,-1.184767723083496,8.583436397202604e-07,1.1847668886184692,-0.2876024842262268,0.9956822395324708,0.9956822395324708,0.0,28.24663543701172,25.0,17052.927734375,0.0,151.87921142578125,0.0,283.0368957519531,284.2412109375,295.0044860839844,296.1907958984375,293.1499938964844,293.1499938964844,282.75,26775.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511838972568512,1.0,0.0,0.0,3.391702175140381,3.3917222023010254,7.675890287828224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.5380859375,0.0,1200.20556640625,1895.4371337890625,0.0,544.6051025390625,0.8406906127929688,1.0,0.0,3.0,1.0,0.0
18220920,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.7914534211158752,0.1352995038032531,0.1223469153046608,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.9418830275535583,0.2262645363807678,0.2148715853691101,297.02557373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.9990000128746032,0.2844177782535553,0.1915703415870666,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.8424364328384399,0.1641959398984909,0.1562190353870391,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.6260735392570496,0.0664993375539779,0.3021984994411468,285.1417236328125,284.95001220703125,297.30926513671875,292.1136169433594,297.1835021972656,297.1428527832031,285.1398010253906,1.0,0.2319622337818145,0.0,0.0,1.0,1.0,-1.184767723083496,8.583436397202604e-07,1.1847668886184692,-0.2876024842262268,0.9956822395324708,0.9956822395324708,0.0,28.24663543701172,25.0,17052.927734375,0.0,151.87921142578125,0.0,283.0368957519531,284.2412109375,295.0044860839844,296.1907958984375,293.1499938964844,293.1499938964844,282.75,26775.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511838972568512,1.0,0.0,0.0,3.391702175140381,3.3917222023010254,7.675890287828224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.5380859375,0.0,1200.20556640625,1895.4371337890625,0.0,544.6051025390625,0.8406906127929688,1.0,0.0,3.0,1.0,0.0
18220980,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.7937707901000977,0.1346096396446228,0.1219508647918701,297.0599670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.9446289539337158,0.225067526102066,0.2139983624219894,297.0348205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.998772382736206,0.2837657034397125,0.18904909491539,297.08697509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.8445708155632019,0.1633760631084442,0.1556286364793777,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.6285690069198608,0.0664917677640914,0.3024866282939911,284.8871459960937,284.95001220703125,297.2994079589844,292.1224060058594,297.18182373046875,297.14385986328125,284.8787841796875,1.0,0.2306315153837204,0.0,0.0,1.0,1.0,-1.179856300354004,8.525653356628027e-07,1.179855465888977,-0.286622941493988,0.8670369982719421,0.8670369982719421,0.0,27.75747871398925,25.0,17658.8203125,0.0,149.48585510253906,0.0,282.758544921875,283.9632873535156,295.1932373046875,296.4860534667969,293.1499938964844,293.1499938964844,283.04998779296875,34705.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316436290740967,1.0,0.0,0.0,3.5112621784210205,3.511284828186035,8.226589898185921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.8603515625,0.0,1374.9036865234375,1895.4371337890625,0.0,614.15625,0.8717442750930786,1.0,0.0,3.0,1.0,0.0
18221040,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.7937707901000977,0.1346096396446228,0.1219508647918701,297.0599670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.9446289539337158,0.225067526102066,0.2139983624219894,297.0348205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.998772382736206,0.2837657034397125,0.18904909491539,297.08697509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.8445708155632019,0.1633760631084442,0.1556286364793777,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.6285690069198608,0.0664917677640914,0.3024866282939911,284.8871459960937,284.95001220703125,297.2994079589844,292.1224060058594,297.18182373046875,297.14385986328125,284.8787841796875,1.0,0.2306315153837204,0.0,0.0,1.0,1.0,-1.179856300354004,8.525653356628027e-07,1.179855465888977,-0.286622941493988,0.8670369982719421,0.8670369982719421,0.0,27.75747871398925,25.0,17658.8203125,0.0,149.48585510253906,0.0,282.758544921875,283.9632873535156,295.1932373046875,296.4860534667969,293.1499938964844,293.1499938964844,283.04998779296875,34705.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316436290740967,1.0,0.0,0.0,3.5112621784210205,3.511284828186035,8.226589898185921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.8603515625,0.0,1374.9036865234375,1895.4371337890625,0.0,614.15625,0.8717442750930786,1.0,0.0,3.0,1.0,0.0
18221100,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.7935771942138672,0.1341906040906906,0.1215060502290725,297.0591125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.9444677829742432,0.2243772000074386,0.2132727801799774,297.0370178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.9986732602119446,0.2832220792770386,0.18841452896595,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.8444750905036926,0.1628881394863128,0.1551158875226974,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.6289198994636536,0.0664292424917221,0.3021363615989685,284.9863586425781,284.95001220703125,297.2948303222656,292.1270446777344,297.1805114746094,297.1435852050781,285.01959228515625,1.0,0.230013370513916,0.0,0.0,1.0,1.0,-1.1766536235809326,8.488179332744039e-07,1.1766527891159058,-0.2859993278980255,0.9218722581863404,0.9218722581863404,0.0,27.60903549194336,25.0,16976.0625,0.0,148.27638244628906,0.0,282.99853515625,284.1332092285156,295.1062927246094,296.2882385253906,293.1499938964844,293.1499938964844,283.04998779296875,33997.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252005457878113,1.0,0.0,0.0,3.516953468322754,3.5169756412506104,8.253279020209447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.12255859375,0.0,1375.6861572265625,1895.4371337890625,0.0,590.5913696289062,0.8759737610816956,1.0,0.0,3.0,1.0,0.0
18221160,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.79411780834198,0.1340252608060836,0.1212556809186935,297.0609741210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.945060133934021,0.223963052034378,0.2127653807401657,297.04205322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.9985294938087464,0.2829888164997101,0.1875399947166443,297.0876770019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.8449423909187317,0.1626021564006805,0.1547582894563675,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.6296509504318237,0.066449299454689,0.3020362854003906,285.0643310546875,284.95001220703125,297.2904663085937,292.1318359375,297.1799011230469,297.1441345214844,285.0657043457031,1.0,0.2294412553310394,0.0,0.0,1.0,1.0,-1.174144268035889,8.458931688437588e-07,1.1741434335708618,-0.2855191230773926,1.0,1.0,0.0,27.432302474975582,25.0,17077.28515625,0.0,147.2121124267578,0.0,283.0417175292969,284.15899658203125,295.0961303710937,296.31280517578125,293.1499938964844,293.1499938964844,282.75,30619.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202925801277161,1.0,0.0,0.0,3.654571294784546,3.654594421386719,8.911814575185417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.75341796875,0.0,1497.953125,1895.4371337890625,0.0,573.257080078125,0.902890145778656,1.0,0.0,3.0,1.0,0.0
18221220,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.7945716381072998,0.1332083791494369,0.1206893995404243,297.059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.9454993605613708,0.2226099371910095,0.2116810381412506,297.04412841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.9982864260673524,0.2817893028259277,0.1861633956432342,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.8453233242034912,0.1616487652063369,0.1539971977472305,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.6307240724563599,0.0663256049156189,0.3017641305923462,284.8348999023437,284.95001220703125,297.2822570800781,292.1418151855469,297.1776733398437,297.14385986328125,284.8310241699219,1.0,0.2284051775932312,0.0,0.0,1.0,1.0,-1.1692713499069214,8.40228835841117e-07,1.1692705154418943,-0.2845769822597503,0.8456718921661377,0.8456718921661377,0.0,27.144763946533203,25.0,17588.302734375,0.0,145.26739501953125,0.0,282.7568054199219,283.91571044921875,295.2132873535156,296.5173034667969,293.1499938964844,293.1499938964844,283.04998779296875,39050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398229956626892,1.0,0.0,0.0,3.624568223953247,3.624592542648315,8.766087944422907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.75146484375,0.0,1527.7261962890625,1895.4371337890625,0.0,645.4407348632812,0.9000259041786194,1.0,0.0,3.0,1.0,0.0
18221280,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.7945716381072998,0.1332083791494369,0.1206893995404243,297.059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.9454993605613708,0.2226099371910095,0.2116810381412506,297.04412841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.9982864260673524,0.2817893028259277,0.1861633956432342,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.8453233242034912,0.1616487652063369,0.1539971977472305,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.6307240724563599,0.0663256049156189,0.3017641305923462,284.8348999023437,284.95001220703125,297.2822570800781,292.1418151855469,297.1776733398437,297.14385986328125,284.8310241699219,1.0,0.2284051775932312,0.0,0.0,1.0,1.0,-1.1692713499069214,8.40228835841117e-07,1.1692705154418943,-0.2845769822597503,0.8456718921661377,0.8456718921661377,0.0,27.144763946533203,25.0,17588.302734375,0.0,145.26739501953125,0.0,282.7568054199219,283.91571044921875,295.2132873535156,296.5173034667969,293.1499938964844,293.1499938964844,283.04998779296875,39050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398229956626892,1.0,0.0,0.0,3.624568223953247,3.624592542648315,8.766087944422907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.75146484375,0.0,1527.7261962890625,1895.4371337890625,0.0,645.4407348632812,0.9000259041786194,1.0,0.0,3.0,1.0,0.0
18221340,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.7940860390663147,0.1326666325330734,0.1200093999505043,297.060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.9448100328445436,0.2215451002120971,0.210455060005188,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.9981273412704468,0.280703604221344,0.1853208541870117,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.8448270559310913,0.1608922481536865,0.1531198769807815,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.6310246586799622,0.0662378817796707,0.3010567724704742,285.0428161621094,284.95001220703125,297.2745056152344,292.1521301269531,297.1756896972656,297.1436462402344,285.04510498046875,1.0,0.2274524122476577,0.0,0.0,1.0,1.0,-1.1640689373016355,8.34219065382058e-07,1.1640681028366089,-0.2835926115512848,0.9808497428894044,0.9808497428894044,0.0,26.93978881835937,25.0,16990.77734375,0.0,143.4092559814453,0.0,283.0418701171875,284.1405944824219,295.09228515625,296.306396484375,293.1499938964844,293.1499938964844,282.75,32258.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522582471370697,1.0,0.0,0.0,3.695164203643799,3.695188045501709,9.110889322982984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.50439453125,0.0,1555.6578369140625,1895.4371337890625,0.0,581.2793579101562,0.9132030606269836,1.0,0.0,3.0,1.0,0.0
18221400,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.7940860390663147,0.1326666325330734,0.1200093999505043,297.060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.9448100328445436,0.2215451002120971,0.210455060005188,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.9981273412704468,0.280703604221344,0.1853208541870117,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.8448270559310913,0.1608922481536865,0.1531198769807815,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.6310246586799622,0.0662378817796707,0.3010567724704742,285.0428161621094,284.95001220703125,297.2745056152344,292.1521301269531,297.1756896972656,297.1436462402344,285.04510498046875,1.0,0.2274524122476577,0.0,0.0,1.0,1.0,-1.1640689373016355,8.34219065382058e-07,1.1640681028366089,-0.2835926115512848,0.9808497428894044,0.9808497428894044,0.0,26.93978881835937,25.0,16990.77734375,0.0,143.4092559814453,0.0,283.0418701171875,284.1405944824219,295.09228515625,296.306396484375,293.1499938964844,293.1499938964844,282.75,32258.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522582471370697,1.0,0.0,0.0,3.695164203643799,3.695188045501709,9.110889322982984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.50439453125,0.0,1555.6578369140625,1895.4371337890625,0.0,581.2793579101562,0.9132030606269836,1.0,0.0,3.0,1.0,0.0
18221460,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.7940561175346375,0.1318988800048828,0.1194900870323181,297.0596923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.944572925567627,0.2202521562576294,0.2094278186559677,297.0467834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.997944176197052,0.2792938649654388,0.1843978017568588,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.8446901440620422,0.1599789559841156,0.1523963660001754,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.6316193342208862,0.0660947114229202,0.3006900548934936,284.8263854980469,284.95001220703125,297.2669677734375,292.1627197265625,297.1735534667969,297.14324951171875,284.82470703125,1.0,0.2266143858432769,0.0,0.0,1.0,1.0,-1.159796953201294,8.292975053336704e-07,1.159796118736267,-0.282764732837677,0.822601854801178,0.822601854801178,0.0,26.73722076416016,25.0,17451.302734375,0.0,141.82638549804688,0.0,282.7573547363281,283.91619873046875,295.2141418457031,296.5078430175781,293.1499938964844,293.1499938964844,283.04998779296875,41333.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380933284759521,1.0,0.0,0.0,3.5925588607788086,3.592583179473877,8.611941098024545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.0302734375,0.0,1509.47119140625,1895.4371337890625,0.0,638.6945190429688,0.8943839073181152,1.0,0.0,3.0,1.0,0.0
18221520,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.7940561175346375,0.1318988800048828,0.1194900870323181,297.0596923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.944572925567627,0.2202521562576294,0.2094278186559677,297.0467834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.997944176197052,0.2792938649654388,0.1843978017568588,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.8446901440620422,0.1599789559841156,0.1523963660001754,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.6316193342208862,0.0660947114229202,0.3006900548934936,284.8263854980469,284.95001220703125,297.2669677734375,292.1627197265625,297.1735534667969,297.14324951171875,284.82470703125,1.0,0.2266143858432769,0.0,0.0,1.0,1.0,-1.159796953201294,8.292975053336704e-07,1.159796118736267,-0.282764732837677,0.822601854801178,0.822601854801178,0.0,26.73722076416016,25.0,17451.302734375,0.0,141.82638549804688,0.0,282.7573547363281,283.91619873046875,295.2141418457031,296.5078430175781,293.1499938964844,293.1499938964844,283.04998779296875,41333.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380933284759521,1.0,0.0,0.0,3.5925588607788086,3.592583179473877,8.611941098024545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.0302734375,0.0,1509.47119140625,1895.4371337890625,0.0,638.6945190429688,0.8943839073181152,1.0,0.0,3.0,1.0,0.0
18221580,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.7932762503623962,0.1314173191785812,0.1188677623867988,297.0618591308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.9434518218040466,0.2192653566598892,0.2082783430814743,297.0483703613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.9978375434875488,0.2780715823173523,0.1838814169168472,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.8438727259635925,0.1592796742916107,0.151574894785881,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.6316186189651489,0.0660078302025795,0.2999803721904754,285.04345703125,284.95001220703125,297.2594299316406,292.1733703613281,297.17169189453125,297.14312744140625,285.0456848144531,1.0,0.225829541683197,0.0,0.0,1.0,1.0,-1.1552115678787231,8.240432975981093e-07,1.1552107334136963,-0.2818914949893951,0.9623932242393494,0.9623932242393494,0.0,26.59441947937012,25.0,16881.619140625,0.0,140.28565979003906,0.0,283.0414733886719,284.1467590332031,295.1048583984375,296.3091125488281,293.1499938964844,293.1499938964844,282.75,32480.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191197991371155,1.0,0.0,0.0,3.649867296218872,3.649890661239624,8.888888487490476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.27392578125,0.0,1506.6915283203125,1895.4371337890625,0.0,569.1919555664062,0.9032386541366576,1.0,0.0,3.0,1.0,0.0
18221640,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.7932762503623962,0.1314173191785812,0.1188677623867988,297.0618591308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.9434518218040466,0.2192653566598892,0.2082783430814743,297.0483703613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.9978375434875488,0.2780715823173523,0.1838814169168472,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.8438727259635925,0.1592796742916107,0.151574894785881,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.6316186189651489,0.0660078302025795,0.2999803721904754,285.04345703125,284.95001220703125,297.2594299316406,292.1733703613281,297.17169189453125,297.14312744140625,285.0456848144531,1.0,0.225829541683197,0.0,0.0,1.0,1.0,-1.1552115678787231,8.240432975981093e-07,1.1552107334136963,-0.2818914949893951,0.9623932242393494,0.9623932242393494,0.0,26.59441947937012,25.0,16881.619140625,0.0,140.28565979003906,0.0,283.0414733886719,284.1467590332031,295.1048583984375,296.3091125488281,293.1499938964844,293.1499938964844,282.75,32480.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191197991371155,1.0,0.0,0.0,3.649867296218872,3.649890661239624,8.888888487490476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.27392578125,0.0,1506.6915283203125,1895.4371337890625,0.0,569.1919555664062,0.9032386541366576,1.0,0.0,3.0,1.0,0.0
18221700,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.7936399579048157,0.1311827003955841,0.1187346279621124,297.0629272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.9437044858932496,0.2187893688678741,0.2079145759344101,297.0493469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.9977232813835144,0.277499794960022,0.1833429932594299,297.0888366699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.8440847396850586,0.158949926495552,0.1513227075338363,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6321000456809998,0.0659858733415603,0.2999730706214905,284.9209289550781,284.95001220703125,297.2555847167969,292.1787109375,297.1709899902344,297.1434631347656,284.88287353515625,1.0,0.225479319691658,0.0,0.0,1.0,1.0,-1.1536575555801392,8.222651786127244e-07,1.1536567211151123,-0.2815893292427063,0.8981081247329712,0.8981081247329712,0.0,26.490591049194336,25.0,17553.375,0.0,139.6570281982422,0.0,282.7967224121094,283.9538879394531,295.21636962890625,296.5372619628906,293.1499938964844,293.1499938964844,282.75,34422.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281103849411011,1.0,0.0,0.0,3.689913272857666,3.6899373531341553,9.085013630283356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.7265625,0.0,1566.1002197265625,1895.4371337890625,0.0,601.1184692382812,0.911392331123352,1.0,0.0,3.0,1.0,0.0
18221760,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.7929819822311401,0.1306900084018707,0.1183893755078315,297.0611877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.9428439736366272,0.218031495809555,0.2073114663362503,297.0465087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.997699737548828,0.27653369307518,0.1832341849803924,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.8434634208679199,0.1584111750125885,0.1508973836898803,297.1427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.6319708228111267,0.0658662691712379,0.299628883600235,284.82965087890625,284.95001220703125,297.2516174316406,292.1839904785156,297.1695251464844,297.142822265625,284.8285827636719,1.0,0.2251338958740234,0.0,0.0,1.0,1.0,-1.1514655351638794,8.197590659619891e-07,1.1514647006988523,-0.2811575829982757,0.8075447678565979,0.8075447678565979,0.0,26.444202423095703,25.0,17321.453125,0.0,138.9688720703125,0.0,282.75738525390625,283.9276428222656,295.2356262207031,296.52001953125,293.1499938964844,293.1499938964844,283.04998779296875,41930.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346548557281494,1.0,0.0,0.0,3.52771520614624,3.5277390480041504,8.303866252390435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.8564453125,0.0,1444.2178955078125,1895.4371337890625,0.0,625.49267578125,0.8806560039520264,1.0,0.0,3.0,1.0,0.0
18221820,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7919439673423767,0.130230963230133,0.1177935451269149,297.06353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.9413700103759766,0.2170838713645935,0.2062063366174698,297.0468444824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.9976409077644348,0.2751742601394653,0.1829642355442047,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.8423951864242554,0.1577423810958862,0.150110587477684,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.6317505240440369,0.0657785162329673,0.2989279627799988,285.0479431152344,284.95001220703125,297.24334716796875,292.1944274902344,297.1675109863281,297.14276123046875,285.04986572265625,1.0,0.2244698852300644,0.0,0.0,1.0,1.0,-1.1473132371902466,8.150344683599542e-07,1.1473124027252195,-0.2803601622581482,0.951163411140442,0.951163411140442,0.0,26.34647750854492,25.0,16780.224609375,0.0,137.6524658203125,0.0,283.0409240722656,284.1566467285156,295.12860107421875,296.3263244628906,293.1499938964844,293.1499938964844,282.75,32184.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163098573684692,1.0,0.0,0.0,3.5946474075317383,3.594670295715332,8.621958045296196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.251953125,0.0,1444.3359375,1895.4371337890625,0.0,559.5715942382812,0.8906465768814087,1.0,0.0,3.0,1.0,0.0
18221880,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.7919439673423767,0.130230963230133,0.1177935451269149,297.06353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.9413700103759766,0.2170838713645935,0.2062063366174698,297.0468444824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.9976409077644348,0.2751742601394653,0.1829642355442047,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.8423951864242554,0.1577423810958862,0.150110587477684,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.6317505240440369,0.0657785162329673,0.2989279627799988,285.0479431152344,284.95001220703125,297.24334716796875,292.1944274902344,297.1675109863281,297.14276123046875,285.04986572265625,1.0,0.2244698852300644,0.0,0.0,1.0,1.0,-1.1473132371902466,8.150344683599542e-07,1.1473124027252195,-0.2803601622581482,0.951163411140442,0.951163411140442,0.0,26.34647750854492,25.0,16780.224609375,0.0,137.6524658203125,0.0,283.0409240722656,284.1566467285156,295.12860107421875,296.3263244628906,293.1499938964844,293.1499938964844,282.75,32184.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163098573684692,1.0,0.0,0.0,3.5946474075317383,3.594670295715332,8.621958045296196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.251953125,0.0,1444.3359375,1895.4371337890625,0.0,559.5715942382812,0.8906465768814087,1.0,0.0,3.0,1.0,0.0
18221940,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.7913925647735596,0.1295170038938522,0.1173291951417923,297.0629272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.9404226541519164,0.2158780843019485,0.2052682936191558,297.0437316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.997547209262848,0.2734842002391815,0.1825420707464218,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.8417425155639648,0.156895712018013,0.1494559645652771,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.6318888664245605,0.0656314864754676,0.2985629737377167,284.8345031738281,284.95001220703125,297.2343139648437,292.2045288085937,297.1650390625,297.1424255371094,284.8337097167969,1.0,0.223875343799591,0.0,0.0,1.0,1.0,-1.1439001560211182,8.111560418910813e-07,1.1438994407653809,-0.2796839475631714,0.7993777990341187,0.7993777990341187,0.0,26.236391067504883,25.0,17209.36328125,0.0,136.51840209960938,0.0,282.7580871582031,283.93914794921875,295.25848388671875,296.53717041015625,293.1499938964844,293.1499938964844,283.04998779296875,41986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323780179023743,1.0,0.0,0.0,3.473686933517456,3.473710298538208,8.051460440583469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.08544921875,0.0,1388.3463134765625,1895.4371337890625,0.0,616.9017333984375,0.8686787486076355,1.0,0.0,3.0,1.0,0.0
18222000,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.7913925647735596,0.1295170038938522,0.1173291951417923,297.0629272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.9404226541519164,0.2158780843019485,0.2052682936191558,297.0437316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.997547209262848,0.2734842002391815,0.1825420707464218,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.8417425155639648,0.156895712018013,0.1494559645652771,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.6318888664245605,0.0656314864754676,0.2985629737377167,284.8345031738281,284.95001220703125,297.2343139648437,292.2045288085937,297.1650390625,297.1424255371094,284.8337097167969,1.0,0.223875343799591,0.0,0.0,1.0,1.0,-1.1439001560211182,8.111560418910813e-07,1.1438994407653809,-0.2796839475631714,0.7993777990341187,0.7993777990341187,0.0,26.236391067504883,25.0,17209.36328125,0.0,136.51840209960938,0.0,282.7580871582031,283.93914794921875,295.25848388671875,296.53717041015625,293.1499938964844,293.1499938964844,283.04998779296875,41986.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323780179023743,1.0,0.0,0.0,3.473686933517456,3.473710298538208,8.051460440583469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.08544921875,0.0,1388.3463134765625,1895.4371337890625,0.0,616.9017333984375,0.8686787486076355,1.0,0.0,3.0,1.0,0.0
18222060,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.7901208400726318,0.1290641278028488,0.1167427822947502,297.0652160644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.9386358261108398,0.2149490267038345,0.2041855007410049,297.0428771972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.9975311756134032,0.2719610035419464,0.1824708133935928,297.0903625488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.8404582738876343,0.1562413573265075,0.1486867666244506,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.6314684748649597,0.0655348822474479,0.2978328466415405,285.05035400390625,284.95001220703125,297.2242736816406,292.21417236328125,297.1625671386719,297.142333984375,285.052001953125,1.0,0.2232958525419235,0.0,0.0,1.0,1.0,-1.1400105953216553,8.067588055382657e-07,1.1400097608566284,-0.278931200504303,0.9436939358711244,0.9436939358711244,0.0,26.173076629638672,25.0,16690.673828125,0.0,135.35389709472656,0.0,283.0404357910156,284.1638488769531,295.1502380371094,296.3432312011719,293.1499938964844,293.1499938964844,282.75,31888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144811868667603,1.0,0.0,0.0,3.5517539978027344,3.55177640914917,8.417420644946105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.2587890625,0.0,1396.65283203125,1895.4371337890625,0.0,553.3999633789062,0.8808203935623169,1.0,0.0,3.0,1.0,0.0
18222120,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.7901208400726318,0.1290641278028488,0.1167427822947502,297.0652160644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.9386358261108398,0.2149490267038345,0.2041855007410049,297.0428771972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.9975311756134032,0.2719610035419464,0.1824708133935928,297.0903625488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.8404582738876343,0.1562413573265075,0.1486867666244506,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.6314684748649597,0.0655348822474479,0.2978328466415405,285.05035400390625,284.95001220703125,297.2242736816406,292.21417236328125,297.1625671386719,297.142333984375,285.052001953125,1.0,0.2232958525419235,0.0,0.0,1.0,1.0,-1.1400105953216553,8.067588055382657e-07,1.1400097608566284,-0.278931200504303,0.9436939358711244,0.9436939358711244,0.0,26.173076629638672,25.0,16690.673828125,0.0,135.35389709472656,0.0,283.0404357910156,284.1638488769531,295.1502380371094,296.3432312011719,293.1499938964844,293.1499938964844,282.75,31888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144811868667603,1.0,0.0,0.0,3.5517539978027344,3.55177640914917,8.417420644946105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.2587890625,0.0,1396.65283203125,1895.4371337890625,0.0,553.3999633789062,0.8808203935623169,1.0,0.0,3.0,1.0,0.0
