time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,297.1036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.7893556952476501,0.1283560842275619,0.1162834018468856,297.0645446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.937406599521637,0.2137606292963028,0.2032633870840072,297.0386657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.9974754452705384,0.2700988054275512,0.182224690914154,297.08990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.8396076560020447,0.1554068922996521,0.1480439752340316,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.6314175128936768,0.0653766840696334,0.2974233627319336,284.8363342285156,284.95001220703125,297.2130432128906,292.22320556640625,297.1595153808594,297.1419372558594,284.8355712890625,1.0,0.2227709591388702,0.0,0.0,1.0,1.0,-1.1367948055267334,8.031268521335733e-07,1.1367939710617063,-0.2782885432243347,0.7931223511695862,0.7931223511695862,0.0,26.09293556213379,25.0,17111.615234375,0.0,134.3422393798828,0.0,282.7583923339844,283.9464416503906,295.27813720703125,296.552001953125,293.1499938964844,293.1499938964844,283.04998779296875,41967.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306975245475769,1.0,0.0,0.0,3.4331214427948,3.4331445693969727,7.864509257160535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.15673828125,0.0,1346.9990234375,1895.4371337890625,0.0,610.6373901367188,0.8597375750541687,1.0,0.0,3.0,1.0,0.0
18222240,297.1036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.7893556952476501,0.1283560842275619,0.1162834018468856,297.0645446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.937406599521637,0.2137606292963028,0.2032633870840072,297.0386657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.9974754452705384,0.2700988054275512,0.182224690914154,297.08990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.8396076560020447,0.1554068922996521,0.1480439752340316,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.6314175128936768,0.0653766840696334,0.2974233627319336,284.8363342285156,284.95001220703125,297.2130432128906,292.22320556640625,297.1595153808594,297.1419372558594,284.8355712890625,1.0,0.2227709591388702,0.0,0.0,1.0,1.0,-1.1367948055267334,8.031268521335733e-07,1.1367939710617063,-0.2782885432243347,0.7931223511695862,0.7931223511695862,0.0,26.09293556213379,25.0,17111.615234375,0.0,134.3422393798828,0.0,282.7583923339844,283.9464416503906,295.27813720703125,296.552001953125,293.1499938964844,293.1499938964844,283.04998779296875,41967.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306975245475769,1.0,0.0,0.0,3.4331214427948,3.4331445693969727,7.864509257160535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.15673828125,0.0,1346.9990234375,1895.4371337890625,0.0,610.6373901367188,0.8597375750541687,1.0,0.0,3.0,1.0,0.0
18222300,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.7881450653076172,0.1280032098293304,0.1158851757645607,297.0643005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.9358606934547424,0.2131618410348892,0.2026072144508361,297.03594970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.997527539730072,0.2690754234790802,0.1824547052383422,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.8384963870048523,0.1549794375896453,0.1475758850574493,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.6308408379554749,0.0652747750282287,0.296866625547409,284.9635314941406,284.95001220703125,297.2068786621094,292.2274169921875,297.1575927734375,297.1413879394531,285.0022888183594,1.0,0.2225020825862884,0.0,0.0,1.0,1.0,-1.1345748901367188,8.006302891772066e-07,1.1345741748809814,-0.2778544723987579,0.854784369468689,0.854784369468689,0.0,26.097963333129883,25.0,16470.21484375,0.0,133.76336669921875,0.0,282.99493408203125,284.1439514160156,295.1785888671875,296.3349914550781,293.1499938964844,293.1499938964844,283.04998779296875,38119.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207263231277466,1.0,0.0,0.0,3.364014148712158,3.3640358448028564,7.551078056167171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.48193359375,0.0,1252.2774658203125,1895.4371337890625,0.0,574.7678833007812,0.8469362854957581,1.0,0.0,3.0,1.0,0.0
18222360,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.7878912687301636,0.127902090549469,0.1156989932060241,297.06671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.9353617429733276,0.2128404229879379,0.2021926641464233,297.0367736816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.9974942803382874,0.2683980166912079,0.1823075711727142,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.8381491899490356,0.1547576487064361,0.1472828537225723,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.6308218836784363,0.0652663707733154,0.2966397702693939,285.05157470703125,284.95001220703125,297.2003173828125,292.2314453125,297.1563415527344,297.14178466796875,285.0531921386719,1.0,0.2222490161657333,0.0,0.0,1.0,1.0,-1.1330525875091553,7.989227697180468e-07,1.133051872253418,-0.2775604724884033,0.9374566674232484,0.9374566674232484,0.0,26.05530166625977,25.0,16608.1953125,0.0,133.2786407470703,0.0,283.0404357910156,284.1698303222656,295.1675720214844,296.3561096191406,293.1499938964844,293.1499938964844,282.75,31688.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129106044769287,1.0,0.0,0.0,3.516140937805176,3.516162872314453,8.249465963672264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.5625,0.0,1358.205322265625,1895.4371337890625,0.0,548.1548461914062,0.8729329705238342,1.0,0.0,3.0,1.0,0.0
18222420,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.7869745492935181,0.127200648188591,0.1152440831065177,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.9339287877082824,0.2116686254739761,0.2012844085693359,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.9974671006202698,0.2663620710372925,0.1821880638599395,297.0909118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.8371575474739075,0.1539330929517746,0.1466483771800995,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.6306201219558716,0.06509580463171,0.2961758077144623,284.8367614746094,284.95001220703125,297.1859130859375,292.2388000488281,297.1524658203125,297.141357421875,284.8360900878906,1.0,0.2217710465192794,0.0,0.0,1.0,1.0,-1.1299554109573364,7.954462830639386e-07,1.1299545764923096,-0.2769387066364288,0.787087082862854,0.787087082862854,0.0,25.996206283569336,25.0,17017.22265625,0.0,132.34889221191406,0.0,282.7586669921875,283.9522399902344,295.294189453125,296.5633239746094,293.1499938964844,293.1499938964844,283.04998779296875,42044.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291894674301147,1.0,0.0,0.0,3.397796869277954,3.3978195190429688,7.703500841671485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.05078125,0.0,1312.3636474609375,1895.4371337890625,0.0,605.0703735351562,0.85202956199646,1.0,0.0,3.0,1.0,0.0
18222480,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.7869745492935181,0.127200648188591,0.1152440831065177,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.9339287877082824,0.2116686254739761,0.2012844085693359,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.9974671006202698,0.2663620710372925,0.1821880638599395,297.0909118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.8371575474739075,0.1539330929517746,0.1466483771800995,297.1412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.6306201219558716,0.06509580463171,0.2961758077144623,284.8367614746094,284.95001220703125,297.1859130859375,292.2388000488281,297.1524658203125,297.141357421875,284.8360900878906,1.0,0.2217710465192794,0.0,0.0,1.0,1.0,-1.1299554109573364,7.954462830639386e-07,1.1299545764923096,-0.2769387066364288,0.787087082862854,0.787087082862854,0.0,25.996206283569336,25.0,17017.22265625,0.0,132.34889221191406,0.0,282.7586669921875,283.9522399902344,295.294189453125,296.5633239746094,293.1499938964844,293.1499938964844,283.04998779296875,42044.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291894674301147,1.0,0.0,0.0,3.397796869277954,3.3978195190429688,7.703500841671485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.05078125,0.0,1312.3636474609375,1895.4371337890625,0.0,605.0703735351562,0.85202956199646,1.0,0.0,3.0,1.0,0.0
18222540,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.7854045629501343,0.1267500072717666,0.114664725959301,297.068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.9317366480827332,0.2107611000537872,0.2002281099557876,297.0290832519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.9975495934486388,0.2644911110401153,0.1823945790529251,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.8356043696403503,0.1532911211252212,0.1458960622549057,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.6299062371253967,0.0649728402495384,0.2953386902809143,285.05078125,284.95001220703125,297.1695556640625,292.2450866699219,297.1483459472656,297.1411437988281,285.0520935058594,1.0,0.2212882190942764,0.0,0.0,1.0,1.0,-1.1263309717178345,7.914001116660074e-07,1.1263301372528076,-0.27623251080513,0.9308725595474244,0.9308725595474244,0.0,25.97421646118164,25.0,16524.8515625,0.0,131.35704040527344,0.0,283.0397033691406,284.1730651855469,295.1821594238281,296.3664855957031,293.1499938964844,293.1499938964844,282.75,31551.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115287899971008,1.0,0.0,0.0,3.4863719940185547,3.486393690109253,8.110371823022433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.91455078125,0.0,1326.8353271484375,1895.4371337890625,0.0,543.5821533203125,0.8659470081329346,1.0,0.0,3.0,1.0,0.0
18222600,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.7854045629501343,0.1267500072717666,0.114664725959301,297.068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.9317366480827332,0.2107611000537872,0.2002281099557876,297.0290832519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.9975495934486388,0.2644911110401153,0.1823945790529251,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.8356043696403503,0.1532911211252212,0.1458960622549057,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.6299062371253967,0.0649728402495384,0.2953386902809143,285.05078125,284.95001220703125,297.1695556640625,292.2450866699219,297.1483459472656,297.1411437988281,285.0520935058594,1.0,0.2212882190942764,0.0,0.0,1.0,1.0,-1.1263309717178345,7.914001116660074e-07,1.1263301372528076,-0.27623251080513,0.9308725595474244,0.9308725595474244,0.0,25.97421646118164,25.0,16524.8515625,0.0,131.35704040527344,0.0,283.0397033691406,284.1730651855469,295.1821594238281,296.3664855957031,293.1499938964844,293.1499938964844,282.75,31551.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115287899971008,1.0,0.0,0.0,3.4863719940185547,3.486393690109253,8.110371823022433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.91455078125,0.0,1326.8353271484375,1895.4371337890625,0.0,543.5821533203125,0.8659470081329346,1.0,0.0,3.0,1.0,0.0
18222660,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.7845791578292847,0.1260533034801483,0.1142117828130722,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.9304296374320984,0.2096032500267028,0.1993303447961807,297.0230407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.9980889558792114,0.2622504830360412,0.1826434731483459,297.0918273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.8347082734107971,0.1524744480848312,0.1452670246362686,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.6297310590744019,0.0647897943854332,0.2948148250579834,284.8369445800781,284.95001220703125,297.1510009765625,292.25018310546875,297.1434326171875,297.14068603515625,284.8365173339844,1.0,0.2208505123853683,0.0,0.0,1.0,1.0,-1.1236244440078735,7.883811008468911e-07,1.123623609542847,-0.2756896913051605,0.7810198068618774,0.7810198068618774,0.0,25.90909767150879,25.0,16925.373046875,0.0,130.5266876220703,0.0,282.7589111328125,283.9579162597656,295.3060607910156,296.57061767578125,293.1499938964844,293.1499938964844,283.04998779296875,42175.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278664827346802,1.0,0.0,0.0,3.363309383392334,3.363331794738769,7.547914151473378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.71533203125,0.0,1279.5640869140625,1895.4371337890625,0.0,600.2286987304688,0.8445791006088257,1.0,0.0,3.0,1.0,0.0
18222720,297.10467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.7845791578292847,0.1260533034801483,0.1142117828130722,297.0673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.9304296374320984,0.2096032500267028,0.1993303447961807,297.0230407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.9980889558792114,0.2622504830360412,0.1826434731483459,297.0918273925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.8347082734107971,0.1524744480848312,0.1452670246362686,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.6297310590744019,0.0647897943854332,0.2948148250579834,284.8369445800781,284.95001220703125,297.1510009765625,292.25018310546875,297.1434326171875,297.14068603515625,284.8365173339844,1.0,0.2208505123853683,0.0,0.0,1.0,1.0,-1.1236244440078735,7.883811008468911e-07,1.123623609542847,-0.2756896913051605,0.7810198068618774,0.7810198068618774,0.0,25.90909767150879,25.0,16925.373046875,0.0,130.5266876220703,0.0,282.7589111328125,283.9579162597656,295.3060607910156,296.57061767578125,293.1499938964844,293.1499938964844,283.04998779296875,42175.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278664827346802,1.0,0.0,0.0,3.363309383392334,3.363331794738769,7.547914151473378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.71533203125,0.0,1279.5640869140625,1895.4371337890625,0.0,600.2286987304688,0.8445791006088257,1.0,0.0,3.0,1.0,0.0
18222780,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.7825527191162109,0.1256038844585418,0.113637238740921,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.9276188015937804,0.2087055593729019,0.1982875615358352,297.0195007324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.9972881078720092,0.2601639032363891,0.182494968175888,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.8327184915542603,0.1518372744321823,0.1445231288671493,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.6286406517028809,0.0646516680717468,0.2939253449440002,285.052001953125,284.95001220703125,297.1300048828125,292.2539367675781,297.1381225585937,297.1404113769531,285.052978515625,1.0,0.220391184091568,0.0,0.0,1.0,1.0,-1.11955463886261,7.83863185915834e-07,1.1195539236068726,-0.2748900949954986,0.9252508878707886,0.9252508878707886,0.0,25.93925094604492,25.0,16441.837890625,0.0,129.52725219726562,0.0,283.03985595703125,284.17852783203125,295.1908264160156,296.37115478515625,293.1499938964844,293.1499938964844,282.75,31388.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103164911270142,1.0,0.0,0.0,3.4539802074432373,3.4540014266967773,7.960364882819704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.83984375,0.0,1293.173095703125,1895.4371337890625,0.0,539.6025390625,0.8588101267814636,1.0,0.0,3.0,1.0,0.0
18222840,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.7825527191162109,0.1256038844585418,0.113637238740921,297.06939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.9276188015937804,0.2087055593729019,0.1982875615358352,297.0195007324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.9972881078720092,0.2601639032363891,0.182494968175888,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.8327184915542603,0.1518372744321823,0.1445231288671493,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.6286406517028809,0.0646516680717468,0.2939253449440002,285.052001953125,284.95001220703125,297.1300048828125,292.2539367675781,297.1381225585937,297.1404113769531,285.052978515625,1.0,0.220391184091568,0.0,0.0,1.0,1.0,-1.11955463886261,7.83863185915834e-07,1.1195539236068726,-0.2748900949954986,0.9252508878707886,0.9252508878707886,0.0,25.93925094604492,25.0,16441.837890625,0.0,129.52725219726562,0.0,283.03985595703125,284.17852783203125,295.1908264160156,296.37115478515625,293.1499938964844,293.1499938964844,282.75,31388.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103164911270142,1.0,0.0,0.0,3.4539802074432373,3.4540014266967773,7.960364882819704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.83984375,0.0,1293.173095703125,1895.4371337890625,0.0,539.6025390625,0.8588101267814636,1.0,0.0,3.0,1.0,0.0
18222900,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.7821922898292542,0.1253843158483505,0.1135170608758926,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.9269202351570128,0.2082710862159729,0.1979621648788452,297.0190734863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.9964434504508972,0.2592506110668182,0.1819141805171966,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.8322382569313049,0.1515345573425293,0.1442974954843521,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.628506064414978,0.064602605998516,0.2938094139099121,284.9305419921875,284.95001220703125,297.1184997558594,292.2552490234375,297.135498046875,297.1406555175781,284.8905334472656,1.0,0.2201672345399856,0.0,0.0,1.0,1.0,-1.1179038286209106,7.820327709850972e-07,1.1179031133651731,-0.2745591700077057,0.8644740581512451,0.8644740581512451,0.0,25.927309036254883,25.0,17079.453125,0.0,129.07907104492188,0.0,282.80108642578125,283.9861145019531,295.2967834472656,296.5927429199219,293.1499938964844,293.1499938964844,282.75,33653.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195863246917725,1.0,0.0,0.0,3.5103299617767334,3.51035213470459,8.222221481446468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.7529296875,0.0,1366.373779296875,1895.4371337890625,0.0,570.8056030273438,0.8703455328941345,1.0,0.0,3.0,1.0,0.0
18222960,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.7805167436599731,0.1249117478728294,0.1131937205791473,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.9246710538864136,0.2075609713792801,0.1974077373743057,297.0157470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.9945630431175232,0.2580364644527435,0.1811558753252029,297.0926208496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.8306479454040527,0.1510268449783325,0.1439057886600494,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.6275401711463928,0.0644575059413909,0.2933728396892547,284.8356018066406,284.95001220703125,297.1063232421875,292.25616455078125,297.1319580078125,297.1399230957031,284.834716796875,1.0,0.2199148684740066,0.0,0.0,1.0,1.0,-1.1149470806121826,7.787612048559822e-07,1.114946365356445,-0.2739657461643219,0.7737690210342407,0.7737690210342407,0.0,26.00359916687012,25.0,16803.720703125,0.0,128.4624481201172,0.0,282.7591247558594,283.9619140625,295.3121337890625,296.5713195800781,293.1499938964844,293.1499938964844,283.04998779296875,42338.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266445279121399,1.0,0.0,0.0,3.327038526535034,3.32706069946289,7.385993967545801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.943359375,0.0,1245.8978271484375,1895.4371337890625,0.0,595.7916870117188,0.8368726372718811,1.0,0.0,3.0,1.0,0.0
18223020,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.7779721021652222,0.1244571208953857,0.1126188337802887,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.9211716651916504,0.2066653072834015,0.1963720619678497,297.0184020996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.9915993809700012,0.2565113008022308,0.1798667758703231,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.8281583786010742,0.1503877490758896,0.1431645005941391,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.6260629892349243,0.0643215179443359,0.2924849092960357,285.0489807128906,284.95001220703125,297.0797424316406,292.2567443847656,297.1253356933594,297.1397705078125,285.0499267578125,1.0,0.21936996281147,0.0,0.0,1.0,1.0,-1.1095093488693235,7.727869046902924e-07,1.1095086336135864,-0.2729178667068481,0.9150476455688475,0.9150476455688475,0.0,26.08391761779785,25.0,16307.126953125,0.0,127.22232818603516,0.0,283.0394287109375,284.1819152832031,295.19219970703125,296.3656311035156,293.1499938964844,293.1499938964844,282.75,31386.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508819043636322,1.0,0.0,0.0,3.4144294261932373,3.4144504070281982,7.779103725624736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.33447265625,0.0,1254.244873046875,1895.4371337890625,0.0,534.7281494140625,0.8499937057495117,1.0,0.0,3.0,1.0,0.0
18223080,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.7779721021652222,0.1244571208953857,0.1126188337802887,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.9211716651916504,0.2066653072834015,0.1963720619678497,297.0184020996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.9915993809700012,0.2565113008022308,0.1798667758703231,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.8281583786010742,0.1503877490758896,0.1431645005941391,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.6260629892349243,0.0643215179443359,0.2924849092960357,285.0489807128906,284.95001220703125,297.0797424316406,292.2567443847656,297.1253356933594,297.1397705078125,285.0499267578125,1.0,0.21936996281147,0.0,0.0,1.0,1.0,-1.1095093488693235,7.727869046902924e-07,1.1095086336135864,-0.2729178667068481,0.9150476455688475,0.9150476455688475,0.0,26.08391761779785,25.0,16307.126953125,0.0,127.22232818603516,0.0,283.0394287109375,284.1819152832031,295.19219970703125,296.3656311035156,293.1499938964844,293.1499938964844,282.75,31386.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508819043636322,1.0,0.0,0.0,3.4144294261932373,3.4144504070281982,7.779103725624736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.33447265625,0.0,1254.244873046875,1895.4371337890625,0.0,534.7281494140625,0.8499937057495117,1.0,0.0,3.0,1.0,0.0
18223140,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.7778602242469788,0.1242242082953453,0.1124887764453888,297.0714416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.920812964439392,0.2062114775180816,0.1960311084985733,297.01959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.9911383390426636,0.2557273209095001,0.1794164627790451,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.8279180526733398,0.1500696539878845,0.1429260224103927,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.6261361837387085,0.06427563726902,0.2923797965049743,284.9217834472656,284.95001220703125,297.064697265625,292.25634765625,297.12188720703125,297.1401062011719,284.88299560546875,1.0,0.2191127091646194,0.0,0.0,1.0,1.0,-1.1079916954040527,7.711196303716861e-07,1.107990860939026,-0.2726126611232757,0.8493130207061768,0.8493130207061768,0.0,26.039384841918945,25.0,16928.634765625,0.0,126.75161743164062,0.0,282.7984924316406,283.98614501953125,295.2987670898437,296.58544921875,293.1499938964844,293.1499938964844,282.75,34060.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518304705619812,1.0,0.0,0.0,3.466778516769409,3.4668004512786865,8.01946725914604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.79150390625,0.0,1324.9351806640625,1895.4371337890625,0.0,566.3840942382812,0.860711395740509,1.0,0.0,3.0,1.0,0.0
18223200,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.7764636278152466,0.1237734705209732,0.1121770441532135,297.0697631835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.9189543128013612,0.2055356353521347,0.1954999566078186,297.0173645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.9895352125167848,0.2546609938144684,0.1787748783826828,297.0932922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.826593279838562,0.1495848000049591,0.1425489634275436,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.6253762245178223,0.064143069088459,0.2919827401638031,284.8346862792969,284.95001220703125,297.04998779296875,292.2555236816406,297.1177978515625,297.1395263671875,284.8346252441406,1.0,0.2188529074192047,0.0,0.0,1.0,1.0,-1.1052818298339844,7.68149106988858e-07,1.105281114578247,-0.272068589925766,0.7636516690254211,0.7636516690254211,0.0,26.089656829833984,25.0,16645.0546875,0.0,126.157958984375,0.0,282.759521484375,283.97003173828125,295.3100891113281,296.5609741210937,293.1499938964844,293.1499938964844,283.04998779296875,42814.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248438119888306,1.0,0.0,0.0,3.2739031314849854,3.273924827575684,7.151958243412082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.25244140625,0.0,1199.345458984375,1895.4371337890625,0.0,589.3136596679688,0.8255614638328552,1.0,0.0,3.0,1.0,0.0
18223260,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.7742732167243958,0.1233299747109413,0.1116115748882293,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.9159581661224364,0.2046585083007812,0.1944809257984161,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.9868547916412354,0.2532494962215423,0.1775853037834167,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8244290947914124,0.148955836892128,0.1418162733316421,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.6241768002510071,0.0640218555927276,0.2911580801010132,285.04864501953125,284.95001220703125,297.01641845703125,292.2529296875,297.1095886230469,297.1395263671875,285.0494079589844,1.0,0.2182845473289489,0.0,0.0,1.0,1.0,-1.100081205368042,7.624874456269026e-07,1.1000803709030151,-0.271066665649414,0.9051565527915956,0.9051565527915956,0.0,26.133893966674805,25.0,16171.912109375,0.0,124.92776489257812,0.0,283.0388488769531,284.1882019042969,295.1876220703125,296.3533020019531,293.1499938964844,293.1499938964844,283.1499938964844,31246.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068883895874023,1.0,0.0,0.0,3.366438865661621,3.366459369659424,7.561967549918336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1201171875,0.0,1207.1766357421875,1895.4371337890625,0.0,528.5100708007812,0.8371900320053101,1.0,0.0,3.0,1.0,0.0
18223320,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.7742732167243958,0.1233299747109413,0.1116115748882293,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.9159581661224364,0.2046585083007812,0.1944809257984161,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.9868547916412354,0.2532494962215423,0.1775853037834167,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8244290947914124,0.148955836892128,0.1418162733316421,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.6241768002510071,0.0640218555927276,0.2911580801010132,285.04864501953125,284.95001220703125,297.01641845703125,292.2529296875,297.1095886230469,297.1395263671875,285.0494079589844,1.0,0.2182845473289489,0.0,0.0,1.0,1.0,-1.100081205368042,7.624874456269026e-07,1.1000803709030151,-0.271066665649414,0.9051565527915956,0.9051565527915956,0.0,26.133893966674805,25.0,16171.912109375,0.0,124.92776489257812,0.0,283.0388488769531,284.1882019042969,295.1876220703125,296.3533020019531,293.1499938964844,293.1499938964844,283.1499938964844,31246.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068883895874023,1.0,0.0,0.0,3.366438865661621,3.366459369659424,7.561967549918336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.1201171875,0.0,1207.1766357421875,1895.4371337890625,0.0,528.5100708007812,0.8371900320053101,1.0,0.0,3.0,1.0,0.0
18223380,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.7746227979660034,0.1231097355484962,0.111421950161457,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.9159938097000122,0.204054519534111,0.193911537528038,297.0266418457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.9865252375602722,0.2521490156650543,0.176834151148796,297.0975952148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.8244892358779907,0.1485400795936584,0.1414198279380798,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.6247771382331848,0.0640379190444946,0.2911649346351623,285.0887145996094,284.95001220703125,296.97869873046875,292.24957275390625,297.1014099121094,297.1409912109375,285.0862731933594,1.0,0.2177973389625549,0.0,0.0,1.0,1.0,-1.097800850868225,7.600080493830319e-07,1.0978001356124878,-0.2706133425235748,1.0,1.0,0.0,26.000816345214844,25.0,16048.2421875,0.0,124.10647583007812,0.0,283.1473083496094,284.2176818847656,295.212646484375,296.3726806640625,293.1499938964844,293.1499938964844,283.04998779296875,29257.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980531930923462,1.0,0.0,0.0,3.591940402984619,3.591962575912476,8.608976713730954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.15283203125,0.0,1419.8851318359375,1895.4371337890625,0.0,500.9867248535156,0.8891199231147766,1.0,0.0,3.0,1.0,0.0
18223440,297.1102905273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.7746227979660034,0.1231097355484962,0.111421950161457,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.9159938097000122,0.204054519534111,0.193911537528038,297.0266418457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.9865252375602722,0.2521490156650543,0.176834151148796,297.0975952148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.8244892358779907,0.1485400795936584,0.1414198279380798,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.6247771382331848,0.0640379190444946,0.2911649346351623,285.0887145996094,284.95001220703125,296.97869873046875,292.24957275390625,297.1014099121094,297.1409912109375,285.0862731933594,1.0,0.2177973389625549,0.0,0.0,1.0,1.0,-1.097800850868225,7.600080493830319e-07,1.0978001356124878,-0.2706133425235748,1.0,1.0,0.0,26.000816345214844,25.0,16048.2421875,0.0,124.10647583007812,0.0,283.1473083496094,284.2176818847656,295.212646484375,296.3726806640625,293.1499938964844,293.1499938964844,283.04998779296875,29257.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980531930923462,1.0,0.0,0.0,3.591940402984619,3.591962575912476,8.608976713730954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.15283203125,0.0,1419.8851318359375,1895.4371337890625,0.0,500.9867248535156,0.8891199231147766,1.0,0.0,3.0,1.0,0.0
18223500,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.7744646668434143,0.1228997036814689,0.1112812831997871,297.0766906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.9156365990638732,0.2036534398794174,0.193585604429245,297.02783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.9860349893569946,0.2514492869377136,0.1764022707939148,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.8242496848106384,0.1482610404491424,0.14119453728199,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.6249071359634399,0.0640215873718261,0.2911655306816101,285.0333557128906,284.95001220703125,296.9583435058594,292.24761962890625,297.09674072265625,297.1414794921875,285.0152587890625,1.0,0.2175685912370681,0.0,0.0,1.0,1.0,-1.096453309059143,7.5854313763557e-07,1.0964524745941162,-0.2703404724597931,1.0,1.0,0.0,25.9610652923584,25.0,16306.427734375,0.0,123.69501495361328,0.0,283.0654296875,284.13134765625,295.2700500488281,296.4781188964844,293.1499938964844,293.1499938964844,283.04998779296875,30683.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033137202262878,1.0,0.0,0.0,3.689674615859986,3.689698219299317,9.083839245249692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.02978515625,0.0,1537.545166015625,1895.4371337890625,0.0,517.1919555664062,0.910176157951355,1.0,0.0,3.0,1.0,0.0
18223560,297.1100769042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.7735599875450134,0.1225642561912536,0.1110321208834648,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.9144076704978944,0.2031153291463852,0.1931375414133072,297.0272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.9848257303237916,0.2505724728107452,0.1758472323417663,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.8233644962310791,0.147878348827362,0.1408789008855819,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.6245403289794922,0.0639530569314956,0.2909749150276184,284.9798889160156,284.95001220703125,296.93707275390625,292.2454528808594,297.0914306640625,297.14141845703125,284.9732360839844,1.0,0.2173296064138412,0.0,0.0,1.0,1.0,-1.0943430662155151,7.562549626527471e-07,1.0943423509597778,-0.2699172496795654,0.9867941737174988,0.9867941737174988,0.0,25.975324630737305,25.0,16283.5537109375,0.0,123.19491577148438,0.0,283.0523986816406,284.09259033203125,295.28619384765625,296.49078369140625,293.1499938964844,293.1499938964844,282.75,32126.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086205005645752,1.0,0.0,0.0,3.7521543502807617,3.75217866897583,9.394089488523604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.37841796875,0.0,1620.0264892578125,1895.4371337890625,0.0,534.0851440429688,0.9251751899719238,1.0,0.0,3.0,1.0,0.0
18223620,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.7695801258087158,0.1214865371584892,0.1102024167776107,297.0709228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.9094595909118652,0.2015748172998428,0.1918487846851349,297.0207214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.980204939842224,0.2482491731643676,0.17437444627285,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.8196587562561035,0.1467554420232772,0.1399483531713485,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.622238278388977,0.0636171847581863,0.2898440062999725,284.7504272460937,284.95001220703125,296.891845703125,292.2406005859375,297.0787353515625,297.13946533203125,284.7520446777344,1.0,0.2167764008045196,0.0,0.0,1.0,1.0,-1.0875598192214966,7.489364293178369e-07,1.0875591039657593,-0.2685702741146087,0.7690574526786804,0.7690574526786804,0.0,26.15674018859864,25.0,16539.44140625,0.0,121.84882354736328,0.0,282.757568359375,283.8837585449219,295.3310852050781,296.59765625,293.1499938964844,293.1499938964844,283.04998779296875,46404.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326523780822754,1.0,0.0,0.0,3.489632606506348,3.489656925201416,8.125549584292457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.81982421875,0.0,1436.391357421875,1895.4371337890625,0.0,617.9305419921875,0.8746010065078735,1.0,0.0,3.0,1.0,0.0
18223680,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.7695801258087158,0.1214865371584892,0.1102024167776107,297.0709228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.9094595909118652,0.2015748172998428,0.1918487846851349,297.0207214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.980204939842224,0.2482491731643676,0.17437444627285,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.8196587562561035,0.1467554420232772,0.1399483531713485,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.622238278388977,0.0636171847581863,0.2898440062999725,284.7504272460937,284.95001220703125,296.891845703125,292.2406005859375,297.0787353515625,297.13946533203125,284.7520446777344,1.0,0.2167764008045196,0.0,0.0,1.0,1.0,-1.0875598192214966,7.489364293178369e-07,1.0875591039657593,-0.2685702741146087,0.7690574526786804,0.7690574526786804,0.0,26.15674018859864,25.0,16539.44140625,0.0,121.84882354736328,0.0,282.757568359375,283.8837585449219,295.3310852050781,296.59765625,293.1499938964844,293.1499938964844,283.04998779296875,46404.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326523780822754,1.0,0.0,0.0,3.489632606506348,3.489656925201416,8.125549584292457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.81982421875,0.0,1436.391357421875,1895.4371337890625,0.0,617.9305419921875,0.8746010065078735,1.0,0.0,3.0,1.0,0.0
18223740,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.7665548324584961,0.1209313869476318,0.1094830557703971,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.9056887626647948,0.2005737870931625,0.1906527727842331,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.9764609336853028,0.246771827340126,0.1730813831090927,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.8166748285293579,0.1460095942020416,0.1390621364116668,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.6203191876411438,0.063409149646759,0.2885472476482391,284.9991760253906,284.95001220703125,296.84326171875,292.2350158691406,297.06610107421875,297.1386413574219,285.00225830078125,1.0,0.216144397854805,0.0,0.0,1.0,1.0,-1.08108651638031,7.420140946123865e-07,1.0810856819152832,-0.2673260867595672,0.8892070651054382,0.8892070651054382,0.0,26.255176544189453,25.0,15969.521484375,0.0,120.4393310546875,0.0,283.0401916503906,284.1470031738281,295.1563415527344,296.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,33954.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108779668807983,1.0,0.0,0.0,3.4478471279144287,3.447868824005127,7.932120524856145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.58154296875,0.0,1305.21923828125,1895.4371337890625,0.0,541.4420166015625,0.857731282711029,1.0,0.0,3.0,1.0,0.0
18223800,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.7665548324584961,0.1209313869476318,0.1094830557703971,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.9056887626647948,0.2005737870931625,0.1906527727842331,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.9764609336853028,0.246771827340126,0.1730813831090927,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.8166748285293579,0.1460095942020416,0.1390621364116668,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.6203191876411438,0.063409149646759,0.2885472476482391,284.9991760253906,284.95001220703125,296.84326171875,292.2350158691406,297.06610107421875,297.1386413574219,285.00225830078125,1.0,0.216144397854805,0.0,0.0,1.0,1.0,-1.08108651638031,7.420140946123865e-07,1.0810856819152832,-0.2673260867595672,0.8892070651054382,0.8892070651054382,0.0,26.255176544189453,25.0,15969.521484375,0.0,120.4393310546875,0.0,283.0401916503906,284.1470031738281,295.1563415527344,296.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,33954.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108779668807983,1.0,0.0,0.0,3.4478471279144287,3.447868824005127,7.932120524856145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.58154296875,0.0,1305.21923828125,1895.4371337890625,0.0,541.4420166015625,0.857731282711029,1.0,0.0,3.0,1.0,0.0
18223860,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.7669373154640198,0.1207135170698165,0.1092800423502922,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.9057838320732116,0.1999784260988235,0.1900712549686432,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.9762312769889832,0.245750218629837,0.1723709255456924,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.816746175289154,0.1455791592597961,0.1386352926492691,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.6208640933036804,0.0633966475725174,0.288373202085495,285.0561828613281,284.95001220703125,296.7916564941406,292.2287292480469,297.05426025390625,297.1399230957031,285.0549011230469,1.0,0.2156043946743011,0.0,0.0,1.0,1.0,-1.0785706043243408,7.393272198896739e-07,1.0785698890686035,-0.2668231427669525,0.98107248544693,0.98107248544693,0.0,26.10647392272949,25.0,15816.396484375,0.0,119.55198669433594,0.0,283.1474609375,284.19537353515625,295.17010498046875,296.3171691894531,293.1499938964844,293.1499938964844,283.04998779296875,30691.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972943663597107,1.0,0.0,0.0,3.6138973236083984,3.613920211791992,8.714549153410189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.87646484375,0.0,1454.0474853515625,1895.4371337890625,0.0,498.6925354003906,0.895365834236145,1.0,0.0,3.0,1.0,0.0
18223920,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.7669373154640198,0.1207135170698165,0.1092800423502922,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.9057838320732116,0.1999784260988235,0.1900712549686432,297.0294494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.9762312769889832,0.245750218629837,0.1723709255456924,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.816746175289154,0.1455791592597961,0.1386352926492691,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.6208640933036804,0.0633966475725174,0.288373202085495,285.0561828613281,284.95001220703125,296.7916564941406,292.2287292480469,297.05426025390625,297.1399230957031,285.0549011230469,1.0,0.2156043946743011,0.0,0.0,1.0,1.0,-1.0785706043243408,7.393272198896739e-07,1.0785698890686035,-0.2668231427669525,0.98107248544693,0.98107248544693,0.0,26.10647392272949,25.0,15816.396484375,0.0,119.55198669433594,0.0,283.1474609375,284.19537353515625,295.17010498046875,296.3171691894531,293.1499938964844,293.1499938964844,283.04998779296875,30691.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972943663597107,1.0,0.0,0.0,3.6138973236083984,3.613920211791992,8.714549153410189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.87646484375,0.0,1454.0474853515625,1895.4371337890625,0.0,498.6925354003906,0.895365834236145,1.0,0.0,3.0,1.0,0.0
18223980,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.7661843299865723,0.1201907396316528,0.1089090555906295,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.9046782851219176,0.1990770846605301,0.1893300265073776,297.03057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.9747517108917236,0.244271695613861,0.1714521944522857,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.8158677220344543,0.1449306458234787,0.1381028741598129,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.620794951915741,0.0633074939250946,0.2881405353546142,284.953369140625,284.95001220703125,296.7372436523437,292.22174072265625,297.0411071777344,297.14044189453125,284.9481506347656,1.0,0.2151008993387222,0.0,0.0,1.0,1.0,-1.0752155780792236,7.357498930105066e-07,1.0752147436141968,-0.266141802072525,0.9499278664588928,0.9499278664588928,0.0,26.0483455657959,25.0,16019.6005859375,0.0,118.6305694580078,0.0,283.0518493652344,284.0792541503906,295.2496032714844,296.4364013671875,293.1499938964844,293.1499938964844,282.75,33617.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050933361053467,1.0,0.0,0.0,3.7332608699798575,3.733285188674927,9.299722023570212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.970703125,0.0,1609.5538330078125,1895.4371337890625,0.0,522.7951049804688,0.9218368530273438,1.0,0.0,3.0,1.0,0.0
