time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.7661843299865723,0.1201907396316528,0.1089090555906295,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.9046782851219176,0.1990770846605301,0.1893300265073776,297.03057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.9747517108917236,0.244271695613861,0.1714521944522857,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.8158677220344543,0.1449306458234787,0.1381028741598129,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.620794951915741,0.0633074939250946,0.2881405353546142,284.953369140625,284.95001220703125,296.7372436523437,292.22174072265625,297.0411071777344,297.14044189453125,284.9481506347656,1.0,0.2151008993387222,0.0,0.0,1.0,1.0,-1.0752155780792236,7.357498930105066e-07,1.0752147436141968,-0.266141802072525,0.9499278664588928,0.9499278664588928,0.0,26.0483455657959,25.0,16019.6005859375,0.0,118.6305694580078,0.0,283.0518493652344,284.0792541503906,295.2496032714844,296.4364013671875,293.1499938964844,293.1499938964844,282.75,33617.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050933361053467,1.0,0.0,0.0,3.7332608699798575,3.733285188674927,9.299722023570212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.970703125,0.0,1609.5538330078125,1895.4371337890625,0.0,522.7951049804688,0.9218368530273438,1.0,0.0,3.0,1.0,0.0
18224100,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.7648886442184448,0.1197524592280387,0.1085832193493843,297.07501220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.9031352996826172,0.1984290778636932,0.1887983381748199,297.0287170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.9730114936828612,0.2432831972837448,0.1708376556634903,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.8145978450775146,0.1444573998451233,0.1377169340848922,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.6201146841049194,0.0631858557462692,0.2877539992332458,284.8221435546875,284.95001220703125,296.7090759277344,292.218017578125,297.0337219238281,297.1399841308594,284.7818603515625,1.0,0.2148320078849792,0.0,0.0,1.0,1.0,-1.0725220441818235,7.328899869207817e-07,1.0725213289260864,-0.2656033933162689,0.847419798374176,0.847419798374176,0.0,26.08696746826172,25.0,16591.283203125,0.0,118.04998016357422,0.0,282.7972412109375,283.8886413574219,295.32550048828125,296.6185913085937,293.1499938964844,293.1499938964844,282.75,37978.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199247598648071,1.0,0.0,0.0,3.6938631534576416,3.693887948989868,9.104474543164542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.66943359375,0.0,1597.50146484375,1895.4371337890625,0.0,571.9788818359375,0.9137144088745116,1.0,0.0,3.0,1.0,0.0
18224160,297.1045227050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.7626556754112244,0.1191576048731803,0.1081077679991722,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.9005955457687378,0.1975998282432556,0.1880875378847122,297.0248718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.9702031016349792,0.2420769333839416,0.1700563430786132,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7433166503906,0.8124474287033081,0.1438446640968322,0.137195736169815,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.6187307238578796,0.0629844591021537,0.2870311439037323,284.7433166503906,284.95001220703125,296.6803283691406,292.2141418457031,297.0256042480469,297.13873291015625,284.7491455078125,1.0,0.2145289778709411,0.0,0.0,1.0,1.0,-1.0686681270599363,7.288136885108543e-07,1.0686674118041992,-0.2648397088050842,0.7333822250366211,0.7333822250366211,0.0,26.19336128234864,25.0,16171.205078125,0.0,117.31622314453124,0.0,282.75799560546875,283.9029235839844,295.2979431152344,296.5413513183594,293.1499938964844,293.1499938964844,283.04998779296875,49863.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278313159942627,1.0,0.0,0.0,3.3437461853027344,3.343769788742065,7.460362212441396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.76123046875,0.0,1313.420166015625,1895.4371337890625,0.0,600.1006469726562,0.846247673034668,1.0,0.0,3.0,1.0,0.0
18224220,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.7601662278175354,0.1186638996005058,0.1074446663260459,297.0731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.8975968956947327,0.1966825574636459,0.186971366405487,297.0281677246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.9667714238166808,0.2407443076372146,0.1688673943281173,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.8098384141921997,0.1431551426649093,0.1363619416952133,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.6171512007713318,0.0628082230687141,0.2858584523200989,285.0047607421875,284.95001220703125,296.6211853027344,292.2059020996094,297.0104675292969,297.1382751464844,285.0071716308594,1.0,0.2138999253511428,0.0,0.0,1.0,1.0,-1.0626949071884155,7.22539425623836e-07,1.0626941919326782,-0.2636883556842804,0.8639071583747864,0.8639071583747864,0.0,26.250566482543945,25.0,15672.576171875,0.0,115.99262237548828,0.0,283.0384216308594,284.16912841796875,295.12432861328125,296.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,33734.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054086446762085,1.0,0.0,0.0,3.313607215881348,3.3136277198791504,7.326480044866912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.318359375,0.0,1174.7408447265625,1895.4371337890625,0.0,523.7943115234375,0.8278865218162537,1.0,0.0,3.0,1.0,0.0
18224280,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.7601662278175354,0.1186638996005058,0.1074446663260459,297.0731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.8975968956947327,0.1966825574636459,0.186971366405487,297.0281677246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.9667714238166808,0.2407443076372146,0.1688673943281173,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.8098384141921997,0.1431551426649093,0.1363619416952133,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.6171512007713318,0.0628082230687141,0.2858584523200989,285.0047607421875,284.95001220703125,296.6211853027344,292.2059020996094,297.0104675292969,297.1382751464844,285.0071716308594,1.0,0.2138999253511428,0.0,0.0,1.0,1.0,-1.0626949071884155,7.22539425623836e-07,1.0626941919326782,-0.2636883556842804,0.8639071583747864,0.8639071583747864,0.0,26.250566482543945,25.0,15672.576171875,0.0,115.99262237548828,0.0,283.0384216308594,284.16912841796875,295.12432861328125,296.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,33734.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054086446762085,1.0,0.0,0.0,3.313607215881348,3.3136277198791504,7.326480044866912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.318359375,0.0,1174.7408447265625,1895.4371337890625,0.0,523.7943115234375,0.8278865218162537,1.0,0.0,3.0,1.0,0.0
18224340,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.7604990601539612,0.1185468882322311,0.1073361337184906,297.0757751464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.8977751731872559,0.1963454484939575,0.1866421699523925,297.0321960449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.9667909145355223,0.2401885539293289,0.1684828996658325,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.8099805116653442,0.1429072320461273,0.1361156851053238,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.6175605058670044,0.0628052130341529,0.2857685387134552,285.0433349609375,284.95001220703125,296.584716796875,292.20068359375,297.0020446777344,297.1391296386719,285.05145263671875,1.0,0.2135730236768722,0.0,0.0,1.0,1.0,-1.0613044500350952,7.210774697341549e-07,1.0613036155700684,-0.2634046971797943,0.9177325367927552,0.9177325367927552,0.0,26.15056037902832,25.0,15481.5,0.0,115.48152160644533,0.0,283.1355895996094,284.2167358398437,295.118896484375,296.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,31236.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953409433364868,1.0,0.0,0.0,3.413526773452759,3.41354775428772,7.774991104270157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.39794921875,0.0,1252.320068359375,1895.4371337890625,0.0,492.8362426757813,0.8491190075874329,1.0,0.0,3.0,1.0,0.0
18224400,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.7606914639472961,0.1184545382857322,0.1072599589824676,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.8978757262229919,0.196113646030426,0.1864272803068161,297.03448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.9667590260505676,0.2397941350936889,0.1682174056768417,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.8100660443305969,0.1427395492792129,0.1359582841396331,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.6178605556488037,0.0628107115626335,0.2857714891433716,285.05535888671875,284.95001220703125,296.56005859375,292.19708251953125,296.996337890625,297.1397399902344,285.0536804199219,1.0,0.2133699804544448,0.0,0.0,1.0,1.0,-1.0604510307312012,7.201799689937616e-07,1.060450315475464,-0.2632275819778442,0.952649474143982,0.952649474143982,0.0,26.08796501159668,25.0,15533.1884765625,0.0,115.16622924804688,0.0,283.14697265625,284.21014404296875,295.1400451660156,296.2694702148437,293.1499938964844,293.1499938964844,283.04998779296875,30202.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922300577163696,1.0,0.0,0.0,3.4995334148406982,3.4995551109313965,8.171722356564715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.380859375,0.0,1330.53564453125,1895.4371337890625,0.0,483.6553649902344,0.8692935705184937,1.0,0.0,3.0,1.0,0.0
18224460,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.7599517107009888,0.1179255619645118,0.1068842709064483,297.0780334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.8968329429626465,0.195220336318016,0.1856951862573623,297.0355224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.9652431011199952,0.2383744120597839,0.1673392355442047,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.8091678023338318,0.1420908570289611,0.135427176952362,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.6178267002105713,0.0627258419990539,0.285565435886383,284.9499816894531,284.95001220703125,296.49725341796875,292.1877136230469,296.9810791015625,297.14031982421875,284.94439697265625,1.0,0.2128763049840927,0.0,0.0,1.0,1.0,-1.0571835041046145,7.167527655838057e-07,1.057182788848877,-0.2625549733638763,0.9185618162155152,0.9185618162155152,0.0,26.02822494506836,25.0,15730.2587890625,0.0,114.2866668701172,0.0,283.0521240234375,284.0913391113281,295.2186584472656,296.38885498046875,293.1499938964844,293.1499938964844,282.75,33593.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006532669067383,1.0,0.0,0.0,3.6243393421173096,3.6243627071380615,8.764981771491875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.310546875,0.0,1486.927001953125,1895.4371337890625,0.0,508.9299926757813,0.8972316384315491,1.0,0.0,3.0,1.0,0.0
18224520,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.7599517107009888,0.1179255619645118,0.1068842709064483,297.0780334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.8968329429626465,0.195220336318016,0.1856951862573623,297.0355224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.9652431011199952,0.2383744120597839,0.1673392355442047,297.0979309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.8091678023338318,0.1420908570289611,0.135427176952362,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.6178267002105713,0.0627258419990539,0.285565435886383,284.9499816894531,284.95001220703125,296.49725341796875,292.1877136230469,296.9810791015625,297.14031982421875,284.94439697265625,1.0,0.2128763049840927,0.0,0.0,1.0,1.0,-1.0571835041046145,7.167527655838057e-07,1.057182788848877,-0.2625549733638763,0.9185618162155152,0.9185618162155152,0.0,26.02822494506836,25.0,15730.2587890625,0.0,114.2866668701172,0.0,283.0521240234375,284.0913391113281,295.2186584472656,296.38885498046875,293.1499938964844,293.1499938964844,282.75,33593.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006532669067383,1.0,0.0,0.0,3.6243393421173096,3.6243627071380615,8.764981771491875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.310546875,0.0,1486.927001953125,1895.4371337890625,0.0,508.9299926757813,0.8972316384315491,1.0,0.0,3.0,1.0,0.0
18224580,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.7565668225288391,0.1169047877192497,0.1060873195528984,297.0733642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.8929096460342407,0.1937700062990188,0.1844704747200012,297.030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.960561990737915,0.236269935965538,0.1659981459379196,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.8056898713111877,0.141017884016037,0.1345266699790954,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.6158067584037781,0.0624108985066413,0.2844802737236023,284.74810791015625,284.95001220703125,296.4330444335937,292.1778259277344,296.96368408203125,297.1387023925781,284.7565002441406,1.0,0.2123169898986816,0.0,0.0,1.0,1.0,-1.0507653951644895,7.100695711415028e-07,1.0507646799087524,-0.2612742483615875,0.7079751491546631,0.7079751491546631,0.0,26.16614151000977,25.0,15806.7607421875,0.0,113.02854919433594,0.0,282.7586669921875,283.9330139160156,295.2628173828125,296.4861145019531,293.1499938964844,293.1499938964844,283.04998779296875,51166.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235653519630432,1.0,0.0,0.0,3.1792871952056885,3.179309606552124,6.744547818016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.8828125,0.0,1168.66943359375,1895.4371337890625,0.0,584.757568359375,0.8124281764030457,1.0,0.0,3.0,1.0,0.0
18224640,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.7565668225288391,0.1169047877192497,0.1060873195528984,297.0733642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.8929096460342407,0.1937700062990188,0.1844704747200012,297.030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.960561990737915,0.236269935965538,0.1659981459379196,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.8056898713111877,0.141017884016037,0.1345266699790954,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.6158067584037781,0.0624108985066413,0.2844802737236023,284.74810791015625,284.95001220703125,296.4330444335937,292.1778259277344,296.96368408203125,297.1387023925781,284.7565002441406,1.0,0.2123169898986816,0.0,0.0,1.0,1.0,-1.0507653951644895,7.100695711415028e-07,1.0507646799087524,-0.2612742483615875,0.7079751491546631,0.7079751491546631,0.0,26.16614151000977,25.0,15806.7607421875,0.0,113.02854919433594,0.0,282.7586669921875,283.9330139160156,295.2628173828125,296.4861145019531,293.1499938964844,293.1499938964844,283.04998779296875,51166.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235653519630432,1.0,0.0,0.0,3.1792871952056885,3.179309606552124,6.744547818016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.8828125,0.0,1168.66943359375,1895.4371337890625,0.0,584.757568359375,0.8124281764030457,1.0,0.0,3.0,1.0,0.0
18224700,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.7546250820159912,0.1165267080068588,0.1056379154324531,297.07257080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.890652060508728,0.1931737959384918,0.1837854087352752,297.0298156738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.9578863382339478,0.2354432940483093,0.1652865558862686,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.8036348819732666,0.1405674666166305,0.1340147405862808,297.137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.6144947409629822,0.0622724629938602,0.2837079167366028,284.90673828125,284.95001220703125,296.4005126953125,292.1726989746094,296.95489501953125,297.137939453125,284.955078125,1.0,0.2120000422000885,0.0,0.0,1.0,1.0,-1.0470073223114014,7.061848350531363e-07,1.047006607055664,-0.2605462074279785,0.7668176293373108,0.7668176293373108,0.0,26.25006675720215,25.0,15205.0185546875,0.0,112.30318450927734,0.0,282.9847717285156,284.1678771972656,295.1206970214844,296.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,43640.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114638209342957,1.0,0.0,0.0,3.005526304244995,3.0055460929870605,6.027461267876788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.14990234375,0.0,974.4795532226562,1895.4371337890625,0.0,543.3681640625,0.7763718366622925,1.0,0.0,3.0,1.0,0.0
18224760,297.1060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.7542531490325928,0.1164246201515197,0.1054419502615928,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.8900930285453796,0.1928814053535461,0.1833875775337219,297.03350830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.9571571350097656,0.2350221276283264,0.164876252412796,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.8031036853790283,0.140342965722084,0.1337111145257949,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.614315927028656,0.0622475072741508,0.2833679020404815,285.0091247558594,284.95001220703125,296.3677062988281,292.1674499511719,296.94696044921875,297.1383972167969,285.0109558105469,1.0,0.2117065042257309,0.0,0.0,1.0,1.0,-1.0450283288955688,7.041445542199654e-07,1.0450276136398315,-0.2601619660854339,0.8435438275337219,0.8435438275337219,0.0,26.21353530883789,25.0,15377.7353515625,0.0,111.77937316894533,0.0,283.0362243652344,284.1907653808594,295.0856628417969,296.21044921875,293.1499938964844,293.1499938964844,283.1499938964844,33220.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009682774543762,1.0,0.0,0.0,3.1847240924835205,3.184743404388428,6.76763534102065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.35107421875,0.0,1056.374267578125,1895.4371337890625,0.0,509.9012756347656,0.7989476919174194,1.0,0.0,3.0,1.0,0.0
18224820,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.7546505928039551,0.1161921098828315,0.105241484940052,297.07867431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.8902535438537598,0.192299947142601,0.1828379034996032,297.0394287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.9570692777633668,0.2341032922267913,0.16425321996212,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.8032199740409851,0.1399105638265609,0.1332966387271881,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.614983856678009,0.0622469410300254,0.2832836508750915,285.05377197265625,284.95001220703125,296.301513671875,292.1566772460937,296.93145751953125,297.13983154296875,285.0516662597656,1.0,0.2111903131008148,0.0,0.0,1.0,1.0,-1.0427814722061155,7.018178393991548e-07,1.0427807569503784,-0.2596897482872009,0.9289849996566772,0.9289849996566772,0.0,26.060455322265625,25.0,15251.9560546875,0.0,110.98851013183594,0.0,283.1464538574219,284.2243347167969,295.0997009277344,296.21209716796875,293.1499938964844,293.1499938964844,283.04998779296875,29701.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878078401088714,1.0,0.0,0.0,3.390540599822998,3.3905608654022217,7.6706322715836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.01171875,0.0,1219.4339599609375,1895.4371337890625,0.0,470.90570068359375,0.8444364070892334,1.0,0.0,3.0,1.0,0.0
18224880,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.7546505928039551,0.1161921098828315,0.105241484940052,297.07867431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.8902535438537598,0.192299947142601,0.1828379034996032,297.0394287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.9570692777633668,0.2341032922267913,0.16425321996212,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.8032199740409851,0.1399105638265609,0.1332966387271881,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.614983856678009,0.0622469410300254,0.2832836508750915,285.05377197265625,284.95001220703125,296.301513671875,292.1566772460937,296.93145751953125,297.13983154296875,285.0516662597656,1.0,0.2111903131008148,0.0,0.0,1.0,1.0,-1.0427814722061155,7.018178393991548e-07,1.0427807569503784,-0.2596897482872009,0.9289849996566772,0.9289849996566772,0.0,26.060455322265625,25.0,15251.9560546875,0.0,110.98851013183594,0.0,283.1464538574219,284.2243347167969,295.0997009277344,296.21209716796875,293.1499938964844,293.1499938964844,283.04998779296875,29701.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878078401088714,1.0,0.0,0.0,3.390540599822998,3.3905608654022217,7.6706322715836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.01171875,0.0,1219.4339599609375,1895.4371337890625,0.0,470.90570068359375,0.8444364070892334,1.0,0.0,3.0,1.0,0.0
18224940,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7537986040115356,0.115642562508583,0.1048457249999046,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8890940546989441,0.191394492983818,0.182092934846878,297.0401916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.9553807377815248,0.2327167093753814,0.1633967906236648,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8021642565727234,0.1392443627119064,0.1327482014894485,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.6148709058761597,0.0621549412608146,0.2830487489700317,284.9458312988281,284.95001220703125,296.2347412109375,292.1455078125,296.9150390625,297.14031982421875,284.9398803710937,1.0,0.2107052057981491,0.0,0.0,1.0,1.0,-1.039445161819458,6.983752882661065e-07,1.0394444465637207,-0.2589954137802124,0.8913925886154175,0.8913925886154175,0.0,26.01007652282715,25.0,15440.021484375,0.0,110.1324234008789,0.0,283.0523986816406,284.1029968261719,295.17742919921875,296.3307189941406,293.1499938964844,293.1499938964844,283.1499938964844,33608.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496390551328659,1.0,0.0,0.0,3.5189504623413086,3.518972873687744,8.262654773716349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.35205078125,0.0,1374.9500732421875,1895.4371337890625,0.0,495.97406005859375,0.8715255260467529,1.0,0.0,3.0,1.0,0.0
18225000,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7537986040115356,0.115642562508583,0.1048457249999046,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8890940546989441,0.191394492983818,0.182092934846878,297.0401916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.9553807377815248,0.2327167093753814,0.1633967906236648,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8021642565727234,0.1392443627119064,0.1327482014894485,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.6148709058761597,0.0621549412608146,0.2830487489700317,284.9458312988281,284.95001220703125,296.2347412109375,292.1455078125,296.9150390625,297.14031982421875,284.9398803710937,1.0,0.2107052057981491,0.0,0.0,1.0,1.0,-1.039445161819458,6.983752882661065e-07,1.0394444465637207,-0.2589954137802124,0.8913925886154175,0.8913925886154175,0.0,26.01007652282715,25.0,15440.021484375,0.0,110.1324234008789,0.0,283.0523986816406,284.1029968261719,295.17742919921875,296.3307189941406,293.1499938964844,293.1499938964844,283.1499938964844,33608.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496390551328659,1.0,0.0,0.0,3.5189504623413086,3.518972873687744,8.262654773716349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.35205078125,0.0,1374.9500732421875,1895.4371337890625,0.0,495.97406005859375,0.8715255260467529,1.0,0.0,3.0,1.0,0.0
18225060,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.7518571019172668,0.1150449588894844,0.1042741164565086,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.8867318630218506,0.1904249787330627,0.1811403781175613,297.0406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.9523159861564636,0.2312984019517898,0.1623605340719223,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.8000039458274841,0.1385209560394287,0.1320402920246124,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.6138731837272644,0.0620159618556499,0.2824015021324157,284.994873046875,284.95001220703125,296.1676330566406,292.134033203125,296.89801025390625,297.14019775390625,284.99481201171875,1.0,0.2101936042308807,0.0,0.0,1.0,1.0,-1.034745216369629,6.935597411938943e-07,1.0347445011138916,-0.2580533921718597,0.9356546998023988,0.9356546998023988,0.0,26.04274559020996,25.0,15220.8046875,0.0,109.11675262451172,0.0,283.14764404296875,284.1624755859375,295.1319274902344,296.2635192871094,293.1499938964844,293.1499938964844,283.04998779296875,32555.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948578774929046,1.0,0.0,0.0,3.588348627090454,3.588371515274048,8.591768505539221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.96044921875,0.0,1440.320068359375,1895.4371337890625,0.0,491.39892578125,0.8908909559249878,1.0,0.0,3.0,1.0,0.0
18225120,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.7518571019172668,0.1150449588894844,0.1042741164565086,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.8867318630218506,0.1904249787330627,0.1811403781175613,297.0406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.9523159861564636,0.2312984019517898,0.1623605340719223,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.8000039458274841,0.1385209560394287,0.1320402920246124,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.6138731837272644,0.0620159618556499,0.2824015021324157,284.994873046875,284.95001220703125,296.1676330566406,292.134033203125,296.89801025390625,297.14019775390625,284.99481201171875,1.0,0.2101936042308807,0.0,0.0,1.0,1.0,-1.034745216369629,6.935597411938943e-07,1.0347445011138916,-0.2580533921718597,0.9356546998023988,0.9356546998023988,0.0,26.04274559020996,25.0,15220.8046875,0.0,109.11675262451172,0.0,283.14764404296875,284.1624755859375,295.1319274902344,296.2635192871094,293.1499938964844,293.1499938964844,283.04998779296875,32555.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948578774929046,1.0,0.0,0.0,3.588348627090454,3.588371515274048,8.591768505539221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.96044921875,0.0,1440.320068359375,1895.4371337890625,0.0,491.39892578125,0.8908909559249878,1.0,0.0,3.0,1.0,0.0
18225180,297.107666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.7501029372215271,0.114381656050682,0.1037340983748436,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.8845553994178772,0.1893803477287292,0.1802180260419845,297.0401306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.9494579434394836,0.2297908663749694,0.1613718271255493,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.7979966402053833,0.1377386301755905,0.1313497275114059,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.6129592061042786,0.0618449375033378,0.2817575335502624,284.9064636230469,284.95001220703125,296.1005249023437,292.1222839355469,296.8807678222656,297.139892578125,284.903076171875,1.0,0.2096793055534362,0.0,0.0,1.0,1.0,-1.030202031135559,6.889210339977581e-07,1.0302013158798218,-0.2571309506893158,0.8776288032531738,0.8776288032531738,0.0,26.062349319458008,25.0,15339.9345703125,0.0,108.12083435058594,0.0,283.05230712890625,284.0679931640625,295.1533508300781,296.31256103515625,293.1499938964844,293.1499938964844,283.1499938964844,36468.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028449296951294,1.0,0.0,0.0,3.610531806945801,3.610555410385132,8.698324904798937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.90673828125,0.0,1493.170166015625,1895.4371337890625,0.0,515.7261962890625,0.894099771976471,1.0,0.0,3.0,1.0,0.0
18225240,297.107666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.7501029372215271,0.114381656050682,0.1037340983748436,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.8845553994178772,0.1893803477287292,0.1802180260419845,297.0401306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.9494579434394836,0.2297908663749694,0.1613718271255493,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.7979966402053833,0.1377386301755905,0.1313497275114059,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.6129592061042786,0.0618449375033378,0.2817575335502624,284.9064636230469,284.95001220703125,296.1005249023437,292.1222839355469,296.8807678222656,297.139892578125,284.903076171875,1.0,0.2096793055534362,0.0,0.0,1.0,1.0,-1.030202031135559,6.889210339977581e-07,1.0302013158798218,-0.2571309506893158,0.8776288032531738,0.8776288032531738,0.0,26.062349319458008,25.0,15339.9345703125,0.0,108.12083435058594,0.0,283.05230712890625,284.0679931640625,295.1533508300781,296.31256103515625,293.1499938964844,293.1499938964844,283.1499938964844,36468.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028449296951294,1.0,0.0,0.0,3.610531806945801,3.610555410385132,8.698324904798937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.90673828125,0.0,1493.170166015625,1895.4371337890625,0.0,515.7261962890625,0.894099771976471,1.0,0.0,3.0,1.0,0.0
18225300,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.7489087581634521,0.1140388920903205,0.1034077703952789,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8831170797348022,0.1888423711061477,0.1796899735927581,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.9476016759872437,0.229030966758728,0.1608169972896576,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.7966682314872742,0.1373326629400253,0.1309530586004257,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.612229585647583,0.0617457590997219,0.2813013195991516,284.9392395019531,284.95001220703125,296.0670471191406,292.1163330078125,296.8719787597656,297.1395568847656,284.9539794921875,1.0,0.2094078510999679,0.0,0.0,1.0,1.0,-1.027486801147461,6.861624797238619e-07,1.0274862051010132,-0.2565889656543731,0.8881130218505859,0.8881130218505859,0.0,26.095308303833008,25.0,15069.5,0.0,107.5661392211914,0.0,283.1338806152344,284.1345520019531,295.1054992675781,296.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,36271.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499704897403717,1.0,0.0,0.0,3.5740203857421875,3.5740437507629395,8.523292081008549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.75341796875,0.0,1452.2596435546875,1895.4371337890625,0.0,506.0178833007813,0.8887463808059692,1.0,0.0,3.0,1.0,0.0
18225360,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.7480961680412292,0.1137815788388252,0.1031435430049896,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.8820931911468506,0.1883971542119979,0.1792314052581787,297.0408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.9462488889694214,0.2284004986286163,0.1603385657072067,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.7957112789154053,0.1369944214820861,0.1306056380271911,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.6117755174636841,0.0616787448525428,0.2809393405914306,284.9730834960937,284.95001220703125,296.0336303710937,292.1103515625,296.8634948730469,297.1395263671875,284.9744567871094,1.0,0.2091391086578369,0.0,0.0,1.0,1.0,-1.025193214416504,6.838373565187794e-07,1.0251926183700562,-0.2561296224594116,0.9142005443572998,0.9142005443572998,0.0,26.09811782836914,25.0,15090.4970703125,0.0,107.05572509765624,0.0,283.1474914550781,284.1474304199219,295.0884704589844,296.2145080566406,293.1499938964844,293.1499938964844,283.04998779296875,34367.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496733546257019,1.0,0.0,0.0,3.607142925262451,3.607166290283203,8.682004590809811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.009765625,0.0,1473.937744140625,1895.4371337890625,0.0,497.0039367675781,0.8965113162994385,1.0,0.0,3.0,1.0,0.0
18225420,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.7465160489082336,0.1131420880556106,0.1026205345988273,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.8800997734069824,0.1873759031295776,0.1783243268728256,297.0408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.9435718655586244,0.2269502282142639,0.1593860983848571,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.7938455939292908,0.1362228095531463,0.1299190670251846,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.6109200716018677,0.0615057758986949,0.2802607715129852,284.8955993652344,284.95001220703125,295.96728515625,292.0982971191406,296.846435546875,297.1392822265625,284.89373779296875,1.0,0.2086056619882583,0.0,0.0,1.0,1.0,-1.0206955671310425,6.792866997784586e-07,1.0206948518753052,-0.2552132606506347,0.8529377579689026,0.8529377579689026,0.0,26.10093307495117,25.0,15179.2158203125,0.0,106.05530548095705,0.0,283.05206298828125,284.0674133300781,295.11279296875,296.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,38146.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011883974075317,1.0,0.0,0.0,3.5700812339782715,3.5701048374176025,8.504513857587881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.0400390625,0.0,1461.7689208984375,1895.4371337890625,0.0,510.58099365234375,0.8863338828086853,1.0,0.0,3.0,1.0,0.0
18225480,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.7465160489082336,0.1131420880556106,0.1026205345988273,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.8800997734069824,0.1873759031295776,0.1783243268728256,297.0408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.9435718655586244,0.2269502282142639,0.1593860983848571,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.7938455939292908,0.1362228095531463,0.1299190670251846,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.6109200716018677,0.0615057758986949,0.2802607715129852,284.8955993652344,284.95001220703125,295.96728515625,292.0982971191406,296.846435546875,297.1392822265625,284.89373779296875,1.0,0.2086056619882583,0.0,0.0,1.0,1.0,-1.0206955671310425,6.792866997784586e-07,1.0206948518753052,-0.2552132606506347,0.8529377579689026,0.8529377579689026,0.0,26.10093307495117,25.0,15179.2158203125,0.0,106.05530548095705,0.0,283.05206298828125,284.0674133300781,295.11279296875,296.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,38146.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011883974075317,1.0,0.0,0.0,3.5700812339782715,3.5701048374176025,8.504513857587881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.0400390625,0.0,1461.7689208984375,1895.4371337890625,0.0,510.58099365234375,0.8863338828086853,1.0,0.0,3.0,1.0,0.0
18225540,297.1064147949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.7451343536376953,0.1127219274640083,0.1022073403000831,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.8784095048904419,0.1866955459117889,0.1776413321495056,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.9413275122642516,0.2259987592697143,0.1586775928735733,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.7922648191452026,0.13570536673069,0.1294017285108566,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.610076904296875,0.0613864324986934,0.2796752750873565,284.9542541503906,284.95001220703125,295.9225769042969,292.0900573730469,296.8348388671875,297.1390075683594,284.9648132324219,1.0,0.2082294970750808,0.0,0.0,1.0,1.0,-1.0172055959701538,6.757743449270492e-07,1.0172048807144165,-0.2545140981674194,0.8773487210273743,0.8773487210273743,0.0,26.124988555908203,25.0,14920.30078125,0.0,105.32177734375,0.0,283.1416015625,284.1517944335937,295.0602111816406,296.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,36338.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953958094120025,1.0,0.0,0.0,3.5185534954071045,3.5185763835906982,8.260790878011903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.677734375,0.0,1394.2255859375,1895.4371337890625,0.0,492.9997863769531,0.876846969127655,1.0,0.0,3.0,1.0,0.0
18225600,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.7447310090065002,0.1125713437795639,0.1020544916391372,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.8778843879699707,0.1864273995161056,0.1773673743009567,297.0421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.9406083226203918,0.2256215363740921,0.158394455909729,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.7917656898498535,0.1355003118515014,0.1291924864053726,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.6098732948303223,0.0613499246537685,0.2794727683067322,284.9719543457031,284.95001220703125,295.9017028808594,292.086181640625,296.82958984375,297.1390991210937,284.9737548828125,1.0,0.2080564647912979,0.0,0.0,1.0,1.0,-1.0158590078353882,6.744213578713243e-07,1.0158582925796509,-0.2542417347431183,0.8921071887016296,0.8921071887016296,0.0,26.11684799194336,25.0,14932.25,0.0,105.00972747802734,0.0,283.1475830078125,284.156005859375,295.0557556152344,296.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,34927.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933966100215912,1.0,0.0,0.0,3.539267539978028,3.539290428161621,8.358341005987313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.83935546875,0.0,1405.6470947265625,1895.4371337890625,0.0,487.0773620605469,0.8769199252128601,1.0,0.0,3.0,1.0,0.0
18225660,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.7436807155609131,0.11206866055727,0.1016137823462486,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.876483678817749,0.1855632960796356,0.1765606105327606,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.9386324882507324,0.2243926376104354,0.1575505882501602,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.7904288172721863,0.1348428726196289,0.1285770535469055,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.6094505786895752,0.0612379536032676,0.2789689898490906,284.9696350097656,284.95001220703125,295.8371887207031,292.0740966796875,296.8133850097656,297.139404296875,284.96844482421875,1.0,0.2075323164463043,0.0,0.0,1.0,1.0,-1.0120055675506592,6.705535042783595e-07,1.0120049715042114,-0.2534481287002563,0.9053494334220886,0.9053494334220886,0.0,26.0766658782959,25.0,14883.0087890625,0.0,104.0912628173828,0.0,283.1499938964844,284.1514587402344,295.0619506835937,296.17626953125,293.1499938964844,293.1499938964844,283.1499938964844,33746.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910259246826172,1.0,0.0,0.0,3.553870677947998,3.553893566131592,8.427457487414358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.95458984375,0.0,1412.4117431640625,1895.4371337890625,0.0,480.1490783691406,0.8842242956161499,1.0,0.0,3.0,1.0,0.0
18225720,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.7436807155609131,0.11206866055727,0.1016137823462486,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.876483678817749,0.1855632960796356,0.1765606105327606,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.9386324882507324,0.2243926376104354,0.1575505882501602,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.7904288172721863,0.1348428726196289,0.1285770535469055,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.6094505786895752,0.0612379536032676,0.2789689898490906,284.9696350097656,284.95001220703125,295.8371887207031,292.0740966796875,296.8133850097656,297.139404296875,284.96844482421875,1.0,0.2075323164463043,0.0,0.0,1.0,1.0,-1.0120055675506592,6.705535042783595e-07,1.0120049715042114,-0.2534481287002563,0.9053494334220886,0.9053494334220886,0.0,26.0766658782959,25.0,14883.0087890625,0.0,104.0912628173828,0.0,283.1499938964844,284.1514587402344,295.0619506835937,296.17626953125,293.1499938964844,293.1499938964844,283.1499938964844,33746.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910259246826172,1.0,0.0,0.0,3.553870677947998,3.553893566131592,8.427457487414358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.95458984375,0.0,1412.4117431640625,1895.4371337890625,0.0,480.1490783691406,0.8842242956161499,1.0,0.0,3.0,1.0,0.0
18225780,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.7422878742218018,0.1114939227700233,0.1011142060160636,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.8747180104255676,0.1846264153718948,0.1756940484046936,297.0448608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.9361724853515624,0.2230670005083084,0.1566429436206817,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.7887576818466187,0.1341315507888794,0.1279187947511673,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.60878586769104,0.061104018241167,0.2784034013748169,284.9559326171875,284.95001220703125,295.7740173339844,292.06207275390625,296.7973327636719,297.1394958496094,284.9544372558594,1.0,0.2070139646530151,0.0,0.0,1.0,1.0,-1.0078078508377075,6.663578915322432e-07,1.0078071355819702,-0.2525864243507385,0.9045656323432922,0.9045656323432922,0.0,26.064855575561523,25.0,14844.9970703125,0.0,103.1519546508789,0.0,283.1499938964844,284.1374816894531,295.0619506835937,296.1771545410156,293.1499938964844,293.1499938964844,283.04998779296875,34478.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912264049053192,1.0,0.0,0.0,3.595062017440796,3.5950851440429688,8.623946428087947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.638671875,0.0,1461.6890869140625,1895.4371337890625,0.0,480.7309875488281,0.8934183120727539,1.0,0.0,3.0,1.0,0.0
18225840,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.7422878742218018,0.1114939227700233,0.1011142060160636,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.8747180104255676,0.1846264153718948,0.1756940484046936,297.0448608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.9361724853515624,0.2230670005083084,0.1566429436206817,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.7887576818466187,0.1341315507888794,0.1279187947511673,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.60878586769104,0.061104018241167,0.2784034013748169,284.9559326171875,284.95001220703125,295.7740173339844,292.06207275390625,296.7973327636719,297.1394958496094,284.9544372558594,1.0,0.2070139646530151,0.0,0.0,1.0,1.0,-1.0078078508377075,6.663578915322432e-07,1.0078071355819702,-0.2525864243507385,0.9045656323432922,0.9045656323432922,0.0,26.064855575561523,25.0,14844.9970703125,0.0,103.1519546508789,0.0,283.1499938964844,284.1374816894531,295.0619506835937,296.1771545410156,293.1499938964844,293.1499938964844,283.04998779296875,34478.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912264049053192,1.0,0.0,0.0,3.595062017440796,3.5950851440429688,8.623946428087947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.638671875,0.0,1461.6890869140625,1895.4371337890625,0.0,480.7309875488281,0.8934183120727539,1.0,0.0,3.0,1.0,0.0
