time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225900,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.7414525151252747,0.111165277659893,0.1008402705192565,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.8736823201179504,0.1841123253107071,0.1752332001924514,297.044677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.9347474575042723,0.2223474085330963,0.1561644673347473,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.7877790927886963,0.1337412893772125,0.1275687217712402,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.6083358526229858,0.0610192418098449,0.2780717611312866,284.913818359375,284.95001220703125,295.7430114746094,292.05615234375,296.789306640625,297.1393737792969,284.8979797363281,1.0,0.2067525684833526,0.0,0.0,1.0,1.0,-1.0055334568023682,6.640926244472212e-07,1.0055328607559204,-0.2521209716796875,0.8732821345329285,0.8732821345329285,0.0,26.07015609741211,25.0,15022.9599609375,0.0,102.66566467285156,0.0,283.0662841796875,284.0715026855469,295.08502197265625,296.23541259765625,293.1499938964844,293.1499938964844,283.04998779296875,36132.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955587387084961,1.0,0.0,0.0,3.596198320388794,3.596221685409546,8.629398848825076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.333984375,0.0,1475.1090087890625,1895.4371337890625,0.0,493.4856872558594,0.8924761414527893,1.0,0.0,3.0,1.0,0.0
18225960,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.7403401732444763,0.1107778549194336,0.1005168631672859,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.8723403811454773,0.1835315376520156,0.1747139692306518,297.043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.9329325556755066,0.221545323729515,0.1556309461593628,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.786516010761261,0.1333002150058746,0.1271748393774032,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.6076460480690002,0.0609062127768993,0.2776325941085815,284.8787536621094,284.95001220703125,295.71246337890625,292.0502624511719,296.7811279296875,297.1390075683594,284.8778381347656,1.0,0.2064820080995559,0.0,0.0,1.0,1.0,-1.0028822422027588,6.614603762500337e-07,1.002881646156311,-0.2515830993652344,0.8303475975990295,0.8303475975990295,0.0,26.09702682495117,25.0,14896.6396484375,0.0,102.1362762451172,0.0,283.0526428222656,284.06591796875,295.0756225585937,296.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,39398.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981341361999511,1.0,0.0,0.0,3.5082995891571045,3.5083229541778564,8.21271328277362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.6884765625,0.0,1405.6019287109375,1895.4371337890625,0.0,501.2320556640625,0.8734832406044006,1.0,0.0,3.0,1.0,0.0
18226020,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.7384630441665649,0.1101887226104736,0.099925048649311,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.8700304627418518,0.182566300034523,0.1737312227487564,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.9298052191734314,0.220231607556343,0.1546396166086197,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.7843175530433655,0.1325580775737762,0.1264225542545318,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.6064869165420532,0.0607395321130752,0.2767817080020904,284.9617004394531,284.95001220703125,295.6528015136719,292.0387268066406,296.7655639648437,297.1387634277344,284.9639892578125,1.0,0.2059302926063537,0.0,0.0,1.0,1.0,-0.9978777766227722,6.565137482539285e-07,0.9978771209716796,-0.2505756616592407,0.8651962876319885,0.8651962876319885,0.0,26.12043571472168,25.0,14644.3818359375,0.0,101.0966567993164,0.0,283.14703369140625,284.1618957519531,295.008544921875,296.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,35592.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902425408363342,1.0,0.0,0.0,3.447429895401001,3.4474520683288574,7.930200922601216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.9765625,0.0,1316.3809814453125,1895.4371337890625,0.0,477.88189697265625,0.8569906949996948,1.0,0.0,3.0,1.0,0.0
18226080,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.7384630441665649,0.1101887226104736,0.099925048649311,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.8700304627418518,0.182566300034523,0.1737312227487564,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.9298052191734314,0.220231607556343,0.1546396166086197,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.7843175530433655,0.1325580775737762,0.1264225542545318,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.6064869165420532,0.0607395321130752,0.2767817080020904,284.9617004394531,284.95001220703125,295.6528015136719,292.0387268066406,296.7655639648437,297.1387634277344,284.9639892578125,1.0,0.2059302926063537,0.0,0.0,1.0,1.0,-0.9978777766227722,6.565137482539285e-07,0.9978771209716796,-0.2505756616592407,0.8651962876319885,0.8651962876319885,0.0,26.12043571472168,25.0,14644.3818359375,0.0,101.0966567993164,0.0,283.14703369140625,284.1618957519531,295.008544921875,296.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,35592.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902425408363342,1.0,0.0,0.0,3.447429895401001,3.4474520683288574,7.930200922601216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.9765625,0.0,1316.3809814453125,1895.4371337890625,0.0,477.88189697265625,0.8569906949996948,1.0,0.0,3.0,1.0,0.0
18226140,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.7374178767204285,0.1096839606761932,0.0994797348976135,297.0782775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.8686432242393494,0.1817037463188171,0.1729225218296051,297.04669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.9278433322906494,0.2190383672714233,0.1538178622722625,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.7829682230949402,0.1318951398134231,0.1257992088794708,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.606051504611969,0.0606245100498199,0.2762570083141327,284.9634704589844,284.95001220703125,295.5953063964844,292.02752685546875,296.75103759765625,297.1390686035156,284.962646484375,1.0,0.2054049223661422,0.0,0.0,1.0,1.0,-0.994008481502533,6.526963716169121e-07,0.9940078258514404,-0.2497734278440475,0.8757854700088501,0.8757854700088501,0.0,26.07887458801269,25.0,14589.052734375,0.0,100.197509765625,0.0,283.1499938964844,284.1620483398437,295.01129150390625,296.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,34168.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869442880153656,1.0,0.0,0.0,3.4465129375457764,3.4465348720550537,7.925983140921744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.57373046875,0.0,1305.4066162109375,1895.4371337890625,0.0,468.4566040039063,0.8545946478843689,1.0,0.0,3.0,1.0,0.0
18226200,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.7374178767204285,0.1096839606761932,0.0994797348976135,297.0782775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.8686432242393494,0.1817037463188171,0.1729225218296051,297.04669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.9278433322906494,0.2190383672714233,0.1538178622722625,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.7829682230949402,0.1318951398134231,0.1257992088794708,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.606051504611969,0.0606245100498199,0.2762570083141327,284.9634704589844,284.95001220703125,295.5953063964844,292.02752685546875,296.75103759765625,297.1390686035156,284.962646484375,1.0,0.2054049223661422,0.0,0.0,1.0,1.0,-0.994008481502533,6.526963716169121e-07,0.9940078258514404,-0.2497734278440475,0.8757854700088501,0.8757854700088501,0.0,26.07887458801269,25.0,14589.052734375,0.0,100.197509765625,0.0,283.1499938964844,284.1620483398437,295.01129150390625,296.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,34168.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869442880153656,1.0,0.0,0.0,3.4465129375457764,3.4465348720550537,7.925983140921744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.57373046875,0.0,1305.4066162109375,1895.4371337890625,0.0,468.4566040039063,0.8545946478843689,1.0,0.0,3.0,1.0,0.0
18226260,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.7361051440238953,0.1091239228844642,0.0989877805113792,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.8669779896736145,0.1807880401611328,0.1720692366361618,297.0476989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.9255029559135436,0.2177713215351104,0.1529451161623001,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.7813644409179688,0.1311938464641571,0.1251451075077057,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.605437695980072,0.0604961328208446,0.275702029466629,284.9599914550781,284.95001220703125,295.540283203125,292.0167541503906,296.7369689941406,297.1392517089844,284.9594116210937,1.0,0.2048891335725784,0.0,0.0,1.0,1.0,-0.9898953437805176,6.48655486656935e-07,0.989894688129425,-0.248923048377037,0.8811057806015015,0.8811057806015015,0.0,26.0602970123291,25.0,14524.8359375,0.0,99.29098510742188,0.0,283.1499938964844,284.16217041015625,295.01123046875,296.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,33359.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861297309398651,1.0,0.0,0.0,3.430471420288086,3.430492877960205,7.852372618799563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.52490234375,0.0,1283.8052978515625,1895.4371337890625,0.0,466.1583251953125,0.8498271107673645,1.0,0.0,3.0,1.0,0.0
18226320,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.7361051440238953,0.1091239228844642,0.0989877805113792,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.8669779896736145,0.1807880401611328,0.1720692366361618,297.0476989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.9255029559135436,0.2177713215351104,0.1529451161623001,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.7813644409179688,0.1311938464641571,0.1251451075077057,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.605437695980072,0.0604961328208446,0.275702029466629,284.9599914550781,284.95001220703125,295.540283203125,292.0167541503906,296.7369689941406,297.1392517089844,284.9594116210937,1.0,0.2048891335725784,0.0,0.0,1.0,1.0,-0.9898953437805176,6.48655486656935e-07,0.989894688129425,-0.248923048377037,0.8811057806015015,0.8811057806015015,0.0,26.0602970123291,25.0,14524.8359375,0.0,99.29098510742188,0.0,283.1499938964844,284.16217041015625,295.01123046875,296.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,33359.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861297309398651,1.0,0.0,0.0,3.430471420288086,3.430492877960205,7.852372618799563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.52490234375,0.0,1283.8052978515625,1895.4371337890625,0.0,466.1583251953125,0.8498271107673645,1.0,0.0,3.0,1.0,0.0
18226380,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.7346540093421936,0.1085448861122131,0.0984726399183273,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.8651641607284546,0.1798521280288696,0.1711906939744949,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.9229806065559388,0.2164870053529739,0.1520530432462692,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.779618501663208,0.130476176738739,0.1244714483618736,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.604703962802887,0.060358565300703,0.275101751089096,284.9581604003906,284.95001220703125,295.4879455566406,292.00653076171875,296.72344970703125,297.1393127441406,284.9577331542969,1.0,0.2043755948543548,0.0,0.0,1.0,1.0,-0.9856229424476624,6.444767564062204e-07,0.9856222867965698,-0.2480424791574478,0.8858678936958313,0.8858678936958313,0.0,26.05378532409668,25.0,14455.9638671875,0.0,98.37715911865234,0.0,283.1499938964844,284.164306640625,295.004150390625,296.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,32487.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857770204544067,1.0,0.0,0.0,3.4066097736358643,3.4066309928894043,7.743514061075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.810546875,0.0,1254.3431396484375,1895.4371337890625,0.0,465.166748046875,0.8432525396347046,1.0,0.0,3.0,1.0,0.0
18226440,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.7346540093421936,0.1085448861122131,0.0984726399183273,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.8651641607284546,0.1798521280288696,0.1711906939744949,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.9229806065559388,0.2164870053529739,0.1520530432462692,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.779618501663208,0.130476176738739,0.1244714483618736,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.604703962802887,0.060358565300703,0.275101751089096,284.9581604003906,284.95001220703125,295.4879455566406,292.00653076171875,296.72344970703125,297.1393127441406,284.9577331542969,1.0,0.2043755948543548,0.0,0.0,1.0,1.0,-0.9856229424476624,6.444767564062204e-07,0.9856222867965698,-0.2480424791574478,0.8858678936958313,0.8858678936958313,0.0,26.05378532409668,25.0,14455.9638671875,0.0,98.37715911865234,0.0,283.1499938964844,284.164306640625,295.004150390625,296.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,32487.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857770204544067,1.0,0.0,0.0,3.4066097736358643,3.4066309928894043,7.743514061075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.810546875,0.0,1254.3431396484375,1895.4371337890625,0.0,465.166748046875,0.8432525396347046,1.0,0.0,3.0,1.0,0.0
18226500,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.7339087128639221,0.1082530841231346,0.0982119068503379,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.8642364740371704,0.1793816089630127,0.1707477569580078,297.0487976074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.9216982126235962,0.2158449590206146,0.151605874300003,297.0961303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.7787240743637085,0.1301148682832718,0.124131366610527,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.604315996170044,0.0602878630161285,0.2747913002967834,284.9581298828125,284.95001220703125,295.462890625,292.0016784667969,296.7169494628906,297.1393127441406,284.95819091796875,1.0,0.2041191607713699,0.0,0.0,1.0,1.0,-0.9834609031677246,6.423690592782805e-07,0.983460247516632,-0.2475971579551696,0.8885064721107483,0.8885064721107483,0.0,26.05232810974121,25.0,14413.58984375,0.0,97.92017364501952,0.0,283.1499938964844,284.1675720214844,294.9989624023437,296.08941650390625,293.1499938964844,293.1499938964844,283.1499938964844,31875.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854964315891266,1.0,0.0,0.0,3.384751319885254,3.384772062301636,7.644460424671706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5908203125,0.0,1228.9869384765625,1895.4371337890625,0.0,464.3794860839844,0.8403563499450684,1.0,0.0,3.0,1.0,0.0
18226560,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.7331597805023193,0.1079609766602516,0.097950667142868,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.8633056282997131,0.1789107471704483,0.1703042089939117,297.0491027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.920416295528412,0.2152047157287597,0.1511597633361816,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.7778252363204956,0.1297529488801956,0.1237904876470565,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.6039218306541443,0.0602163933217525,0.2744768559932709,284.9576110839844,284.95001220703125,295.4385986328125,291.9969482421875,296.71063232421875,297.1393127441406,284.9573059082031,1.0,0.2038629353046417,0.0,0.0,1.0,1.0,-0.9812930822372437,6.402601684385445e-07,0.9812924265861512,-0.247150644659996,0.8907812833786011,0.8907812833786011,0.0,26.051252365112305,25.0,14384.7685546875,0.0,97.46420288085938,0.0,283.1499938964844,284.1679382324219,294.9936828613281,296.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,31541.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851306676864624,1.0,0.0,0.0,3.3774847984313965,3.3775055408477783,7.611672572238604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.30712890625,0.0,1219.7227783203125,1895.4371337890625,0.0,463.3552856445313,0.8354314565658569,1.0,0.0,3.0,1.0,0.0
18226620,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.7316599488258362,0.1073773726820945,0.097428061068058,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.8614457249641418,0.1779700070619583,0.169417142868042,297.0497741699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.9178683757781982,0.2139309197664261,0.1502715647220611,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.7760252356529236,0.1290290057659149,0.1231078803539276,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.6031252145767212,0.0600723437964916,0.2738408744335174,284.9578552246094,284.95001220703125,295.3925170898437,291.98809814453125,296.6985778808594,297.1393127441406,284.9576721191406,1.0,0.2033511102199554,0.0,0.0,1.0,1.0,-0.9769524931907654,6.360513680192525e-07,0.9769518971443176,-0.2462562918663025,0.8961934447288513,0.8961934447288513,0.0,26.049365997314453,25.0,14312.775390625,0.0,96.55643463134766,0.0,283.1499938964844,284.1724853515625,294.98297119140625,296.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,30541.978515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840609729290008,1.0,0.0,0.0,3.345545053482056,3.34556531906128,7.468391913789674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.73291015625,0.0,1182.662109375,1895.4371337890625,0.0,460.3731994628906,0.8269206285476685,1.0,0.0,3.0,1.0,0.0
18226680,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.7316599488258362,0.1073773726820945,0.097428061068058,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.8614457249641418,0.1779700070619583,0.169417142868042,297.0497741699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.9178683757781982,0.2139309197664261,0.1502715647220611,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.7760252356529236,0.1290290057659149,0.1231078803539276,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.6031252145767212,0.0600723437964916,0.2738408744335174,284.9578552246094,284.95001220703125,295.3925170898437,291.98809814453125,296.6985778808594,297.1393127441406,284.9576721191406,1.0,0.2033511102199554,0.0,0.0,1.0,1.0,-0.9769524931907654,6.360513680192525e-07,0.9769518971443176,-0.2462562918663025,0.8961934447288513,0.8961934447288513,0.0,26.049365997314453,25.0,14312.775390625,0.0,96.55643463134766,0.0,283.1499938964844,284.1724853515625,294.98297119140625,296.0674133300781,293.1499938964844,293.1499938964844,283.1499938964844,30541.978515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840609729290008,1.0,0.0,0.0,3.345545053482056,3.34556531906128,7.468391913789674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.73291015625,0.0,1182.662109375,1895.4371337890625,0.0,460.3731994628906,0.8269206285476685,1.0,0.0,3.0,1.0,0.0
18226740,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.7305247783660889,0.1069354191422462,0.0970318689942359,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.8600418567657471,0.1772572547197342,0.1687444746494293,297.05029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.9159581661224364,0.2129698991775512,0.1496010273694992,297.0960388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.7746632099151611,0.1284798681735992,0.1225896328687667,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.6025196313858032,0.0599626526236534,0.2733550667762756,284.9588928222656,284.95001220703125,295.35986328125,291.98193359375,296.69000244140625,297.1392822265625,284.9589233398437,1.0,0.2029628753662109,0.0,0.0,1.0,1.0,-0.9736596941947936,6.328704102998017e-07,0.9736590385437012,-0.2455774247646331,0.9011350870132446,0.9011350870132446,0.0,26.047569274902344,25.0,14254.76953125,0.0,95.87141418457033,0.0,283.1499938964844,284.1773681640625,294.9755249023437,296.05621337890625,293.1499938964844,293.1499938964844,283.1499938964844,29663.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830329418182373,1.0,0.0,0.0,3.315796375274658,3.315816164016724,7.336163321269851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.4462890625,0.0,1149.0938720703125,1895.4371337890625,0.0,457.5256958007813,0.8219990730285645,1.0,0.0,3.0,1.0,0.0
18226800,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.7301677465438843,0.1067960038781166,0.0969070494174957,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.8596010804176331,0.177032470703125,0.1685325056314468,297.0504455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.9153611063957214,0.2126674503087997,0.1493902057409286,297.0960388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.7742350101470947,0.1283065974712371,0.1224262118339538,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.6023291945457458,0.0599279627203941,0.2732016444206238,284.9587707519531,284.95001220703125,295.3500061035156,291.9801025390625,296.6874084472656,297.1392822265625,284.9585876464844,1.0,0.2028404623270034,0.0,0.0,1.0,1.0,-0.9726222157478333,6.318703071883647e-07,0.9726215600967408,-0.2453634291887283,0.9024480581283568,0.9024480581283568,0.0,26.046878814697266,25.0,14240.9580078125,0.0,95.6561279296875,0.0,283.1499938964844,284.1776428222656,294.9735412597656,296.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,29494.677734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827044904232025,1.0,0.0,0.0,3.3119940757751465,3.312013864517212,7.319348469536635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.458984375,0.0,1144.4642333984375,1895.4371337890625,0.0,456.6198425292969,0.8239911794662476,1.0,0.0,3.0,1.0,0.0
18226860,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.7286451458930969,0.1062042787671089,0.0963808223605156,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.8577327132225037,0.1760842502117157,0.1676425784826278,297.05096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.912849485874176,0.2113953530788421,0.1485075503587722,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.7724189162254333,0.1275756955146789,0.1217400580644607,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.6015030145645142,0.059778019785881,0.2725467681884765,284.9515380859375,284.95001220703125,295.31134033203125,291.97296142578125,296.6771545410156,297.13922119140625,284.9505920410156,1.0,0.2023300975561142,0.0,0.0,1.0,1.0,-0.9682536125183104,6.276705448726716e-07,0.968252956867218,-0.2444623410701751,0.9008591771125792,0.9008591771125792,0.0,26.04669570922852,25.0,14196.4990234375,0.0,94.75804138183594,0.0,283.1499938964844,284.1703796386719,294.9672241210937,296.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,29776.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815673828125,1.0,0.0,0.0,3.32622504234314,3.326245069503784,7.382382705145574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.330078125,0.0,1159.4691162109375,1895.4371337890625,0.0,453.4975891113281,0.8278380632400513,1.0,0.0,3.0,1.0,0.0
18226920,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.7286451458930969,0.1062042787671089,0.0963808223605156,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.8577327132225037,0.1760842502117157,0.1676425784826278,297.05096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.912849485874176,0.2113953530788421,0.1485075503587722,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.7724189162254333,0.1275756955146789,0.1217400580644607,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.6015030145645142,0.059778019785881,0.2725467681884765,284.9515380859375,284.95001220703125,295.31134033203125,291.97296142578125,296.6771545410156,297.13922119140625,284.9505920410156,1.0,0.2023300975561142,0.0,0.0,1.0,1.0,-0.9682536125183104,6.276705448726716e-07,0.968252956867218,-0.2444623410701751,0.9008591771125792,0.9008591771125792,0.0,26.04669570922852,25.0,14196.4990234375,0.0,94.75804138183594,0.0,283.1499938964844,284.1703796386719,294.9672241210937,296.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,29776.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815673828125,1.0,0.0,0.0,3.32622504234314,3.326245069503784,7.382382705145574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.330078125,0.0,1159.4691162109375,1895.4371337890625,0.0,453.4975891113281,0.8278380632400513,1.0,0.0,3.0,1.0,0.0
18226980,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.7270480394363403,0.1055973917245864,0.0958410799503326,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.8557946085929871,0.1751189529895782,0.1667368710041046,297.05126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.910284698009491,0.2101074755191803,0.1476138532161712,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7705341577529907,0.1268313527107238,0.1210416108369827,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6006045937538147,0.0596187599003315,0.2718532085418701,284.94158935546875,284.95001220703125,295.2765808105469,291.9667358398437,296.66778564453125,297.1390686035156,284.94061279296875,1.0,0.20181705057621,0.0,0.0,1.0,1.0,-0.963775396347046,6.233848921510798e-07,0.9637747406959534,-0.2435398697853088,0.8915165662765503,0.8915165662765503,0.0,26.05188369750977,25.0,14148.404296875,0.0,93.8528060913086,0.0,283.1499938964844,284.16131591796875,294.9617919921875,296.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,30725.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806120693683624,1.0,0.0,0.0,3.3445985317230225,3.344618797302246,7.464166174031561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.98291015625,0.0,1183.033935546875,1895.4371337890625,0.0,450.8913269042969,0.8272165060043335,1.0,0.0,3.0,1.0,0.0
18227040,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.7270480394363403,0.1055973917245864,0.0958410799503326,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.8557946085929871,0.1751189529895782,0.1667368710041046,297.05126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.910284698009491,0.2101074755191803,0.1476138532161712,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7705341577529907,0.1268313527107238,0.1210416108369827,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.6006045937538147,0.0596187599003315,0.2718532085418701,284.94158935546875,284.95001220703125,295.2765808105469,291.9667358398437,296.66778564453125,297.1390686035156,284.94061279296875,1.0,0.20181705057621,0.0,0.0,1.0,1.0,-0.963775396347046,6.233848921510798e-07,0.9637747406959534,-0.2435398697853088,0.8915165662765503,0.8915165662765503,0.0,26.05188369750977,25.0,14148.404296875,0.0,93.8528060913086,0.0,283.1499938964844,284.16131591796875,294.9617919921875,296.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,30725.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806120693683624,1.0,0.0,0.0,3.3445985317230225,3.344618797302246,7.464166174031561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.98291015625,0.0,1183.033935546875,1895.4371337890625,0.0,450.8913269042969,0.8272165060043335,1.0,0.0,3.0,1.0,0.0
18227100,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.7262377738952637,0.1052944213151931,0.0955690145492553,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.8548173904418945,0.1746364533901214,0.1662811636924743,297.0514221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.9090090990066528,0.2094667702913284,0.1471662521362304,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.7695826888084412,0.1264589577913284,0.1206899434328079,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.6001409292221069,0.0595377832651138,0.2714953124523163,284.94061279296875,284.95001220703125,295.26055908203125,291.9639587402344,296.6634521484375,297.1390075683594,284.940673828125,1.0,0.201559230685234,0.0,0.0,1.0,1.0,-0.961513102054596,6.212274001882179e-07,0.9615125060081482,-0.243074283003807,0.8877623677253723,0.8877623677253723,0.0,26.055025100708008,25.0,14101.8974609375,0.0,93.39884185791016,0.0,283.1499938964844,284.1645812988281,294.9582824707031,296.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,30620.705078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480004072189331,1.0,0.0,0.0,3.321012020111084,3.3210320472717285,7.359261076089751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.763671875,0.0,1160.408935546875,1895.4371337890625,0.0,449.2406311035156,0.8243938088417053,1.0,0.0,3.0,1.0,0.0
18227160,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.7254506945610046,0.1049971655011177,0.0953011885285377,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.8538683652877808,0.174160286784172,0.1658302694559097,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.9077813029289246,0.2088362872600555,0.1467249095439911,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.7686566114425659,0.1260911375284195,0.1203416660428047,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.5996949076652527,0.0594584569334983,0.2711416482925415,284.9407653808594,284.95001220703125,295.24542236328125,291.9613647460937,296.65936279296875,297.1389465332031,284.9407653808594,1.0,0.2013014107942581,0.0,0.0,1.0,1.0,-0.95927894115448,6.191012289491482e-07,0.9592783451080322,-0.2426139116287231,0.8847768902778625,0.8847768902778625,0.0,26.05604362487793,25.0,14068.626953125,0.0,92.9486846923828,0.0,283.1499938964844,284.1663818359375,294.9551696777344,296.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,30609.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793284833431244,1.0,0.0,0.0,3.3075063228607178,3.307526111602783,7.299526032511494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.6435546875,0.0,1147.9212646484375,1895.4371337890625,0.0,447.4136657714844,0.8183808326721191,1.0,0.0,3.0,1.0,0.0
18227220,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7239261269569397,0.1044146716594696,0.0947753340005874,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.8520337343215942,0.1732218563556671,0.1649402529001236,297.0523376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.9054388403892516,0.2075956314802169,0.14585542678833,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7668625116348267,0.1253659278154373,0.1196537762880325,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5988473892211914,0.0593047179281711,0.2704516351222992,284.9446716308594,284.95001220703125,295.2176208496094,291.956787109375,296.6517944335937,297.1388854980469,284.9450378417969,1.0,0.2007872462272644,0.0,0.0,1.0,1.0,-0.9548815488815308,6.149295472823724e-07,0.954880952835083,-0.2417057007551193,0.882721483707428,0.882721483707428,0.0,26.053613662719727,25.0,13988.6787109375,0.0,92.06040954589844,0.0,283.1499938964844,284.1758728027344,294.9491577148437,296.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,29901.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777556657791137,1.0,0.0,0.0,3.2578256130218506,3.257845163345337,7.081887360982364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.6640625,0.0,1098.333984375,1895.4371337890625,0.0,443.1895751953125,0.8061977028846741,1.0,0.0,3.0,1.0,0.0
18227280,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7239261269569397,0.1044146716594696,0.0947753340005874,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.8520337343215942,0.1732218563556671,0.1649402529001236,297.0523376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.9054388403892516,0.2075956314802169,0.14585542678833,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7668625116348267,0.1253659278154373,0.1196537762880325,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.5988473892211914,0.0593047179281711,0.2704516351222992,284.9446716308594,284.95001220703125,295.2176208496094,291.956787109375,296.6517944335937,297.1388854980469,284.9450378417969,1.0,0.2007872462272644,0.0,0.0,1.0,1.0,-0.9548815488815308,6.149295472823724e-07,0.954880952835083,-0.2417057007551193,0.882721483707428,0.882721483707428,0.0,26.053613662719727,25.0,13988.6787109375,0.0,92.06040954589844,0.0,283.1499938964844,284.1758728027344,294.9491577148437,296.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,29901.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777556657791137,1.0,0.0,0.0,3.2578256130218506,3.257845163345337,7.081887360982364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.6640625,0.0,1098.333984375,1895.4371337890625,0.0,443.1895751953125,0.8061977028846741,1.0,0.0,3.0,1.0,0.0
18227340,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.7224735021591187,0.1038477346301078,0.0942641943693161,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.8502911925315857,0.1723024994134903,0.1640688627958297,297.0531616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.903257131576538,0.2063819766044616,0.1450057923793792,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7651541829109192,0.1246554851531982,0.1189800798892974,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.5980702638626099,0.0591584704816341,0.2697939872741699,284.9500427246094,284.95001220703125,295.1929626464844,291.95294189453125,296.64508056640625,297.1388854980469,284.9504699707031,1.0,0.2002775371074676,0.0,0.0,1.0,1.0,-0.9506046175956726,6.108883781053009e-07,0.95060396194458,-0.2408190965652465,0.8848536014556885,0.8848536014556885,0.0,26.04501342773437,25.0,13911.8935546875,0.0,91.19241333007812,0.0,283.1499938964844,284.1863708496094,294.9447021484375,296.0032653808594,293.1499938964844,293.1499938964844,283.1499938964844,28857.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760732352733612,1.0,0.0,0.0,3.207171678543091,3.20719051361084,6.863375574539532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.27490234375,0.0,1047.0936279296875,1895.4371337890625,0.0,438.716064453125,0.7934582829475403,1.0,0.0,3.0,1.0,0.0
18227400,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.7224735021591187,0.1038477346301078,0.0942641943693161,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.8502911925315857,0.1723024994134903,0.1640688627958297,297.0531616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.903257131576538,0.2063819766044616,0.1450057923793792,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7651541829109192,0.1246554851531982,0.1189800798892974,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.5980702638626099,0.0591584704816341,0.2697939872741699,284.9500427246094,284.95001220703125,295.1929626464844,291.95294189453125,296.64508056640625,297.1388854980469,284.9504699707031,1.0,0.2002775371074676,0.0,0.0,1.0,1.0,-0.9506046175956726,6.108883781053009e-07,0.95060396194458,-0.2408190965652465,0.8848536014556885,0.8848536014556885,0.0,26.04501342773437,25.0,13911.8935546875,0.0,91.19241333007812,0.0,283.1499938964844,284.1863708496094,294.9447021484375,296.0032653808594,293.1499938964844,293.1499938964844,283.1499938964844,28857.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760732352733612,1.0,0.0,0.0,3.207171678543091,3.20719051361084,6.863375574539532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.27490234375,0.0,1047.0936279296875,1895.4371337890625,0.0,438.716064453125,0.7934582829475403,1.0,0.0,3.0,1.0,0.0
18227460,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.7210613489151001,0.1032907962799072,0.0937631800770759,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.8486078977584839,0.1713964939117431,0.1632113605737686,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.9011799097061156,0.2051871567964553,0.1441706269979477,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.7635021805763245,0.1239558011293411,0.1183174401521682,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.5973401069641113,0.0590178556740284,0.269163429737091,284.95526123046875,284.95001220703125,295.171142578125,291.9497985839844,296.63916015625,297.13897705078125,284.95556640625,1.0,0.1997737437486648,0.0,0.0,1.0,1.0,-0.9464194774627686,6.069495839255978e-07,0.9464188814163208,-0.2399485856294632,0.8903985023498535,0.8903985023498535,0.0,26.033153533935547,25.0,13839.310546875,0.0,90.34339141845705,0.0,283.1499938964844,284.1961669921875,294.9417419433594,295.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,27664.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744425117969513,1.0,0.0,0.0,3.160832166671753,3.1608502864837646,6.666474519079202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.4423828125,0.0,999.9907836914062,1895.4371337890625,0.0,434.4237976074219,0.7814990282058716,1.0,0.0,3.0,1.0,0.0
18227520,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.7210613489151001,0.1032907962799072,0.0937631800770759,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.8486078977584839,0.1713964939117431,0.1632113605737686,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.9011799097061156,0.2051871567964553,0.1441706269979477,297.095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.7635021805763245,0.1239558011293411,0.1183174401521682,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.5973401069641113,0.0590178556740284,0.269163429737091,284.95526123046875,284.95001220703125,295.171142578125,291.9497985839844,296.63916015625,297.13897705078125,284.95556640625,1.0,0.1997737437486648,0.0,0.0,1.0,1.0,-0.9464194774627686,6.069495839255978e-07,0.9464188814163208,-0.2399485856294632,0.8903985023498535,0.8903985023498535,0.0,26.033153533935547,25.0,13839.310546875,0.0,90.34339141845705,0.0,283.1499938964844,284.1961669921875,294.9417419433594,295.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,27664.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744425117969513,1.0,0.0,0.0,3.160832166671753,3.1608502864837646,6.666474519079202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.4423828125,0.0,999.9907836914062,1895.4371337890625,0.0,434.4237976074219,0.7814990282058716,1.0,0.0,3.0,1.0,0.0
18227580,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.7196610569953918,0.1027393564581871,0.0932680293917656,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.8469540476799011,0.1704987287521362,0.1623627692461013,297.0549621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.8991330862045288,0.2040048539638519,0.1433451920747757,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.7618791460990906,0.1232631057500839,0.1176622360944747,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.5966318249702454,0.0588804744184017,0.2685498893260956,284.9595947265625,284.95001220703125,295.15191650390625,291.947265625,296.6339111328125,297.1390380859375,284.9597473144531,1.0,0.1992762237787246,0.0,0.0,1.0,1.0,-0.9422932267189026,6.030815029589576e-07,0.9422926306724548,-0.239088162779808,0.8984990119934082,0.8984990119934082,0.0,26.0205078125,25.0,13770.427734375,0.0,89.510498046875,0.0,283.1499938964844,284.20465087890625,294.9398193359375,295.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,26442.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729383885860443,1.0,0.0,0.0,3.1200919151306152,3.1201095581054688,6.495732236544427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.001953125,0.0,958.53466796875,1895.4371337890625,0.0,430.5026245117188,0.7707197070121765,1.0,0.0,3.0,1.0,0.0
18227640,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.7196610569953918,0.1027393564581871,0.0932680293917656,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.8469540476799011,0.1704987287521362,0.1623627692461013,297.0549621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.8991330862045288,0.2040048539638519,0.1433451920747757,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.7618791460990906,0.1232631057500839,0.1176622360944747,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.5966318249702454,0.0588804744184017,0.2685498893260956,284.9595947265625,284.95001220703125,295.15191650390625,291.947265625,296.6339111328125,297.1390380859375,284.9597473144531,1.0,0.1992762237787246,0.0,0.0,1.0,1.0,-0.9422932267189026,6.030815029589576e-07,0.9422926306724548,-0.239088162779808,0.8984990119934082,0.8984990119934082,0.0,26.0205078125,25.0,13770.427734375,0.0,89.510498046875,0.0,283.1499938964844,284.20465087890625,294.9398193359375,295.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,26442.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729383885860443,1.0,0.0,0.0,3.1200919151306152,3.1201095581054688,6.495732236544427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.001953125,0.0,958.53466796875,1895.4371337890625,0.0,430.5026245117188,0.7707197070121765,1.0,0.0,3.0,1.0,0.0
18227700,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.7189583778381348,0.1024647504091262,0.0930216088891029,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.8461312055587769,0.1700517535209655,0.1619405150413513,297.055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.8981127738952637,0.203417032957077,0.142934963107109,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.761072039604187,0.1229184791445732,0.1173364371061325,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.5962793231010437,0.0588123202323913,0.2682462930679321,284.9617004394531,284.95001220703125,295.1432189941406,291.9462280273437,296.63153076171875,297.1390991210937,284.9623413085937,1.0,0.1990296840667724,0.0,0.0,1.0,1.0,-0.940242886543274,6.01165197622322e-07,0.9402422904968262,-0.2386600226163864,0.903477430343628,0.903477430343628,0.0,26.014440536499023,25.0,13729.0576171875,0.0,89.0990982055664,0.0,283.1499938964844,284.210205078125,294.9389343261719,295.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,25710.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722179770469665,1.0,0.0,0.0,3.0935959815979004,3.093613386154175,6.385876645254029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.7861328125,0.0,932.516845703125,1895.4371337890625,0.0,428.63720703125,0.766581118106842,1.0,0.0,3.0,1.0,0.0
