time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227760,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.7182537317276001,0.1021908745169639,0.0927760154008865,297.0802917480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.8453108072280884,0.169606015086174,0.1615196019411087,297.05584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.8970946073532104,0.2028314918279647,0.1425264924764633,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.7602676749229431,0.1225749626755714,0.1170118302106857,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.5959272384643555,0.0587443746626377,0.267944186925888,284.96295166015625,284.95001220703125,295.13507080078125,291.9453430175781,296.6292724609375,297.1391296386719,284.9630126953125,1.0,0.198784589767456,0.0,0.0,1.0,1.0,-0.9382006525993348,5.992602609694586e-07,0.938200056552887,-0.2382332384586334,0.908511221408844,0.908511221408844,0.0,26.008563995361328,25.0,13704.18359375,0.0,88.69094848632812,0.0,283.1499938964844,284.2119140625,294.9384460449219,295.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,25247.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715558290481567,1.0,0.0,0.0,3.084077835083008,3.084094762802124,6.346641612253734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.7900390625,0.0,922.0078735351562,1895.4371337890625,0.0,426.9299926757813,0.766986072063446,1.0,0.0,3.0,1.0,0.0
18227820,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.7167854309082031,0.1016303896903991,0.0922779366374015,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.843625545501709,0.1687012016773224,0.160670667886734,297.0564880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.8950032591819763,0.2016450315713882,0.1417039930820465,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.7586188912391663,0.1218785941600799,0.1163579523563385,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.5951781272888184,0.0586019828915596,0.2673225700855255,284.9560852050781,284.95001220703125,295.1203308105469,291.94390869140625,296.6250915527344,297.13916015625,284.9550476074219,1.0,0.198296770453453,0.0,0.0,1.0,1.0,-0.934065878391266,5.954155426479701e-07,0.934065282344818,-0.2373693436384201,0.9102118015289308,0.9102118015289308,0.0,26.00125312805176,25.0,13670.544921875,0.0,87.87615203857422,0.0,283.1499938964844,284.2037353515625,294.9390869140625,295.9828186035156,293.1499938964844,293.1499938964844,283.1499938964844,25366.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706394374370575,1.0,0.0,0.0,3.102003335952759,3.102020740509033,6.42063355371647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7412109375,0.0,937.062255859375,1895.4371337890625,0.0,424.5784301757813,0.7715404033660889,1.0,0.0,3.0,1.0,0.0
18227880,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.7167854309082031,0.1016303896903991,0.0922779366374015,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.843625545501709,0.1687012016773224,0.160670667886734,297.0564880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.8950032591819763,0.2016450315713882,0.1417039930820465,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.7586188912391663,0.1218785941600799,0.1163579523563385,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.5951781272888184,0.0586019828915596,0.2673225700855255,284.9560852050781,284.95001220703125,295.1203308105469,291.94390869140625,296.6250915527344,297.13916015625,284.9550476074219,1.0,0.198296770453453,0.0,0.0,1.0,1.0,-0.934065878391266,5.954155426479701e-07,0.934065282344818,-0.2373693436384201,0.9102118015289308,0.9102118015289308,0.0,26.00125312805176,25.0,13670.544921875,0.0,87.87615203857422,0.0,283.1499938964844,284.2037353515625,294.9390869140625,295.9828186035156,293.1499938964844,293.1499938964844,283.1499938964844,25366.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706394374370575,1.0,0.0,0.0,3.102003335952759,3.102020740509033,6.42063355371647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7412109375,0.0,937.062255859375,1895.4371337890625,0.0,424.5784301757813,0.7715404033660889,1.0,0.0,3.0,1.0,0.0
18227940,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7154609560966492,0.1011448726058006,0.0918469503521919,297.0805358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.842136561870575,0.1679246723651886,0.1599429547786712,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.8931586742401123,0.2006305307149887,0.1410011351108551,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.7571662664413452,0.1212814375758171,0.1157980933785438,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5944733023643494,0.058473277837038,0.2667641639709472,284.9464416503906,284.95001220703125,295.109375,291.94305419921875,296.62188720703125,297.1390991210937,284.9450378417969,1.0,0.1978866159915924,0.0,0.0,1.0,1.0,-0.9304894804954528,5.921037313783017e-07,0.9304888844490052,-0.2366240620613098,0.904209852218628,0.904209852218628,0.0,26.001384735107425,25.0,13642.8349609375,0.0,87.18609619140625,0.0,283.1499938964844,284.1931457519531,294.9395446777344,295.98193359375,293.1499938964844,293.1499938964844,283.1499938964844,26075.380859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470105767250061,1.0,0.0,0.0,3.127504825592041,3.1275222301483154,6.526634024339728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.6865234375,0.0,962.2256469726562,1895.4371337890625,0.0,423.2150268554688,0.7753816246986389,1.0,0.0,3.0,1.0,0.0
18228000,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.7152001857757568,0.1010514423251152,0.0917637348175048,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.8418465852737427,0.1677756160497665,0.159802958369255,297.05682373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.8927998542785645,0.2004362791776657,0.1408662348985672,297.0966186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7568836212158203,0.1211668103933334,0.1156904250383377,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5943318605422974,0.0584479570388793,0.2666538655757904,284.9448547363281,284.95001220703125,295.107421875,291.94293212890625,296.6213073730469,297.1390991210937,284.943603515625,1.0,0.1978082954883575,0.0,0.0,1.0,1.0,-0.9297980070114136,5.91464925037144e-07,0.9297974109649658,-0.236480176448822,0.902669370174408,0.902669370174408,0.0,26.001930236816406,25.0,13634.20703125,0.0,87.0539779663086,0.0,283.1499938964844,284.1920166015625,294.9394836425781,295.9814147949219,293.1499938964844,293.1499938964844,283.1499938964844,26184.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699989855289459,1.0,0.0,0.0,3.128648519515991,3.1286661624908447,6.531409439958225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.2294921875,0.0,963.8611450195312,1895.4371337890625,0.0,422.94281005859375,0.7787392139434814,1.0,0.0,3.0,1.0,0.0
18228060,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.7135255336761475,0.100462719798088,0.0912384614348411,297.0804138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.8400065898895264,0.1668378412723541,0.1589212119579315,297.0570373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.8905258178710938,0.1992179006338119,0.1400191187858581,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.7550919055938721,0.1204455494880676,0.1150121986865997,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.5934092402458191,0.0582844167947769,0.265939325094223,284.9339904785156,284.95001220703125,295.0961303710937,291.9423217773437,296.6178283691406,297.138916015625,284.9329833984375,1.0,0.197316825389862,0.0,0.0,1.0,1.0,-0.9254210591316224,5.874318844689697e-07,0.9254204630851746,-0.2355706542730331,0.8878703117370605,0.8878703117370605,0.0,26.007482528686523,25.0,13589.833984375,0.0,86.22442626953125,0.0,283.1499938964844,284.181884765625,294.9389038085937,295.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,27431.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693473577499389,1.0,0.0,0.0,3.148512125015259,3.1485302448272705,6.614607741539658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.99560546875,0.0,988.22900390625,1895.4371337890625,0.0,421.28509521484375,0.7788292169570923,1.0,0.0,3.0,1.0,0.0
18228120,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.7135255336761475,0.100462719798088,0.0912384614348411,297.0804138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.8400065898895264,0.1668378412723541,0.1589212119579315,297.0570373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.8905258178710938,0.1992179006338119,0.1400191187858581,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.7550919055938721,0.1204455494880676,0.1150121986865997,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.5934092402458191,0.0582844167947769,0.265939325094223,284.9339904785156,284.95001220703125,295.0961303710937,291.9423217773437,296.6178283691406,297.138916015625,284.9329833984375,1.0,0.197316825389862,0.0,0.0,1.0,1.0,-0.9254210591316224,5.874318844689697e-07,0.9254204630851746,-0.2355706542730331,0.8878703117370605,0.8878703117370605,0.0,26.007482528686523,25.0,13589.833984375,0.0,86.22442626953125,0.0,283.1499938964844,284.181884765625,294.9389038085937,295.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,27431.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693473577499389,1.0,0.0,0.0,3.148512125015259,3.1485302448272705,6.614607741539658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.99560546875,0.0,988.22900390625,1895.4371337890625,0.0,421.28509521484375,0.7788292169570923,1.0,0.0,3.0,1.0,0.0
18228180,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.7118616700172424,0.0998887196183204,0.0907198563218116,297.0804748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.8382065892219543,0.1659154444932937,0.1580461412668228,297.0574951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.8883028626441956,0.1980254352092743,0.1391827911138534,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.7533385157585144,0.1197353899478912,0.1143385246396064,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.5924986004829407,0.0581226609647274,0.2652162611484527,284.9347229003906,284.95001220703125,295.0862121582031,291.9420471191406,296.6147155761719,297.1387939453125,284.9350280761719,1.0,0.1968238055706024,0.0,0.0,1.0,1.0,-0.9210684299468994,5.834389185110922e-07,0.9210678935050964,-0.2346660047769546,0.8776352405548096,0.8776352405548096,0.0,26.009811401367188,25.0,13510.29296875,0.0,85.4004135131836,0.0,283.1499938964844,284.1891174316406,294.9362487792969,295.970947265625,293.1499938964844,293.1499938964844,283.1499938964844,27481.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681268334388733,1.0,0.0,0.0,3.1062161922454834,3.106233835220337,6.438084483306739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.482421875,0.0,953.9172973632812,1895.4371337890625,0.0,418.1977844238281,0.7690051198005676,1.0,0.0,3.0,1.0,0.0
18228240,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.7118616700172424,0.0998887196183204,0.0907198563218116,297.0804748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.8382065892219543,0.1659154444932937,0.1580461412668228,297.0574951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.8883028626441956,0.1980254352092743,0.1391827911138534,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.7533385157585144,0.1197353899478912,0.1143385246396064,297.1387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.5924986004829407,0.0581226609647274,0.2652162611484527,284.9347229003906,284.95001220703125,295.0862121582031,291.9420471191406,296.6147155761719,297.1387939453125,284.9350280761719,1.0,0.1968238055706024,0.0,0.0,1.0,1.0,-0.9210684299468994,5.834389185110922e-07,0.9210678935050964,-0.2346660047769546,0.8776352405548096,0.8776352405548096,0.0,26.009811401367188,25.0,13510.29296875,0.0,85.4004135131836,0.0,283.1499938964844,284.1891174316406,294.9362487792969,295.970947265625,293.1499938964844,293.1499938964844,283.1499938964844,27481.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681268334388733,1.0,0.0,0.0,3.1062161922454834,3.106233835220337,6.438084483306739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.482421875,0.0,953.9172973632812,1895.4371337890625,0.0,418.1977844238281,0.7690051198005676,1.0,0.0,3.0,1.0,0.0
18228300,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.7110623121261597,0.0996112078428268,0.0904681384563446,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.837348997592926,0.1654650270938873,0.1576175242662429,297.0578308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.887242317199707,0.1974441856145858,0.1387741267681121,297.0966491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.7525022625923157,0.1193884387612342,0.1140083149075508,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.5920757055282593,0.0580454058945179,0.2648669481277466,284.93798828125,284.95001220703125,295.0816650390625,291.9420166015625,296.6133117675781,297.1387634277344,284.9390563964844,1.0,0.1965782642364502,0.0,0.0,1.0,1.0,-0.9189456701278688,5.814973746964824e-07,0.9189450740814208,-0.2342235445976257,0.8752976655960083,0.8752976655960083,0.0,26.00776481628418,25.0,13462.5888671875,0.0,84.99574279785156,0.0,283.1499938964844,284.1968994140625,294.93487548828125,295.96661376953125,293.1499938964844,293.1499938964844,283.1499938964844,27079.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673324823379516,1.0,0.0,0.0,3.0709457397460938,3.070963144302368,6.292709144872788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.796875,0.0,923.1669311523438,1895.4371337890625,0.0,416.2007141113281,0.7632843255996704,1.0,0.0,3.0,1.0,0.0
18228360,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.710290789604187,0.0993401780724525,0.0902225822210311,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.836525022983551,0.1650223582983017,0.157196506857872,297.0582580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.8862217664718628,0.1968730837106704,0.138373002409935,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7516984343528748,0.1190474852919578,0.1136838942766189,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.5916813611984253,0.0579711943864822,0.2645307183265686,284.9413146972656,284.95001220703125,295.07733154296875,291.9420471191406,296.61199951171875,297.1387634277344,284.9420471191406,1.0,0.1963342428207397,0.0,0.0,1.0,1.0,-0.9168713092803956,5.796036930405535e-07,0.9168707132339478,-0.2337899655103683,0.8742762804031372,0.8742762804031372,0.0,26.00328063964844,25.0,13431.1845703125,0.0,84.59779357910156,0.0,283.1499938964844,284.2017517089844,294.93426513671875,295.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,26807.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466506689786911,1.0,0.0,0.0,3.050429344177246,3.0504462718963623,6.20890830305143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.42822265625,0.0,905.3399658203124,1895.4371337890625,0.0,414.134765625,0.7554574012756348,1.0,0.0,3.0,1.0,0.0
18228420,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.7087991237640381,0.0988117754459381,0.0897447690367698,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.8349471092224121,0.1641542166471481,0.1563717275857925,297.0592041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.8842626214027405,0.1957527995109558,0.1375872492790222,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.7501593232154846,0.1183791607618331,0.1130485534667968,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.5909548401832581,0.0578300729393959,0.263891339302063,284.9494323730469,284.95001220703125,295.0693359375,291.94219970703125,296.60955810546875,297.1388244628906,284.9501647949219,1.0,0.1958515644073486,0.0,0.0,1.0,1.0,-0.9128348231315612,5.7592887969804e-07,0.9128342270851136,-0.2329431325197219,0.876945972442627,0.876945972442627,0.0,25.989688873291016,25.0,13356.9453125,0.0,83.8198471069336,0.0,283.1499938964844,284.21514892578125,294.933837890625,295.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,25717.064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647871255874634,1.0,0.0,0.0,2.995622396469116,2.995638847351074,5.987802182971791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.0810546875,0.0,856.5783081054688,1895.4371337890625,0.0,409.86566162109375,0.7416688799858093,1.0,0.0,3.0,1.0,0.0
18228480,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.7087991237640381,0.0988117754459381,0.0897447690367698,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.8349471092224121,0.1641542166471481,0.1563717275857925,297.0592041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.8842626214027405,0.1957527995109558,0.1375872492790222,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.7501593232154846,0.1183791607618331,0.1130485534667968,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.5909548401832581,0.0578300729393959,0.263891339302063,284.9494323730469,284.95001220703125,295.0693359375,291.94219970703125,296.60955810546875,297.1388244628906,284.9501647949219,1.0,0.1958515644073486,0.0,0.0,1.0,1.0,-0.9128348231315612,5.7592887969804e-07,0.9128342270851136,-0.2329431325197219,0.876945972442627,0.876945972442627,0.0,25.989688873291016,25.0,13356.9453125,0.0,83.8198471069336,0.0,283.1499938964844,284.21514892578125,294.933837890625,295.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,25717.064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647871255874634,1.0,0.0,0.0,2.995622396469116,2.995638847351074,5.987802182971791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.0810546875,0.0,856.5783081054688,1895.4371337890625,0.0,409.86566162109375,0.7416688799858093,1.0,0.0,3.0,1.0,0.0
18228540,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.7073459625244141,0.0982952192425727,0.0892794281244278,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.8334285616874695,0.1633022576570511,0.1555643379688263,297.06024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.8823728561401367,0.1946528255939483,0.1368177235126495,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.7486807703971863,0.1177240312099456,0.112427219748497,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.5902842879295349,0.0576961562037467,0.2632877826690674,284.95672607421875,284.95001220703125,295.0619201660156,291.9425048828125,296.6073608398437,297.13897705078125,284.9572448730469,1.0,0.1953772604465484,0.0,0.0,1.0,1.0,-0.908913552761078,5.723719027628249e-07,0.90891295671463,-0.2321171015501022,0.8842267990112305,0.8842267990112305,0.0,25.97296905517578,25.0,13288.2216796875,0.0,83.06371307373047,0.0,283.1499938964844,284.2269287109375,294.9346618652344,295.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,24464.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631986618041992,1.0,0.0,0.0,2.948000907897949,2.948016881942749,5.798939355372568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.29931640625,0.0,813.7031860351562,1895.4371337890625,0.0,405.9611206054688,0.7292530536651611,1.0,0.0,3.0,1.0,0.0
18228600,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.7073459625244141,0.0982952192425727,0.0892794281244278,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.8334285616874695,0.1633022576570511,0.1555643379688263,297.06024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.8823728561401367,0.1946528255939483,0.1368177235126495,297.0976257324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.7486807703971863,0.1177240312099456,0.112427219748497,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.5902842879295349,0.0576961562037467,0.2632877826690674,284.95672607421875,284.95001220703125,295.0619201660156,291.9425048828125,296.6073608398437,297.13897705078125,284.9572448730469,1.0,0.1953772604465484,0.0,0.0,1.0,1.0,-0.908913552761078,5.723719027628249e-07,0.90891295671463,-0.2321171015501022,0.8842267990112305,0.8842267990112305,0.0,25.97296905517578,25.0,13288.2216796875,0.0,83.06371307373047,0.0,283.1499938964844,284.2269287109375,294.9346618652344,295.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,24464.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631986618041992,1.0,0.0,0.0,2.948000907897949,2.948016881942749,5.798939355372568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.29931640625,0.0,813.7031860351562,1895.4371337890625,0.0,405.9611206054688,0.7292530536651611,1.0,0.0,3.0,1.0,0.0
18228660,297.1084899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.705906331539154,0.0977840274572372,0.0888201668858528,297.0824890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.8319297432899475,0.1624588966369629,0.1547666788101196,297.0612487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.8805069923400879,0.1935641318559646,0.1360574066638946,297.0981140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.7472258806228638,0.1170762777328491,0.1118140891194343,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.5896332263946533,0.0575657896697521,0.2627040445804596,284.9624938964844,284.95001220703125,295.0548400878906,291.9428405761719,296.6052551269531,297.1391296386719,284.9628295898437,1.0,0.1949111074209213,0.0,0.0,1.0,1.0,-0.9050559997558594,5.688856958840915e-07,0.9050554037094116,-0.2313024550676345,0.894810676574707,0.894810676574707,0.0,25.956403732299805,25.0,13224.009765625,0.0,82.3245620727539,0.0,283.1499938964844,284.2366943359375,294.9359741210937,295.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,23194.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618149399757385,1.0,0.0,0.0,2.9078612327575684,2.907876491546631,5.642098699354392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.81591796875,0.0,777.2907104492188,1895.4371337890625,0.0,402.590087890625,0.7184352278709412,1.0,0.0,3.0,1.0,0.0
18228720,297.1084899902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.705906331539154,0.0977840274572372,0.0888201668858528,297.0824890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.8319297432899475,0.1624588966369629,0.1547666788101196,297.0612487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.8805069923400879,0.1935641318559646,0.1360574066638946,297.0981140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.7472258806228638,0.1170762777328491,0.1118140891194343,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.5896332263946533,0.0575657896697521,0.2627040445804596,284.9624938964844,284.95001220703125,295.0548400878906,291.9428405761719,296.6052551269531,297.1391296386719,284.9628295898437,1.0,0.1949111074209213,0.0,0.0,1.0,1.0,-0.9050559997558594,5.688856958840915e-07,0.9050554037094116,-0.2313024550676345,0.894810676574707,0.894810676574707,0.0,25.956403732299805,25.0,13224.009765625,0.0,82.3245620727539,0.0,283.1499938964844,284.2366943359375,294.9359741210937,295.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,23194.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618149399757385,1.0,0.0,0.0,2.9078612327575684,2.907876491546631,5.642098699354392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.81591796875,0.0,777.2907104492188,1895.4371337890625,0.0,402.590087890625,0.7184352278709412,1.0,0.0,3.0,1.0,0.0
18228780,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.704458475112915,0.0972748696804046,0.0883633941411972,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.8304283618927002,0.1616199016571045,0.1539740115404129,297.06219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.8786410093307495,0.1924822777509689,0.1353024989366531,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.7457738518714905,0.1164324358105659,0.111205406486988,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.5889787673950195,0.057436391711235,0.2621274888515472,284.9668884277344,284.95001220703125,295.0478515625,291.9431457519531,296.6031799316406,297.1392822265625,284.967041015625,1.0,0.1944521516561508,0.0,0.0,1.0,1.0,-0.9012278318405152,5.654391088683042e-07,0.9012272953987122,-0.2304929941892624,0.9078029990196228,0.9078029990196228,0.0,25.9416561126709,25.0,13162.517578125,0.0,81.59841918945312,0.0,283.1499938964844,284.2447814941406,294.9371032714844,295.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,21969.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605977833271026,1.0,0.0,0.0,2.8732542991638184,2.8732690811157227,5.508602498593973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.39697265625,0.0,745.8869018554688,1895.4371337890625,0.0,399.6477966308594,0.7148610353469849,1.0,0.0,3.0,1.0,0.0
18228840,297.1089172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.704458475112915,0.0972748696804046,0.0883633941411972,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.8304283618927002,0.1616199016571045,0.1539740115404129,297.06219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.8786410093307495,0.1924822777509689,0.1353024989366531,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.7457738518714905,0.1164324358105659,0.111205406486988,297.1392822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.5889787673950195,0.057436391711235,0.2621274888515472,284.9668884277344,284.95001220703125,295.0478515625,291.9431457519531,296.6031799316406,297.1392822265625,284.967041015625,1.0,0.1944521516561508,0.0,0.0,1.0,1.0,-0.9012278318405152,5.654391088683042e-07,0.9012272953987122,-0.2304929941892624,0.9078029990196228,0.9078029990196228,0.0,25.9416561126709,25.0,13162.517578125,0.0,81.59841918945312,0.0,283.1499938964844,284.2447814941406,294.9371032714844,295.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,21969.666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605977833271026,1.0,0.0,0.0,2.8732542991638184,2.8732690811157227,5.508602498593973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.39697265625,0.0,745.8869018554688,1895.4371337890625,0.0,399.6477966308594,0.7148610353469849,1.0,0.0,3.0,1.0,0.0
18228900,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.7037190794944763,0.0970165356993675,0.0881338417530059,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.82966548204422,0.1611969470977783,0.1535770148038864,297.0625915527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.8776951432228088,0.1919373273849487,0.1349247395992279,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.745038628578186,0.1161081716418266,0.1109007969498634,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.5886391997337341,0.0573698319494724,0.2618361711502075,284.96405029296875,284.95001220703125,295.0443115234375,291.9432983398437,296.60211181640625,297.1393127441406,284.9627685546875,1.0,0.1942248195409774,0.0,0.0,1.0,1.0,-0.8993073105812073,5.63714991130837e-07,0.8993067145347595,-0.2300868481397628,0.9110950231552124,0.9110950231552124,0.0,25.93579292297364,25.0,13158.2080078125,0.0,81.23823547363281,0.0,283.1499938964844,284.2390441894531,294.9385986328125,295.9515380859375,293.1499938964844,293.1499938964844,283.1499938964844,22004.259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602095186710357,1.0,0.0,0.0,2.889692783355713,2.8897078037261963,5.571815222538135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.99755859375,0.0,757.47412109375,1895.4371337890625,0.0,398.7137451171875,0.7160375118255615,1.0,0.0,3.0,1.0,0.0
18228960,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.7029447555541992,0.0967517271637916,0.0878993049263954,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.8288726210594177,0.160767063498497,0.1531745046377182,297.0628662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.8767150044441223,0.1913840770721435,0.1345420181751251,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.7442771196365356,0.1157787963747978,0.1105922162532806,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.5882704854011536,0.0572997666895389,0.2615323364734649,284.9595031738281,284.95001220703125,295.04071044921875,291.9433898925781,296.6010131835937,297.13934326171875,284.95831298828125,1.0,0.1939979195594787,0.0,0.0,1.0,1.0,-0.8973484635353088,5.619603484774416e-07,0.8973478674888611,-0.2296735048294067,0.911771297454834,0.911771297454834,0.0,25.93255424499512,25.0,13136.6728515625,0.0,80.87625122070312,0.0,283.1499938964844,284.2350769042969,294.9397277832031,295.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,22028.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599134027957916,1.0,0.0,0.0,2.8950648307800293,2.8950798511505127,5.59255056487018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.18994140625,0.0,761.3629150390625,1895.4371337890625,0.0,398.0028381347656,0.7202354073524475,1.0,0.0,3.0,1.0,0.0
18229020,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7012987732887268,0.0962062552571296,0.0874158143997192,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8272024989128113,0.1598894596099853,0.152352750301361,297.0632019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8746618628501892,0.1902578026056289,0.1337624490261078,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7426807284355164,0.1151065528392791,0.1099625900387764,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5874463319778442,0.0571494214236736,0.2608816623687744,284.9467468261719,284.95001220703125,295.0331115722656,291.9434509277344,296.5985717773437,297.1392822265625,284.9452209472656,1.0,0.1935431510210037,0.0,0.0,1.0,1.0,-0.8933095932006836,5.583548841059383e-07,0.8933090567588806,-0.2288245111703872,0.9050017595291138,0.9050017595291138,0.0,25.93294906616211,25.0,13107.880859375,0.0,80.14447784423828,0.0,283.1499938964844,284.220947265625,294.9413757324219,295.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,22798.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595511853694916,1.0,0.0,0.0,2.927133560180664,2.9271488189697266,5.717134285987413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.3125,0.0,788.6204833984375,1895.4371337890625,0.0,397.1349182128906,0.7286814451217651,1.0,0.0,3.0,1.0,0.0
18229080,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7012987732887268,0.0962062552571296,0.0874158143997192,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8272024989128113,0.1598894596099853,0.152352750301361,297.0632019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8746618628501892,0.1902578026056289,0.1337624490261078,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7426807284355164,0.1151065528392791,0.1099625900387764,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.5874463319778442,0.0571494214236736,0.2608816623687744,284.9467468261719,284.95001220703125,295.0331115722656,291.9434509277344,296.5985717773437,297.1392822265625,284.9452209472656,1.0,0.1935431510210037,0.0,0.0,1.0,1.0,-0.8933095932006836,5.583548841059383e-07,0.8933090567588806,-0.2288245111703872,0.9050017595291138,0.9050017595291138,0.0,25.93294906616211,25.0,13107.880859375,0.0,80.14447784423828,0.0,283.1499938964844,284.220947265625,294.9413757324219,295.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,22798.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595511853694916,1.0,0.0,0.0,2.927133560180664,2.9271488189697266,5.717134285987413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.3125,0.0,788.6204833984375,1895.4371337890625,0.0,397.1349182128906,0.7286814451217651,1.0,0.0,3.0,1.0,0.0
18229140,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.6996996402740479,0.0956923514604568,0.0869581848382949,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.8255914449691772,0.1590676009654998,0.1515809297561645,297.0633239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.8726971745491028,0.1892080903053283,0.1330334693193435,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.7411485910415649,0.1144767552614212,0.1093711629509925,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.5866038799285889,0.0570007935166358,0.2602343559265136,284.93475341796875,284.95001220703125,295.02557373046875,291.9433288574219,296.5960998535156,297.1391296386719,284.933349609375,1.0,0.1931217014789581,0.0,0.0,1.0,1.0,-0.8894724249839783,5.549445631913841e-07,0.8894718885421753,-0.2280214130878448,0.8908882737159729,0.8908882737159729,0.0,25.938831329345703,25.0,13074.50390625,0.0,79.46216583251953,0.0,283.1499938964844,284.2086486816406,294.9413452148437,295.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,23942.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592193365097046,1.0,0.0,0.0,2.9530997276306152,2.953115463256836,5.819015882480016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.4765625,0.0,814.2625732421875,1895.4371337890625,0.0,396.3414001464844,0.7331474423408508,1.0,0.0,3.0,1.0,0.0
18229200,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.6995587944984436,0.0956475585699081,0.0869181156158447,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.8254497647285461,0.158995971083641,0.1515134423971176,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.8725250959396362,0.189116820693016,0.1329698860645294,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.7410141229629517,0.1144218295812606,0.1093194410204887,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.5865284204483032,0.0569876059889793,0.2601764798164367,284.9339904785156,284.95001220703125,295.0248718261719,291.9432983398437,296.59588623046875,297.1390991210937,284.93267822265625,1.0,0.1930848956108093,0.0,0.0,1.0,1.0,-0.8891355395317078,5.546457941818517e-07,0.8891350030899048,-0.2279510051012039,0.8895323872566223,0.8895323872566223,0.0,25.939435958862305,25.0,13069.7958984375,0.0,79.40260314941406,0.0,283.1499938964844,284.20819091796875,294.94122314453125,295.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,24023.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459176242351532,1.0,0.0,0.0,2.953142166137696,2.953157901763916,5.819183002131467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.15380859375,0.0,814.7836303710938,1895.4371337890625,0.0,396.2384033203125,0.7302411198616028,1.0,0.0,3.0,1.0,0.0
18229260,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.6978422999382019,0.0951015576720237,0.086424820125103,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.8237159252166748,0.1581157445907592,0.1506782621145248,297.0636901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.8704286813735962,0.1879988014698028,0.1321855187416076,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.7393708825111389,0.1137461364269256,0.1086785420775413,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.5856107473373413,0.0568264760076999,0.2594565451145172,284.9339294433594,284.95001220703125,295.0157165527344,291.9428405761719,296.59295654296875,297.1389465332031,284.9342346191406,1.0,0.1926241368055343,0.0,0.0,1.0,1.0,-0.8849666714668274,5.509573952622304e-07,0.8849660754203796,-0.2270794510841369,0.878380537033081,0.878380537033081,0.0,25.94350814819336,25.0,12991.9208984375,0.0,78.66322326660156,0.0,283.1499938964844,284.2149963378906,294.9379577636719,295.9424743652344,293.1499938964844,293.1499938964844,283.1499938964844,24139.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581452012062073,1.0,0.0,0.0,2.914446353912353,2.914461851119995,5.667681648446887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.34619140625,0.0,787.6002807617188,1895.4371337890625,0.0,393.7835693359375,0.7212828993797302,1.0,0.0,3.0,1.0,0.0
18229320,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.6978422999382019,0.0951015576720237,0.086424820125103,297.0835266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.8237159252166748,0.1581157445907592,0.1506782621145248,297.0636901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.8704286813735962,0.1879988014698028,0.1321855187416076,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.7393708825111389,0.1137461364269256,0.1086785420775413,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.5856107473373413,0.0568264760076999,0.2594565451145172,284.9339294433594,284.95001220703125,295.0157165527344,291.9428405761719,296.59295654296875,297.1389465332031,284.9342346191406,1.0,0.1926241368055343,0.0,0.0,1.0,1.0,-0.8849666714668274,5.509573952622304e-07,0.8849660754203796,-0.2270794510841369,0.878380537033081,0.878380537033081,0.0,25.94350814819336,25.0,12991.9208984375,0.0,78.66322326660156,0.0,283.1499938964844,284.2149963378906,294.9379577636719,295.9424743652344,293.1499938964844,293.1499938964844,283.1499938964844,24139.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581452012062073,1.0,0.0,0.0,2.914446353912353,2.914461851119995,5.667681648446887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.34619140625,0.0,787.6002807617188,1895.4371337890625,0.0,393.7835693359375,0.7212828993797302,1.0,0.0,3.0,1.0,0.0
18229380,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.696249783039093,0.0945813208818435,0.0859527364373207,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.8220893740653992,0.1572654396295547,0.1498686075210571,297.0643920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.8684738278388977,0.1869214922189712,0.1314276605844497,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.7378324866294861,0.1130926087498664,0.1080562472343444,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.5847876071929932,0.0566759891808033,0.2587743699550628,284.94091796875,284.95001220703125,295.00537109375,291.9420166015625,296.58984375,297.138916015625,284.9417724609375,1.0,0.1921660304069519,0.0,0.0,1.0,1.0,-0.8809529542922974,5.474196882460092e-07,0.8809524178504944,-0.226236954331398,0.8748373985290527,0.8748373985290527,0.0,25.93865203857422,25.0,12913.2626953125,0.0,77.94316101074219,0.0,283.1499938964844,284.2284545898437,294.9340209960937,295.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,23529.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564754366874695,1.0,0.0,0.0,2.8599793910980225,2.859994411468506,5.457819156617916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.18408203125,0.0,745.9299926757812,1895.4371337890625,0.0,389.8396911621094,0.708031415939331,1.0,0.0,3.0,1.0,0.0
18229440,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.696249783039093,0.0945813208818435,0.0859527364373207,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.8220893740653992,0.1572654396295547,0.1498686075210571,297.0643920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.8684738278388977,0.1869214922189712,0.1314276605844497,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.7378324866294861,0.1130926087498664,0.1080562472343444,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.5847876071929932,0.0566759891808033,0.2587743699550628,284.94091796875,284.95001220703125,295.00537109375,291.9420166015625,296.58984375,297.138916015625,284.9417724609375,1.0,0.1921660304069519,0.0,0.0,1.0,1.0,-0.8809529542922974,5.474196882460092e-07,0.8809524178504944,-0.226236954331398,0.8748373985290527,0.8748373985290527,0.0,25.93865203857422,25.0,12913.2626953125,0.0,77.94316101074219,0.0,283.1499938964844,284.2284545898437,294.9340209960937,295.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,23529.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564754366874695,1.0,0.0,0.0,2.8599793910980225,2.859994411468506,5.457819156617916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.18408203125,0.0,745.9299926757812,1895.4371337890625,0.0,389.8396911621094,0.708031415939331,1.0,0.0,3.0,1.0,0.0
18229500,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6954978704452515,0.0943294167518615,0.0857244953513145,297.0841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.8213147521018982,0.1568504571914672,0.1494737267494201,297.0648193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.8675463199615479,0.1863959282636642,0.1310583800077438,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7371014356613159,0.1127736121416091,0.1077526062726974,297.1389465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.5844138860702515,0.0566050447523593,0.258451908826828,284.9457092285156,284.95001220703125,294.9996643066406,291.9414367675781,296.58819580078125,297.1389465332031,284.9472351074219,1.0,0.1919391602277755,0.0,0.0,1.0,1.0,-0.8790103197097778,5.457120551000116e-07,0.8790097832679749,-0.2258276045322418,0.8758766055107117,0.8758766055107117,0.0,25.9332218170166,25.0,12866.650390625,0.0,77.5918197631836,0.0,283.1499938964844,284.2378234863281,294.9320983886719,295.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,22918.98046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554621875286102,1.0,0.0,0.0,2.8239667415618896,2.823981285095215,5.321235789779166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.6513671875,0.0,717.9781494140625,1895.4371337890625,0.0,387.4653930664063,0.7018533945083618,1.0,0.0,3.0,1.0,0.0
18229560,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.6947705149650574,0.0940819010138511,0.0855007693171501,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.8205615282058716,0.1564412117004394,0.1490849107503891,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.8666465282440186,0.1858775615692138,0.1306947767734527,297.099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.7363919019699097,0.1124591007828712,0.1074536368250846,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.5840627551078796,0.0565367601811885,0.2581420838832855,284.9499816894531,284.95001220703125,294.9935913085937,291.94073486328125,296.5864562988281,297.13897705078125,284.95086669921875,1.0,0.191714271903038,0.0,0.0,1.0,1.0,-0.8771082162857056,5.440427912617452e-07,0.8771076798439026,-0.2254257947206497,0.8781980872154236,0.8781980872154236,0.0,25.926252365112305,25.0,12838.7451171875,0.0,77.24645233154297,0.0,283.1499938964844,284.2431945800781,294.9309997558594,295.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,22483.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544610381126404,1.0,0.0,0.0,2.805251359939575,2.8052659034729004,5.250938670542382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.05908203125,0.0,703.0360717773438,1895.4371337890625,0.0,385.13330078125,0.6941993832588196,1.0,0.0,3.0,1.0,0.0
