time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229620,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.6933532953262329,0.0935941860079765,0.0850612372159957,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.8190869092941284,0.1556334346532821,0.1483189910650253,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.8648923635482788,0.1848541051149368,0.1299783438444137,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.7350084781646729,0.1118386089801788,0.1068649291992187,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.5833995938301086,0.0564054884016513,0.257548987865448,284.9584350585937,284.95001220703125,294.9801330566406,291.9389343261719,296.58270263671875,297.1391296386719,284.9591369628906,1.0,0.191270425915718,0.0,0.0,1.0,1.0,-0.8733830451965332,5.407822527558892e-07,0.8733825087547302,-0.2246367186307907,0.8870227336883545,0.8870227336883545,0.0,25.910419464111328,25.0,12769.525390625,0.0,76.57013702392578,0.0,283.1499938964844,284.256591796875,294.92926025390625,295.9157409667969,293.1499938964844,293.1499938964844,283.1499938964844,21252.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524805247783661,1.0,0.0,0.0,2.7567834854125977,2.756797313690185,5.071058808425732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.462890625,0.0,664.6153564453125,1895.4371337890625,0.0,380.5600280761719,0.6814888715744019,1.0,0.0,3.0,1.0,0.0
18229680,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.6933532953262329,0.0935941860079765,0.0850612372159957,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.8190869092941284,0.1556334346532821,0.1483189910650253,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.8648923635482788,0.1848541051149368,0.1299783438444137,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.7350084781646729,0.1118386089801788,0.1068649291992187,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.5833995938301086,0.0564054884016513,0.257548987865448,284.9584350585937,284.95001220703125,294.9801330566406,291.9389343261719,296.58270263671875,297.1391296386719,284.9591369628906,1.0,0.191270425915718,0.0,0.0,1.0,1.0,-0.8733830451965332,5.407822527558892e-07,0.8733825087547302,-0.2246367186307907,0.8870227336883545,0.8870227336883545,0.0,25.910419464111328,25.0,12769.525390625,0.0,76.57013702392578,0.0,283.1499938964844,284.256591796875,294.92926025390625,295.9157409667969,293.1499938964844,293.1499938964844,283.1499938964844,21252.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524805247783661,1.0,0.0,0.0,2.7567834854125977,2.756797313690185,5.071058808425732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.462890625,0.0,664.6153564453125,1895.4371337890625,0.0,380.5600280761719,0.6814888715744019,1.0,0.0,3.0,1.0,0.0
18229740,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6919534802436829,0.0931110307574272,0.0846272781491279,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.8176243901252747,0.1548338830471038,0.1475626528263092,297.0672607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.8631654381752014,0.1838413327932357,0.1292709112167358,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.7336450815200806,0.1112248003482818,0.1062839701771736,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.5827604532241821,0.0562783554196357,0.256978690624237,284.96533203125,284.95001220703125,294.9647521972656,291.9365539550781,296.5784912109375,297.1392822265625,284.9658203125,1.0,0.1908344328403473,0.0,0.0,1.0,1.0,-0.8697236776351929,5.375906653171114e-07,0.8697231411933899,-0.2238600701093673,0.8998942375183105,0.8998942375183105,0.0,25.894529342651367,25.0,12704.3984375,0.0,75.90948486328125,0.0,283.1499938964844,284.26788330078125,294.9278869628906,295.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,19993.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507267475128174,1.0,0.0,0.0,2.7154643535614014,2.715477705001831,4.920186711387942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4560546875,0.0,631.6904296875,1895.4371337890625,0.0,376.5542297363281,0.6702802777290344,1.0,0.0,3.0,1.0,0.0
18229800,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6919534802436829,0.0931110307574272,0.0846272781491279,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.8176243901252747,0.1548338830471038,0.1475626528263092,297.0672607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.8631654381752014,0.1838413327932357,0.1292709112167358,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.7336450815200806,0.1112248003482818,0.1062839701771736,297.1393127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.5827604532241821,0.0562783554196357,0.256978690624237,284.96533203125,284.95001220703125,294.9647521972656,291.9365539550781,296.5784912109375,297.1392822265625,284.9658203125,1.0,0.1908344328403473,0.0,0.0,1.0,1.0,-0.8697236776351929,5.375906653171114e-07,0.8697231411933899,-0.2238600701093673,0.8998942375183105,0.8998942375183105,0.0,25.894529342651367,25.0,12704.3984375,0.0,75.90948486328125,0.0,283.1499938964844,284.26788330078125,294.9278869628906,295.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,19993.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507267475128174,1.0,0.0,0.0,2.7154643535614014,2.715477705001831,4.920186711387942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4560546875,0.0,631.6904296875,1895.4371337890625,0.0,376.5542297363281,0.6702802777290344,1.0,0.0,3.0,1.0,0.0
18229860,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.690544068813324,0.0926283970475196,0.084194578230381,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.8161473870277405,0.1540374457836151,0.1468103229999542,297.0681457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.8614386320114136,0.1828337907791137,0.1285679191350937,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.7322781085968018,0.110613539814949,0.1057063043117523,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.5821190476417542,0.0561524741351604,0.2564171552658081,284.9707946777344,284.95001220703125,294.9471740722656,291.9334716796875,296.5736999511719,297.1394348144531,284.9710693359375,1.0,0.1904052793979644,0.0,0.0,1.0,1.0,-0.8660904169082642,5.344335818335821e-07,0.866089940071106,-0.223088651895523,0.9158400297164916,0.9158400297164916,0.0,25.88050079345703,25.0,12641.412109375,0.0,75.26026916503906,0.0,283.1499938964844,284.2774353027344,294.9259033203125,295.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,18778.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492020905017853,1.0,0.0,0.0,2.679351329803467,2.6793642044067383,4.790189791492594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9345703125,0.0,603.0509033203125,1895.4371337890625,0.0,373.1048583984375,0.6662369966506958,1.0,0.0,3.0,1.0,0.0
18229920,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.690544068813324,0.0926283970475196,0.084194578230381,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.8161473870277405,0.1540374457836151,0.1468103229999542,297.0681457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.8614386320114136,0.1828337907791137,0.1285679191350937,297.1010131835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.7322781085968018,0.110613539814949,0.1057063043117523,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.5821190476417542,0.0561524741351604,0.2564171552658081,284.9707946777344,284.95001220703125,294.9471740722656,291.9334716796875,296.5736999511719,297.1394348144531,284.9710693359375,1.0,0.1904052793979644,0.0,0.0,1.0,1.0,-0.8660904169082642,5.344335818335821e-07,0.866089940071106,-0.223088651895523,0.9158400297164916,0.9158400297164916,0.0,25.88050079345703,25.0,12641.412109375,0.0,75.26026916503906,0.0,283.1499938964844,284.2774353027344,294.9259033203125,295.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,18778.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492020905017853,1.0,0.0,0.0,2.679351329803467,2.6793642044067383,4.790189791492594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9345703125,0.0,603.0509033203125,1895.4371337890625,0.0,373.1048583984375,0.6662369966506958,1.0,0.0,3.0,1.0,0.0
18229980,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6890643239021301,0.0921292603015899,0.0837527588009834,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.8145992755889893,0.1532245427370071,0.1460492759943008,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.8596512079238892,0.1818066388368606,0.1278576403856277,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.7308581471443176,0.1099900379776954,0.1051222756505012,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.581421971321106,0.0560190118849277,0.2558368146419525,284.96307373046875,284.95001220703125,294.9271545410156,291.9296875,296.56817626953125,297.1395263671875,284.961669921875,1.0,0.1899803876876831,0.0,0.0,1.0,1.0,-0.8623968958854675,5.312367079568503e-07,0.8623963594436646,-0.2223061770200729,0.9222192764282228,0.9222192764282228,0.0,25.872297286987305,25.0,12618.349609375,0.0,74.61334228515625,0.0,283.1499938964844,284.266845703125,294.9257507324219,295.9015197753906,293.1499938964844,293.1499938964844,283.1499938964844,18767.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484759271144867,1.0,0.0,0.0,2.702025890350342,2.7020387649536133,4.871607757195306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1845703125,0.0,616.6617431640625,1895.4371337890625,0.0,371.47259521484375,0.6717479228973389,1.0,0.0,3.0,1.0,0.0
18230040,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.6890643239021301,0.0921292603015899,0.0837527588009834,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.8145992755889893,0.1532245427370071,0.1460492759943008,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.8596512079238892,0.1818066388368606,0.1278576403856277,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.7308581471443176,0.1099900379776954,0.1051222756505012,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.581421971321106,0.0560190118849277,0.2558368146419525,284.96307373046875,284.95001220703125,294.9271545410156,291.9296875,296.56817626953125,297.1395263671875,284.961669921875,1.0,0.1899803876876831,0.0,0.0,1.0,1.0,-0.8623968958854675,5.312367079568503e-07,0.8623963594436646,-0.2223061770200729,0.9222192764282228,0.9222192764282228,0.0,25.872297286987305,25.0,12618.349609375,0.0,74.61334228515625,0.0,283.1499938964844,284.266845703125,294.9257507324219,295.9015197753906,293.1499938964844,293.1499938964844,283.1499938964844,18767.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484759271144867,1.0,0.0,0.0,2.702025890350342,2.7020387649536133,4.871607757195306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1845703125,0.0,616.6617431640625,1895.4371337890625,0.0,371.47259521484375,0.6717479228973389,1.0,0.0,3.0,1.0,0.0
18230100,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.6882683038711548,0.0918691158294677,0.0835230946540832,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.8137704133987427,0.1528064459562301,0.145658791065216,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.8587052822113037,0.1812794506549835,0.1274937391281128,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.7301040887832642,0.109669417142868,0.1048227846622467,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.581025242805481,0.0559464991092681,0.2555243670940399,284.9559326171875,284.95001220703125,294.9161682128906,291.9274597167969,296.56512451171875,297.1394958496094,284.9535217285156,1.0,0.1897677332162857,0.0,0.0,1.0,1.0,-0.8604815006256104,5.29584497144242e-07,0.8604809641838074,-0.2219024896621704,0.920506715774536,0.920506715774536,0.0,25.8721866607666,25.0,12615.712890625,0.0,74.2855453491211,0.0,283.1499938964844,284.2567749023437,294.9253234863281,295.9012756347656,293.1499938964844,293.1499938964844,283.1499938964844,19151.63671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483654201030731,1.0,0.0,0.0,2.727633714675904,2.727646827697754,4.964384743288974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.03076171875,0.0,634.5087280273438,1895.4371337890625,0.0,371.2247924804688,0.6754167079925537,1.0,0.0,3.0,1.0,0.0
18230160,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.6874334812164307,0.091602437198162,0.083287164568901,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.8129024505615234,0.1523807942867279,0.1452608257532119,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.8577239513397217,0.1807440370321273,0.1271235793828964,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.7293187975883484,0.1093428879976272,0.1045175194740295,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.5805931091308594,0.0558698065578937,0.2551934421062469,284.948486328125,284.95001220703125,294.90447998046875,291.925048828125,296.56182861328125,297.1394348144531,284.94659423828125,1.0,0.1895540654659271,0.0,0.0,1.0,1.0,-0.8585130572319031,5.278906201056088e-07,0.8585125803947449,-0.2214892953634262,0.915984034538269,0.915984034538269,0.0,25.87466812133789,25.0,12592.712890625,0.0,73.9535903930664,0.0,283.1499938964844,284.25030517578125,294.92364501953125,295.8984375,293.1499938964844,293.1499938964844,283.1499938964844,19458.52734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482764601707458,1.0,0.0,0.0,2.7376437187194824,2.737657308578491,5.000889018447197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.1357421875,0.0,642.4520874023438,1895.4371337890625,0.0,371.02545166015625,0.6809924244880676,1.0,0.0,3.0,1.0,0.0
18230220,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.6856881380081177,0.0910568833351135,0.0828025788068771,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.8110818266868591,0.1515146791934967,0.144448921084404,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.8556967973709106,0.1796590536832809,0.1263713538646698,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.7276836037635803,0.1086777225136756,0.1038942337036132,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.5796520113945007,0.0557068847119808,0.2544861137866974,284.9330749511719,284.95001220703125,294.8788452148437,291.9195251464844,296.5545959472656,297.1392517089844,284.93133544921875,1.0,0.1891226768493652,0.0,0.0,1.0,1.0,-0.8544571995735168,5.244126555226103e-07,0.8544566631317139,-0.2206416875123977,0.8990006446838379,0.8990006446838379,0.0,25.88430404663086,25.0,12557.0283203125,0.0,73.27973937988281,0.0,283.1499938964844,284.2344055175781,294.9183044433594,295.8912658691406,293.1499938964844,293.1499938964844,283.1499938964844,20630.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480968117713928,1.0,0.0,0.0,2.7692642211914062,2.769278049468994,5.117079240335443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.7939453125,0.0,669.0597534179688,1895.4371337890625,0.0,370.6231689453125,0.6898754835128784,1.0,0.0,3.0,1.0,0.0
18230280,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.6856881380081177,0.0910568833351135,0.0828025788068771,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.8110818266868591,0.1515146791934967,0.144448921084404,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.8556967973709106,0.1796590536832809,0.1263713538646698,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.7276836037635803,0.1086777225136756,0.1038942337036132,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.5796520113945007,0.0557068847119808,0.2544861137866974,284.9330749511719,284.95001220703125,294.8788452148437,291.9195251464844,296.5545959472656,297.1392517089844,284.93133544921875,1.0,0.1891226768493652,0.0,0.0,1.0,1.0,-0.8544571995735168,5.244126555226103e-07,0.8544566631317139,-0.2206416875123977,0.8990006446838379,0.8990006446838379,0.0,25.88430404663086,25.0,12557.0283203125,0.0,73.27973937988281,0.0,283.1499938964844,284.2344055175781,294.9183044433594,295.8912658691406,293.1499938964844,293.1499938964844,283.1499938964844,20630.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480968117713928,1.0,0.0,0.0,2.7692642211914062,2.769278049468994,5.117079240335443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.7939453125,0.0,669.0597534179688,1895.4371337890625,0.0,370.6231689453125,0.6898754835128784,1.0,0.0,3.0,1.0,0.0
18230340,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.6838982701301575,0.0905051082372665,0.0823094993829727,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.8091947436332703,0.1506399363279342,0.143625408411026,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.8536410331726074,0.1785694658756256,0.1256127059459686,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.7260044813156128,0.1080046370625495,0.1032609120011329,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.5786545276641846,0.0555362440645694,0.2537367641925812,284.92071533203125,284.95001220703125,294.8500061035156,291.9129943847656,296.5464172363281,297.1390075683594,284.91961669921875,1.0,0.1886854320764541,0.0,0.0,1.0,1.0,-0.8503071069717407,5.208702305026236e-07,0.8503065705299377,-0.2197779417037964,0.8747371435165405,0.8747371435165405,0.0,25.89584732055664,25.0,12507.720703125,0.0,72.59750366210938,0.0,283.1499938964844,284.22369384765625,294.91015625,295.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,22131.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475612044334411,1.0,0.0,0.0,2.784588098526001,2.784602403640747,5.173867521079956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.68505859375,0.0,687.4891357421875,1895.4371337890625,0.0,369.4263000488281,0.6894720196723938,1.0,0.0,3.0,1.0,0.0
18230400,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.6838982701301575,0.0905051082372665,0.0823094993829727,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.8091947436332703,0.1506399363279342,0.143625408411026,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.8536410331726074,0.1785694658756256,0.1256127059459686,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.7260044813156128,0.1080046370625495,0.1032609120011329,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.5786545276641846,0.0555362440645694,0.2537367641925812,284.92071533203125,284.95001220703125,294.8500061035156,291.9129943847656,296.5464172363281,297.1390075683594,284.91961669921875,1.0,0.1886854320764541,0.0,0.0,1.0,1.0,-0.8503071069717407,5.208702305026236e-07,0.8503065705299377,-0.2197779417037964,0.8747371435165405,0.8747371435165405,0.0,25.89584732055664,25.0,12507.720703125,0.0,72.59750366210938,0.0,283.1499938964844,284.22369384765625,294.91015625,295.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,22131.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475612044334411,1.0,0.0,0.0,2.784588098526001,2.784602403640747,5.173867521079956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.68505859375,0.0,687.4891357421875,1895.4371337890625,0.0,369.4263000488281,0.6894720196723938,1.0,0.0,3.0,1.0,0.0
