time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-6.255294241624907e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3400805294513702,0.0,0.0019396292045712,297.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3400805294513702,0.0,0.0020425228867679,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3400805294513702,0.0,0.0015086005441844,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3400805294513702,0.0,0.0020425228867679,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3400805294513702,0.0,0.0096888495609164,293.1499938964844,294.1499938964844,296.436767578125,294.1799621582031,293.759033203125,293.8803405761719,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0229628290981054,2.8210857649924044e-08,0.0229628011584281,-0.0511321723461151,0.0,0.0,0.0,-0.1298620700836181,60.0,30.28103446960449,0.0,-3.595102680264972e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0004742079181596,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0004993637558072,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0003688283904921,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,0.0004993637558072,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0023687668144702,293.2789611816406,294.1499938964844,296.4237060546875,294.1676025390625,294.1405944824219,294.4686279296875,293.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.005613318644464,1.982353126095404e-08,0.0056132986210286,-0.0464536137878894,0.0,0.0,0.0,-0.0374212600290775,60.0,39.90175247192383,0.0,-2.148871317331213e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0001110208540922,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0001169103052234,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,8.634955156594515e-05,296.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001169103052234,297.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0005545721505768,293.2784729003906,294.1499938964844,296.4108581542969,294.1554260253906,294.1875,295.0936279296875,293.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143743854016,1.776639280137715e-08,0.0013143565738573,-0.045347835868597,0.0,0.0,0.0,-0.0146975833922624,60.0,18.414871215820312,0.0,-1.1778274711105041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001034790984704,296.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001089684665203,296.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,8.0483740021009e-05,296.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001089684665203,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0005168995121493,293.2781982421875,294.1499938964844,296.398193359375,294.1434326171875,294.2120361328125,295.5201110839844,293.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250638101249,1.770265356526579e-08,0.001225046114996,-0.0452698096632957,0.0,0.0,0.0,-0.0142161967232823,60.0,8.510209083557129,0.0,-1.023240585595886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.000103237121948,296.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001087136624846,296.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,8.029554010136053e-05,296.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001087136624846,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0005156908300705,293.27789306640625,294.1499938964844,296.3857421875,294.1316223144531,294.2357177734375,295.8035888671875,293.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222004588693,1.767416080156181e-08,0.0012221827637404,-0.0451979823410511,0.0,0.0,0.0,-0.0141887972131371,60.0,4.832333564758301,0.0,-1.0184607646124277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001032073196256,296.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001086822812794,296.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,8.027235890040174e-05,296.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001086822812794,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0005155419348739,293.2776184082031,294.1499938964844,296.3734436035156,294.1199951171875,294.2590026855469,295.9906005859375,293.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218476040288,1.7641035299220675e-08,0.0012218299088999,-0.0451115071773529,0.0,0.0,0.0,-0.0141720231622457,60.0,3.486357450485229,0.0,-1.0178727904985865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.000103176003904,296.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001086493066395,296.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,8.024800627026707e-05,296.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001086493066395,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.000515385530889,293.2773132324219,294.1499938964844,296.3613586425781,294.1085510253906,294.2818908691406,296.1127014160156,293.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214768212288,1.7602006963102212e-08,0.0012214592425152,-0.0450095795094966,0.0,0.0,0.0,-0.0141524877399206,60.0,2.9912405014038086,0.0,-1.0172551867526637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001031398423947,296.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001086112170014,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,8.021987741813064e-05,296.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001086112170014,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0005152048543095,293.2770080566406,294.1499938964844,296.34942626953125,294.0972595214844,294.3044128417969,296.1910705566406,293.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210486456751,1.7556894604808804e-08,0.0012210311833769,-0.0448917597532272,0.0,0.0,0.0,-0.0141299096867442,60.0,2.806555986404419,0.0,-1.0165420860630549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.000103098587715,296.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001085677722585,296.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,8.018779044505209e-05,296.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001085677722585,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005149987991899,293.2767028808594,294.1499938964844,296.33770751953125,294.0861511230469,294.3265380859375,296.2402038574219,293.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205602834001,1.7505440652598736e-08,0.0012205428211018,-0.0447573699057102,0.0,0.0,0.0,-0.0141041558235883,60.0,2.730705976486206,0.0,-1.0157290120105245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001030519633786,296.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001085186740965,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,8.0151527072303e-05,296.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001085186740965,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005147658521309,293.2763977050781,294.1499938964844,296.326171875,294.0752258300781,294.3482971191406,296.2696838378906,293.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200083583593,1.744728628239045e-08,0.001219990896061,-0.0446054823696613,0.0,0.0,0.0,-0.0140750491991639,60.0,2.695857286453247,0.0,-1.014810422361734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001029996055876,296.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001084635441657,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,8.011080353753641e-05,296.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001084635441657,297.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0005145043833181,293.27606201171875,294.1499938964844,296.3147888183594,294.064453125,294.3696594238281,296.2858581542969,293.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193885631859,1.7381987404974097e-08,0.0012193712173029,-0.0444349274039268,0.0,0.0,0.0,-0.0140423672273755,60.0,2.675936222076416,0.0,-1.013779566960693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001029411068884,296.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001084019459085,296.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,8.006530697457492e-05,296.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001084019459085,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0005142121226526,293.2757263183594,294.1499938964844,296.3035888671875,294.0538635253906,294.39068603515625,296.293212890625,293.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186960084363,1.7309023547795732e-08,0.0012186786625534,-0.0442443527281284,0.0,0.0,0.0,-0.0140058482065796,60.0,2.6613340377807617,0.0,-1.012628274565941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001028760088956,296.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001083333918359,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,8.001467358553782e-05,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001083333918359,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0005138869746588,293.2754211425781,294.1499938964844,296.2926025390625,294.0434265136719,294.41131591796875,296.2946472167969,293.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179253390058,1.7227824500309907e-08,0.0012179081095382,-0.0440322645008564,0.0,0.0,0.0,-0.0139652080833911,60.0,2.6486287117004395,0.0,-1.0113478765561013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001028038313961,296.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001082573799067,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,7.995853229658678e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001082573799067,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0005135264364071,293.27508544921875,294.1499938964844,296.2817687988281,294.0331726074219,294.431640625,296.29217529296875,293.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170708505436,1.7137800512045942e-08,0.0012170537374913,-0.0437971092760562,0.0,0.0,0.0,-0.0139201506972312,60.0,2.636575222015381,0.0,-1.0099292069298826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001027241087285,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001081734299077,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.989652658579871e-05,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001081734299077,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0005131281795911,293.27471923828125,294.1499938964844,296.2710876464844,294.0230712890625,294.4515686035156,296.2870788574219,293.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161270715296,1.7038368937960513e-08,0.0012161100748926,-0.0435373783111572,0.0,0.0,0.0,-0.0138703845441341,60.0,2.6247260570526123,0.0,-1.0083634549573617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001026364188874,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001080810907296,296.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.982832903508097e-05,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001080810907296,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0005126901669427,293.2743835449219,294.1499938964844,296.2606201171875,294.0131530761719,294.47119140625,296.2803039550781,293.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150889961048,1.6929000423715482e-08,0.0012150719994679,-0.0432516820728778,0.0,0.0,0.0,-0.0138156451284885,60.0,2.6129138469696045,0.0,-1.0066425915056244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001025404199026,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001079799985745,296.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.97536558820866e-05,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001079799985745,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005122105940245,293.2740478515625,294.1499938964844,296.25030517578125,294.0033874511719,294.4904479980469,296.2724609375,293.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012139524333178,1.6809261538242026e-08,0.0012139356695115,-0.0429388843476772,0.0,0.0,0.0,-0.0137557154521346,60.0,2.60107421875,0.0,-1.0047602927443225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001024358498398,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.000107869884232,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.967233250383288e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.000107869884232,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005116882966831,293.273681640625,294.1499938964844,296.2401428222656,293.9937744140625,294.5093688964844,296.263916015625,293.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127145892009,1.6678846748163778e-08,0.0012126979418098,-0.0425981767475605,0.0,0.0,0.0,-0.0136904409155249,60.0,2.5891804695129395,0.0,-1.0027121533084937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001023226286633,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001077506531146,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.95842643128708e-05,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001077506531146,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.000511122692842,293.2733154296875,294.1499938964844,296.23016357421875,293.9843444824219,294.5279541015625,296.2549743652344,293.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113741831853,1.6537624603074622e-08,0.0012113576522096,-0.0422292239964008,0.0,0.0,0.0,-0.013619759120047,60.0,2.577221870422364,0.0,-1.0004966100041204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.000102200800029,296.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001076223634299,296.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.948950951686129e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001076223634299,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0005105141317471,293.2729797363281,294.1499938964844,296.2203674316406,293.9750366210937,294.54620361328125,296.24578857421875,293.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099319137632,1.6385678591746e-08,0.0012099154992029,-0.0418322384357452,0.0,0.0,0.0,-0.0135437091812491,60.0,2.5651965141296387,0.0,-9.98115581296588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001020706404233,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001074852989404,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.938827184261754e-05,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001074852989404,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0005098639521747,293.2726135253906,294.1499938964844,296.2107238769531,293.9659118652344,294.56414794921875,296.2365417480469,293.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083910405635,1.622333911655005e-08,0.0012083747424185,-0.0414080657064914,0.0,0.0,0.0,-0.0134624568745493,60.0,2.5531067848205566,0.0,-9.955748225820572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001019326227833,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001073399616871,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.92809296399355e-05,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001073399616871,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0005091745406389,293.2722473144531,294.1499938964844,296.2012634277344,293.9569396972656,294.581787109375,296.2272644042969,293.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067571515217,1.6051203033384812e-08,0.0012067410862073,-0.040958285331726,0.0,0.0,0.0,-0.0133763020858168,60.0,2.540961980819702,0.0,-9.92884281458828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001017874747049,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001071871083695,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.916803588159382e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001071871083695,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0005084495060145,293.2718811035156,294.1499938964844,296.19195556640625,293.9481506347656,294.5990905761719,296.21807861328125,293.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050387449562,1.587016917881101e-08,0.0012050227960571,-0.0404852218925952,0.0,0.0,0.0,-0.0132856937125325,60.0,2.5287749767303467,0.0,-9.900585240529837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001016361493384,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001070277576218,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.905033999122679e-05,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001070277576218,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0005076936213299,293.2715148925781,294.1499938964844,296.18280029296875,293.9394836425781,294.6160888671875,296.2089538574219,293.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032472295686,1.5681436593695253e-08,0.0012032316299155,-0.0399920120835304,0.0,0.0,0.0,-0.0131912315264344,60.0,2.516565561294556,0.0,-9.871169481812105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001014798763208,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001068631972884,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,7.892879511928186e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001068631972884,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0005069129983894,293.2711181640625,294.1499938964844,296.173828125,293.93096923828125,294.6327819824219,296.199951171875,293.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013971572741,1.5486531168562582e-08,0.0012013816740363,-0.0394826382398605,0.0,0.0,0.0,-0.0130936801433563,60.0,2.504358053207397,0.0,-9.84083712296524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001013200962916,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001066949407686,297.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,7.880451448727399e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001066949407686,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.000506114854943,293.270751953125,294.1499938964844,296.1649780273437,293.922607421875,294.649169921875,296.1910705566406,293.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995055247098,1.5287248800177622e-08,0.0011994902743026,-0.0389618016779422,0.0,0.0,0.0,-0.0129939373582601,60.0,2.492182493209839,0.0,-9.809872381083552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001011585263768,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001065247997757,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.867885142331943e-05,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001065247997757,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0005053077475167,293.2703857421875,294.1499938964844,296.15631103515625,293.9143981933594,294.665283203125,296.1823425292969,293.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975927045568,1.5085737103959218e-08,0.0011975776869803,-0.0384350977838039,0.0,0.0,0.0,-0.0128930788487195,60.0,2.480073928833008,0.0,-9.77860992179558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001009971092571,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.000106354818854,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,7.855331205064431e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.000106354818854,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0005045015132054,293.2699890136719,294.1499938964844,296.1477966308594,293.9063415527344,294.6810913085937,296.1737670898437,293.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956818634644,1.4884423471528409e-08,0.0011956669623032,-0.0379088893532753,0.0,0.0,0.0,-0.0127923199906945,60.0,2.468076229095459,0.0,-9.747428464379484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001008378894766,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001061871589627,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,7.84294752520509e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001061871589627,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0005037061637267,293.2696228027344,294.1499938964844,296.13946533203125,293.8984375,294.6966247558594,296.1653137207031,293.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937968665733,1.4685846316808693e-08,0.0011937821982428,-0.0373897962272167,0.0,0.0,0.0,-0.0126929301768541,60.0,2.456228256225586,0.0,-9.716719517882669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001006831953418,297.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001060242575476,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,7.830915274098516e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001060242575476,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0005029333988204,293.2692565917969,294.1499938964844,296.1312561035156,293.89068603515625,294.7118835449219,296.1570129394531,293.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919654207304,1.4492910871410912e-08,0.0011919508688151,-0.0368854291737079,0.0,0.0,0.0,-0.0125963641330599,60.0,2.444586753845215,0.0,-9.686929303143189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001005351514322,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001058683556038,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.819400343578309e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001058683556038,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0005021938704885,293.26885986328125,294.1499938964844,296.1231994628906,293.883056640625,294.7268371582031,296.1488647460937,293.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902125552296,1.4308266571561036e-08,0.0011901983525604,-0.0364027060568332,0.0,0.0,0.0,-0.0125039471313357,60.0,2.433194160461426,0.0,-9.658462118977697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001003956786007,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001057214831234,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,7.808552618371323e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001057214831234,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.000501497182995,293.2684936523437,294.1499938964844,296.11529541015625,293.8755798339844,294.7415771484375,296.140869140625,293.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885613203048,1.4134319492598024e-08,0.0011885472340509,-0.0359479263424873,0.0,0.0,0.0,-0.0124168852344155,60.0,2.4221079349517822,0.0,-9.631682473809633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001002600329229,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001055786415236,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.798002479830757e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001055786415236,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.000500819645822,293.2680969238281,294.1499938964844,296.1075439453125,293.86822509765625,294.75604248046875,296.13299560546875,293.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869554873555,1.3965144596284064e-08,0.0011869415175169,-0.0355056039988994,0.0,0.0,0.0,-0.0123322112485766,60.0,2.411332130432129,0.0,-9.605673056967134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001001249911496,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.000105436432932,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.787498907418922e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.000105436432932,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0005001450772397,293.2677307128906,294.1499938964844,296.0999450683594,293.8610534667969,294.7702331542969,296.1252746582031,293.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853567557409,1.3796718434377908e-08,0.0011853429023176,-0.0350652188062667,0.0,0.0,0.0,-0.0122479125857353,60.0,2.400782346725464,0.0,-9.579813564641881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,9.999113535741344e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001052954830811,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,7.777088467264548e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001052954830811,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0004994764458388,293.267333984375,294.1499938964844,296.0924987792969,293.8539733886719,294.7842102050781,296.11767578125,293.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837721103802,1.362978174768159e-08,0.0011837583733722,-0.0346287041902542,0.0,0.0,0.0,-0.0121643589809536,60.0,2.390432834625244,0.0,-9.55421697312886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,9.98588584479876e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001051561848726,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,7.766800263198093e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001051561848726,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004988156724721,293.2669372558594,294.1499938964844,296.085205078125,293.8470764160156,294.79791259765625,296.1102294921875,293.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822059750556,1.3464804382579132e-08,0.0011821925872936,-0.0341973006725311,0.0,0.0,0.0,-0.0120817869901657,60.0,2.380260467529297,0.0,-9.528954336701645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.972850239137188e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001050189166562,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.756661216262728e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001050189166562,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0004981645033694,293.2665710449219,294.1499938964844,296.0780334472656,293.8403015136719,294.8114013671875,296.1029052734375,293.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806627735495,1.3302229540101962e-08,0.0011806493857875,-0.0337721556425094,0.0,0.0,0.0,-0.0120004164054989,60.0,2.370267868041992,0.0,-9.5040924463774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.960044553736223e-05,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001048840713337,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.746701885480434e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001048840713337,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0004975248593837,293.26617431640625,294.1499938964844,296.0710144042969,293.8336486816406,294.8246459960937,296.0957336425781,293.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791466968134,1.3142520849385164e-08,0.001179133541882,-0.0333544909954071,0.0,0.0,0.0,-0.0119204809889197,60.0,2.3604586124420166,0.0,-9.479700935344226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,9.94749425444752e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,0.0001047519035637,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,7.736940460745245e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001047519035637,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0004968979628756,293.26580810546875,294.1499938964844,296.06414794921875,293.8271484375,294.837646484375,296.0887145996094,293.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776608880609,1.2985995390124572e-08,0.0011776478495448,-0.0329451337456703,0.0,0.0,0.0,-0.011842138133943,60.0,2.350841760635376,0.0,-9.455825278337217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,9.935242269420996e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0001046228862833,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,7.727410411462188e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001046228862833,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0004962859093211,293.2654113769531,294.1499938964844,296.0574035644531,293.8207702636719,294.8504638671875,296.081787109375,293.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762103531509,1.2833188733907264e-08,0.0011761974310502,-0.0325454846024513,0.0,0.0,0.0,-0.011765656992793,60.0,2.341419219970703,0.0,-9.432545766685509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
