time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,9.923306060954928e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,0.0001044971941155,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,7.718127017142251e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,0.0001044971941155,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0004956896882504,293.2650451660156,294.1499938964844,296.0508117675781,293.81451416015625,294.863037109375,296.0750427246094,293.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747971875593,1.2684327366230264e-08,0.0011747844982892,-0.0321561433374881,0.0,0.0,0.0,-0.0116911502555012,60.0,2.332200527191162,0.0,-9.409895795897685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,9.911727829603478e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001043752708937,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,7.709121564403176e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,0.0001043752708937,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0004951113369315,293.2646484375,294.1499938964844,296.0443420410156,293.80841064453125,294.8753967285156,296.0683898925781,293.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734265135601,1.2539929095112257e-08,0.0011734139407053,-0.0317784585058689,0.0,0.0,0.0,-0.0116188768297433,60.0,2.323185920715332,0.0,-9.387949972960997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,9.900522854877636e-05,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001042572694132,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,7.700406422372907e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001042572694132,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0004945516120642,293.2642517089844,294.1499938964844,296.0380249023437,293.8023986816406,294.8875427246094,296.0618896484375,293.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720998445525,1.240017777348612e-08,0.0011720875045284,-0.0314129181206226,0.0,0.0,0.0,-0.0115489298477768,60.0,2.3143858909606934,0.0,-9.36673529849941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.889727516565472e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.0001041435971274,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,7.69200996728614e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001041435971274,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004940123762935,293.2638854980469,294.1499938964844,296.0318298339844,293.7965393066406,294.89947509765625,296.0555114746094,293.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708218371495,1.2265545024092717e-08,0.0011708094971254,-0.0310607496649026,0.0,0.0,0.0,-0.0114815449342131,60.0,2.305798292160034,0.0,-9.346319984615549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,9.879356366582216e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,0.0001040343777276,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,7.683943840675056e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001040343777276,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0004934942699037,293.2635192871094,294.1499938964844,296.0257873535156,293.7908020019531,294.9112243652344,296.0492553710937,293.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695938883349,1.2136196048118109e-08,0.0011695817811414,-0.0307223964482545,0.0,0.0,0.0,-0.0114168040454387,60.0,2.297434568405152,0.0,-9.326726768676964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,9.869439236354084e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.000103929945908,297.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,7.67623059800826e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,0.000103929945908,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0004929989227093,293.2631225585937,294.1499938964844,296.0198669433594,293.78521728515625,294.9227600097656,296.0431213378906,293.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684198398143,1.2012514538639609e-08,0.0011684078490361,-0.0303988549858331,0.0,0.0,0.0,-0.0113549008965492,60.0,2.289293050765991,0.0,-9.30801178355978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,9.859995770966634e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0001038304981193,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,7.668885518796742e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.0001038304981193,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,0.0004925272078253,293.26275634765625,294.1499938964844,296.0140686035156,293.7797241210937,294.93414306640625,296.037109375,293.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673017870634,1.1894737639295272e-08,0.0011672899127006,-0.0300907529890537,0.0,0.0,0.0,-0.0112959519028663,60.0,2.28137755393982,0.0,-9.290207003687101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,9.85104707069695e-05,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001037362671922,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,7.661925337743014e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0001037362671922,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004920801729895,293.2623596191406,294.1499938964844,296.0083923339844,293.7743530273437,294.9453125,296.0312194824219,293.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662422912195,1.1783133579967853e-08,0.001166230533272,-0.0297987889498472,0.0,0.0,0.0,-0.0112400921061635,60.0,2.273686170578003,0.0,-9.2733515089094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,9.84260914265178e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0001036474131979,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,7.65536242397502e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,0.0001036474131979,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0004916586913168,293.2619934082031,294.1499938964844,296.0028686523437,293.76910400390625,294.9562683105469,296.0254211425781,293.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652433313429,1.1677901312623362e-08,0.0011652316898107,-0.0295234899967908,0.0,0.0,0.0,-0.0111874230206012,60.0,2.266234397888184,0.0,-9.257472299850633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,9.834704542299733e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0001035641762427,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,7.649214967386797e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0001035641762427,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.0004912638687528,293.2616271972656,294.1499938964844,295.9974670410156,293.7640075683594,294.96710205078125,296.019775390625,293.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164307584986,1.1579320613464006e-08,0.0011642959434539,-0.029265584424138,0.0,0.0,0.0,-0.0111380815505981,60.0,2.2590091228485107,0.0,-9.242609166904005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,9.827348549151792e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.000103486716398,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,7.643493154319003e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.000103486716398,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.0004908964037895,293.2612609863281,294.1499938964844,295.9921569824219,293.7590026855469,294.97772216796875,296.01422119140625,293.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634366819635,1.148757977631476e-08,0.0011634251568466,-0.0290255695581436,0.0,0.0,0.0,-0.0110921645537018,60.0,2.252028465270996,0.0,-9.228787689608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,9.82056008069776e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,0.0001034152228385,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,7.63821299187839e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001034152228385,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.000490557285957,293.2608642578125,294.1499938964844,295.98699951171875,293.7541198730469,294.9881896972656,296.0087890625,293.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626328341662,1.1402913280278426e-08,0.0011626214254647,-0.0288040563464164,0.0,0.0,0.0,-0.0110497875139117,60.0,2.245276927947998,0.0,-9.216041974013933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,9.814354416448624e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.0001033498774631,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,7.633386849192902e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0001033498774631,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0004902473301626,293.260498046875,294.1499938964844,295.9819641113281,293.74932861328125,294.9984741210937,296.00347900390625,293.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618981370702,1.1325522741856275e-08,0.001161886844784,-0.0286015756428241,0.0,0.0,0.0,-0.0110110528767108,60.0,2.238774538040161,0.0,-9.204398310203032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.808749746298416e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.000103290854895,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.629027822986245e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.000103290854895,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0004899673513136,293.2601318359375,294.1499938964844,295.97705078125,293.74468994140625,295.00860595703125,295.9982604980469,293.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612345697358,1.1255622212047456e-08,0.0011612233938649,-0.0284186899662017,0.0,0.0,0.0,-0.0109760668128728,60.0,2.232503652572632,0.0,-9.193888672598405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,9.803761349758132e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.000103238329757,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,7.625147554790601e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.000103238329757,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0004897181643173,293.259765625,294.1499938964844,295.9722595214844,293.7401428222656,295.0185546875,295.9931335449219,293.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606439948081,1.119341064281798e-08,0.0011606328189373,-0.0282559189945459,0.0,0.0,0.0,-0.0109449289739131,60.0,2.2264864444732666,0.0,-9.184539351281273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,9.799407416721806e-05,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.000103192483948,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,7.62176132411696e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.000103192483948,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0004895007004961,293.2593994140625,294.1499938964844,295.9675598144531,293.7357177734375,295.0283508300781,295.9881591796875,293.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601285077631,1.1139110966951192e-08,0.0011601173318922,-0.0281138457357883,0.0,0.0,0.0,-0.0109177511185407,60.0,2.2207107543945312,0.0,-9.17638374176022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,9.79570540948771e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0001031534920912,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,7.618882227689028e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.0001031534920912,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0004893157747574,293.259033203125,294.1499938964844,295.9630126953125,293.7313842773437,295.0380249023437,295.9832458496094,293.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596902040764,1.1092939899981502e-08,0.0011596791446208,-0.0279930401593446,0.0,0.0,0.0,-0.0108946422114968,60.0,2.2151801586151123,0.0,-9.169450976287409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,9.79267424554564e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,0.0001031215724651,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,7.616524089826271e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0001031215724651,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0004891643184237,293.2586669921875,294.1499938964844,295.95855712890625,293.7271728515625,295.0475158691406,295.9784545898437,293.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593312956392,1.1055131921011709e-08,0.0011593202361837,-0.027894115075469,0.0,0.0,0.0,-0.0108757186681032,60.0,2.209887981414795,0.0,-9.163776581999629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,9.790330659598112e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0001030968996929,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,7.614701462443918e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,0.0001030968996929,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,0.0004890473210252,293.2583312988281,294.1499938964844,295.9542236328125,293.7230529785156,295.056884765625,295.9737548828125,293.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159053761512,1.1025908186468314e-08,0.0011590428184717,-0.0278176516294479,0.0,0.0,0.0,-0.0108610913157463,60.0,2.20486068725586,0.0,-9.159391822777253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,9.788678289623932e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0001030794956022,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,7.613416528329253e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0001030794956022,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0004889647243544,293.2579650878906,294.1499938964844,295.95001220703125,293.71905517578125,295.06610107421875,295.9691467285156,293.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158858067356,1.1005299782596012e-08,0.0011588471243157,-0.0277637280523777,0.0,0.0,0.0,-0.0108507759869098,60.0,2.200073003768921,0.0,-9.156299540791225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,9.78753450908698e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001030674538924,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,7.612526678713039e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0001030674538924,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.000488907622639,293.2575988769531,294.1499938964844,295.9460144042969,293.7153015136719,295.0751647949219,295.96466064453125,293.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587226763367,1.0991034748997208e-08,0.0011587117332965,-0.0277264025062322,0.0,0.0,0.0,-0.0108436364680528,60.0,2.195570707321167,0.0,-9.15416009661385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,9.786573355086148e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0001030573330353,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,7.611779437866062e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001030573330353,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0004888596013188,293.2572631835937,294.1499938964844,295.9424133300781,293.7118835449219,295.0841369628906,295.9603271484375,293.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586089385673,1.0979049669401776e-08,0.0011585978791117,-0.0276950448751449,0.0,0.0,0.0,-0.0108376378193497,60.0,2.191350221633911,0.0,-9.152362423492377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,9.785807196749374e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.0001030492639984,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,7.61118353693746e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0001030492639984,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,0.0004888213588856,293.25689697265625,294.1499938964844,295.93914794921875,293.70880126953125,295.0929260253906,295.9562072753906,293.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585181346163,1.0969493757784221e-08,0.001158507191576,-0.0276700407266616,0.0,0.0,0.0,-0.0108328554779291,60.0,2.187469244003296,0.0,-9.150929258794349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,9.785227302927524e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.000103043152194,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,7.610732427565381e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.000103043152194,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0004887923714704,293.2565612792969,294.1499938964844,295.93621826171875,293.7060241699219,295.1016540527344,295.9522705078125,293.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584494495764,1.0962255103663663e-08,0.0011584385065361,-0.0276510994881391,0.0,0.0,0.0,-0.0108292317017912,60.0,2.183893918991089,0.0,-9.149844260036845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,9.784824214875698e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,0.0001030389103107,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,7.61041883379221e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0001030389103107,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0004887722316198,293.2561950683594,294.1499938964844,295.9336242675781,293.7035522460937,295.1102294921875,295.9486083984375,293.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584017192944,1.0957227125629744e-08,0.0011583907762542,-0.0276379436254501,0.0,0.0,0.0,-0.0108267152681946,60.0,2.180643320083618,0.0,-9.149089663651466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,9.78458992904052e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001030364364851,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,7.610236207256094e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,0.0001030364364851,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0004887605318799,293.255859375,294.1499938964844,295.93133544921875,293.701416015625,295.1186828613281,295.9451904296875,293.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583738960325,1.0954303242272092e-08,0.0011583629529923,-0.0276302937418222,0.0,0.0,0.0,-0.0108252521604299,60.0,2.1777029037475586,0.0,-9.148651258783502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,9.784515714272855e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0001030356579576,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,7.610178727190942e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001030356579576,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0004887568065896,293.2555236816406,294.1499938964844,295.9293518066406,293.69952392578125,295.1270446777344,295.9420471191406,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583651648834,1.0953380424894021e-08,0.0011583542218431,-0.0276278797537088,0.0,0.0,0.0,-0.0108247902244329,60.0,2.175060749053955,0.0,-9.148513413492765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,9.784593567019328e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001030364801408,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,7.610239117639139e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0001030364801408,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0004887607065029,293.25518798828125,294.1499938964844,295.9276733398437,293.69793701171875,295.1352844238281,295.9391784667969,293.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583743616938,1.0954352092085172e-08,0.0011583634186536,-0.0276304204016923,0.0,0.0,0.0,-0.0108252754434943,60.0,2.172698736190796,0.0,-9.148659074753597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,9.7848147561308e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0001030388157232,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,7.610411557834595e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001030388157232,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0004887717659585,293.2548522949219,294.1499938964844,295.92626953125,293.6966247558594,295.1434326171875,295.9366149902344,293.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584005551412,1.09571125506136e-08,0.001158389612101,-0.0276376437395811,0.0,0.0,0.0,-0.010826657526195,60.0,2.1706247329711914,0.0,-9.149072610625809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,9.785171278053896e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001030425628414,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,7.610688771819696e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0001030425628414,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0004887895775027,293.2545166015625,294.1499938964844,295.9251403808594,293.695556640625,295.1514892578125,295.934326171875,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584426974877,1.0961556107247361e-08,0.0011584317544475,-0.0276492703706026,0.0,0.0,0.0,-0.0108288815245032,60.0,2.1687920093536377,0.0,-9.149739099711952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,9.785657312022522e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001030476851155,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,7.611067121615633e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001030476851155,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0004888138500973,293.2541809082031,294.1499938964844,295.9242858886719,293.6947021484375,295.1594543457031,295.9323425292969,293.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158500323072,1.0967620589497074e-08,0.0011584893800318,-0.0276651382446289,0.0,0.0,0.0,-0.0108319167047739,60.0,2.167241096496582,0.0,-9.150648594413725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,9.78625612333417e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,0.0001030539860948,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,7.61153205530718e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001030539860948,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.000488843768835,293.2538452148437,294.1499938964844,295.92364501953125,293.6941223144531,295.1673278808594,295.9305725097656,293.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585711035877,1.0975080400044137e-08,0.0011585601605474,-0.0276846587657928,0.0,0.0,0.0,-0.0108356503769755,60.0,2.1658947467803955,0.0,-9.15176698867981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,9.786970622371882e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.000103061516711,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,7.612087938468903e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.000103061516711,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0004888794501312,293.2535095214844,294.1499938964844,295.9232482910156,293.6937561035156,295.1750793457031,295.9291076660156,293.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586557375267,1.0983994158664244e-08,0.0011586447944864,-0.0277079809457063,0.0,0.0,0.0,-0.0108401114121079,60.0,2.164799690246582,0.0,-9.153104230108512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,9.78777970885858e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,0.0001030700295814,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,7.61271730880253e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0001030700295814,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0004889198462478,293.2532043457031,294.1499938964844,295.9230651855469,293.6935729980469,295.18280029296875,295.9278564453125,293.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587515473365,1.099408297733362e-08,0.001158740487881,-0.0277343783527612,0.0,0.0,0.0,-0.01084516197443,60.0,2.1638920307159424,0.0,-9.154616975592945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.788689203560352e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0001030796047416,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.613424531882629e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001030796047416,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.000488965306431,293.2528686523437,294.1499938964844,295.9231262207031,293.693603515625,295.1903991699219,295.9268798828125,293.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588591150939,1.1005421463039513e-08,0.0011588481720536,-0.0277640484273433,0.0,0.0,0.0,-0.0108508365228772,60.0,2.16321325302124,0.0,-9.156318014902356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,9.789677278604358e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,0.0001030900166369,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,7.614193600602448e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,0.0001030900166369,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0004890146665275,293.2525634765625,294.1499938964844,295.92333984375,293.69384765625,295.19793701171875,295.9261474609375,293.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589761124923,1.1017749379504949e-08,0.0011589651694521,-0.0277963019907474,0.0,0.0,0.0,-0.010857006534934,60.0,2.162717580795288,0.0,-9.158167557643537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,9.79074466158636e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001031012579915,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,7.615023787366226e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0001031012579915,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0004890679847449,293.2522277832031,294.1499938964844,295.9237670898437,293.6942443847656,295.2054138183594,295.9256286621094,293.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591024231165,1.1031058733124157e-08,0.0011590914800763,-0.0278311278671026,0.0,0.0,0.0,-0.0108636682853102,60.0,2.1624014377593994,0.0,-9.160164182731024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,9.791876800591126e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.00010311317601,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,7.615904178237543e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.00010311317601,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0004891245043836,293.2519226074219,294.1499938964844,295.92437744140625,293.6947937011719,295.2127990722656,295.9253234863281,293.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592365335673,1.1045177217283708e-08,0.0011592254741117,-0.0278680678457021,0.0,0.0,0.0,-0.0108707342296838,60.0,2.1622376441955566,0.0,-9.162282310626325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,9.79307369561866e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0001031257779686,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,7.616834773216397e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0001031257779686,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0004891842836514,293.2516174316406,294.1499938964844,295.9251403808594,293.6955261230469,295.2201232910156,295.9252319335937,293.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593782110139,1.1060102167448347e-08,0.0011593671515583,-0.0279071200639009,0.0,0.0,0.0,-0.0108782043680548,60.0,2.1622586250305176,0.0,-9.16452194132944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,9.79431497398764e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0001031388528645,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,7.61780102038756e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0001031388528645,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0004892463330179,293.2513122558594,294.1499938964844,295.926025390625,293.6963806152344,295.2273864746094,295.9253234863281,293.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595251271501,1.10755866700174e-08,0.0011595140676945,-0.0279476344585418,0.0,0.0,0.0,-0.0108859548345208,60.0,2.1624059677124023,0.0,-9.166846126618112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.795605001272634e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0001031524370773,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,7.618804374942556e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0001031524370773,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0004893107688985,293.2510070800781,294.1499938964844,295.9270935058594,293.6973876953125,295.2345886230469,295.9256286621094,293.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596778640523,1.1091674245733433e-08,0.0011596668045967,-0.0279897283762693,0.0,0.0,0.0,-0.0108940070495009,60.0,2.1627087593078613,0.0,-9.16926126137696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
