time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,9.796924132388084e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0001031663268804,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,7.619829557370394e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0001031663268804,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0004893766599707,293.2507019042969,294.1499938964844,295.9282531738281,293.698486328125,295.2417297363281,295.92608642578125,293.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598339769989,1.1108119757352597e-08,0.0011598229175433,-0.0280327592045068,0.0,0.0,0.0,-0.0109022380784153,60.0,2.1631171703338623,0.0,-9.17172968684099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,9.798273094929756e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001031805368256,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,7.62087875045836e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0001031805368256,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0004894440062344,293.2504272460937,294.1499938964844,295.9295349121094,293.69970703125,295.2488098144531,295.9267272949219,293.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599936988204,1.1124944521156976e-08,0.0011599825229495,-0.0280767809599638,0.0,0.0,0.0,-0.010910659097135,60.0,2.1636557579040527,0.0,-9.174256376809353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,9.79963515419513e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001031948777381,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,7.621938857482746e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001031948777381,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,0.00048951205099,293.2501220703125,294.1499938964844,295.9309387207031,293.7010192871094,295.2558288574219,295.927490234375,293.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601549340412,1.1141934486147422e-08,0.0011601438745856,-0.0281212329864501,0.0,0.0,0.0,-0.0109191620722413,60.0,2.1642799377441406,0.0,-9.176807225230733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.801009582588448e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001032093496178,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.623006968060508e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001032093496178,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0004895806778222,293.24981689453125,294.1499938964844,295.93243408203125,293.7024230957031,295.2627868652344,295.92840576171875,293.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603175662457,1.1159068336041857e-08,0.0011603065067902,-0.0281660631299018,0.0,0.0,0.0,-0.0109277386218309,60.0,2.165000438690185,0.0,-9.179380811019656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.802382555790246e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001032238069456,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,7.62407507863827e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0001032238069456,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0004896493046544,293.2495422363281,294.1499938964844,295.9339904785156,293.70391845703125,295.26971435546875,295.929443359375,293.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604801984503,1.1176195080508933e-08,0.0011604690225794,-0.0282108765095472,0.0,0.0,0.0,-0.0109363105148077,60.0,2.165800809860229,0.0,-9.181952975723109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,9.803747525438666e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001032381842378,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,7.625137368449941e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0001032381842378,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.000489717524033,293.249267578125,294.1499938964844,295.93560791015625,293.7054443359375,295.27655029296875,295.9306335449219,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160641782917,1.1193220572636164e-08,0.0011606306070461,-0.028255421668291,0.0,0.0,0.0,-0.0109448321163654,60.0,2.1666691303253174,0.0,-9.184510929571844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,9.805096487980336e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,0.0001032523869071,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,7.626185833942145e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001032523869071,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.0004897848702967,293.2489929199219,294.1499938964844,295.93731689453125,293.7070617675781,295.2833557128906,295.931884765625,293.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608015047386,1.1210036454656349e-08,0.0011607902124524,-0.028299419209361,0.0,0.0,0.0,-0.0109532484784722,60.0,2.1675891876220703,0.0,-9.187037619540209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,9.806419257074594e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,0.0001032663203659,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,7.627215381944552e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,0.0001032663203659,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0004898509359918,293.24871826171875,294.1499938964844,295.9390563964844,293.7087097167969,295.2901306152344,295.9332580566406,293.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609580833464,1.1226540586051216e-08,0.0011609469074755,-0.0283426009118556,0.0,0.0,0.0,-0.0109615083783864,60.0,2.16856050491333,0.0,-9.189517413688009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,9.807709284359588e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0001032799045788,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,7.628218008903787e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001032799045788,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0004899153718724,293.2484436035156,294.1499938964844,295.9407958984375,293.7103576660156,295.2968139648437,295.9346923828125,293.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611108202487,1.1242623720875144e-08,0.0011610995279625,-0.0283846817910671,0.0,0.0,0.0,-0.0109695587307214,60.0,2.16956090927124,0.0,-9.191934680075065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,9.80895638349466e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0001032930376823,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,7.629188621649519e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0001032930376823,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0004899777122773,293.2481689453125,294.1499938964844,295.9425964355469,293.7120666503906,295.303466796875,295.9362487792969,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612584348767,1.1258179277717772e-08,0.0011612472590059,-0.0284253805875778,0.0,0.0,0.0,-0.0109773445874452,60.0,2.170586347579956,0.0,-9.194272365675717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,9.810154006117956e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001033056469168,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,7.630119944224134e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0001033056469168,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.000490037491545,293.2478942871094,294.1499938964844,295.94439697265625,293.7137451171875,295.3100891113281,295.93780517578125,293.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614002287387,1.1273110445131353e-08,0.0011613889364525,-0.0284644477069377,0.0,0.0,0.0,-0.0109848175197839,60.0,2.1716198921203613,0.0,-9.196516970177981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,9.811291238293052e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001033176158671,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,7.631003973074257e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0001033176158671,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0004900943022221,293.2476501464844,294.1499938964844,295.9461669921875,293.7154541015625,295.3166198730469,295.939453125,293.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615348048508,1.1287290213601864e-08,0.0011615235125645,-0.0285015478730201,0.0,0.0,0.0,-0.0109919151291251,60.0,2.1726531982421875,0.0,-9.198649308927996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,9.81236225925386e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001033289008773,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,7.631837070221081e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001033289008773,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0004901477950625,293.24737548828125,294.1499938964844,295.9479675292969,293.7171325683594,295.3231506347656,295.94110107421875,293.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616615811362,1.1300649305212572e-08,0.00116165028885,-0.0285364966839551,0.0,0.0,0.0,-0.0109986010938882,60.0,2.1736741065979004,0.0,-9.200657302699257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,9.813354699872434e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001033393491525,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,7.632609049323946e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,0.0001033393491525,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370910644531,0.0,0.0,0.0004901973879896,293.24713134765625,294.1499938964844,295.94970703125,293.7187805175781,295.32958984375,295.9427795410156,293.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617791606113,1.1313029624204772e-08,0.0011617678683251,-0.0285688899457454,0.0,0.0,0.0,-0.0110047971829772,60.0,2.1746692657470703,0.0,-9.202519635209685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,9.814264922169968e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001033489388646,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,7.633316999999806e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001033489388646,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0004902428481727,293.2468566894531,294.1499938964844,295.951416015625,293.72039794921875,295.33599853515625,295.9444885253906,293.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618869611993,1.132438143258696e-08,0.0011618755524978,-0.0285985916852951,0.0,0.0,0.0,-0.0110104791820049,60.0,2.1756296157836914,0.0,-9.204226358860981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,9.81508128461428e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001033575317705,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,7.633952191099524e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001033575317705,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,0.000490283651743,293.2466125488281,294.1499938964844,295.9530639648437,293.72198486328125,295.3423767089844,295.9461669921875,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619835859164,1.1334559069098304e-08,0.0011619721772149,-0.0286252181977033,0.0,0.0,0.0,-0.011015573516488,60.0,2.176542520523072,0.0,-9.205757578456544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.815797238843516e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001033650696626,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,7.63450880185701e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001033650696626,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0004903193912468,293.2463684082031,294.1499938964844,295.9546813964844,293.7234802246094,295.3486633300781,295.9478759765625,293.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620683362707,1.1343489703108393e-08,0.0011620569275692,-0.0286485832184553,0.0,0.0,0.0,-0.0110200429335236,60.0,2.177401304244995,0.0,-9.207100504227128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,9.816402598517016e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,0.0001033714434015,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,7.634979556314647e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001033714434015,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0004903496010228,293.2461242675781,294.1499938964844,295.9561767578125,293.72491455078125,295.3549499511719,295.94952392578125,293.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621399316936,1.1351033890605322e-08,0.0011621286394074,-0.0286683235317468,0.0,0.0,0.0,-0.0110238194465637,60.0,2.178189516067505,0.0,-9.208235240976137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.816888632485644e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001033765656757,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,7.635357906110585e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,0.0001033765656757,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,0.0004903739318251,293.24591064453125,294.1499938964844,295.9576110839844,293.7262878417969,295.3611755371094,295.9511413574219,293.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621975572779,1.1357099261033454e-08,0.0011621861485764,-0.0286841932684183,0.0,0.0,0.0,-0.0110268555581569,60.0,2.1788973808288574,0.0,-9.209148288391589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,9.817248064791784e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001033803491736,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,7.63563730288297e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001033803491736,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0004903918597847,293.24566650390625,294.1499938964844,295.9589538574219,293.7275695800781,295.3673400878906,295.95269775390625,293.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622400488704,1.1361581009339261e-08,0.0011622287565842,-0.0286959186196327,0.0,0.0,0.0,-0.0110290981829166,60.0,2.1795098781585693,0.0,-9.209822593447825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,9.8174721642863e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,0.0001033827065839,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,7.63581192586571e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001033827065839,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,0.0004904030356556,293.2454528808594,294.1499938964844,295.960205078125,293.7287292480469,295.3734436035156,295.9542236328125,293.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622665915638,1.1364373442290798e-08,0.0011622551828622,-0.028703223913908,0.0,0.0,0.0,-0.0110304960981011,60.0,2.180018186569214,0.0,-9.21024252420466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,9.817552199820057e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.000103383550595,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,7.63587377150543e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,0.000103383550595,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0004904070519842,293.2452087402344,294.1499938964844,295.9613037109375,293.7297668457031,295.3795166015625,295.95562744140625,293.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622760212048,1.1365369090299282e-08,0.0011622647289186,-0.0287058278918266,0.0,0.0,0.0,-0.0110309943556785,60.0,2.1804075241088867,0.0,-9.210391738179169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,9.817479440243916e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,0.0001033827866194,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,7.635817746631801e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001033827866194,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.0004904034431092,293.2449951171875,294.1499938964844,295.9622802734375,293.7306823730469,295.3855285644531,295.9570007324219,293.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622675228863,1.1364464924668027e-08,0.0011622561141848,-0.0287034641951322,0.0,0.0,0.0,-0.0110305417329072,60.0,2.180672645568848,0.0,-9.210256024516641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.8172458820045e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001033803273458,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.635635847691447e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,0.0001033803273458,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0004903917433694,293.2447814941406,294.1499938964844,295.9631042480469,293.7314758300781,295.3914794921875,295.9582214355469,293.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622398160398,1.1361549034916152e-08,0.0011622284073382,-0.0286958329379558,0.0,0.0,0.0,-0.0110290823504328,60.0,2.1807870864868164,0.0,-9.209817619648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,9.816836973186582e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,0.0001033760272548,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,7.635317888343707e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001033760272548,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,0.000490371370688,293.2445678710937,294.1499938964844,295.9637756347656,293.73211669921875,295.3973999023437,295.9593505859375,293.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621915036812,1.1356454443500752e-08,0.0011621800949797,-0.0286825057119131,0.0,0.0,0.0,-0.0110265323892235,60.0,2.180748224258423,0.0,-9.20905094403679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,9.816257806960492e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0001033699227264,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,7.634867506567389e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,0.0001033699227264,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,0.0004903423832729,293.2443542480469,294.1499938964844,295.9642639160156,293.7325744628906,295.4032287597656,295.9603576660156,293.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621229350566,1.1349228223878072e-08,0.0011621115263551,-0.0286635980010032,0.0,0.0,0.0,-0.0110229160636663,60.0,2.180553913116455,0.0,-9.207963813651077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,9.815495286602528e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001033618973451,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,7.634274516021833e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0001033618973451,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,0.0004903043154627,293.244140625,294.1499938964844,295.964599609375,293.7328796386719,295.4090270996094,295.96124267578125,293.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620325967669,1.1339719385716762e-08,0.0011620213044807,-0.0286387205123901,0.0,0.0,0.0,-0.01101815700531,60.0,2.180205821990967,0.0,-9.206533491123993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,9.814523218665272e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001033516527968,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,7.633517816429958e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001033516527968,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0004902557702735,293.24395751953125,294.1499938964844,295.9647216796875,293.7330017089844,295.4147644042969,295.9619445800781,293.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619174620136,1.1327589533038918e-08,0.0011619061697274,-0.0286069847643375,0.0,0.0,0.0,-0.0110120857134461,60.0,2.1796436309814453,0.0,-9.20470881737856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,9.8133685241919e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001033395019476,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,7.632619963260368e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001033395019476,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.0004901980864815,293.2437438964844,294.1499938964844,295.9646301269531,293.7329406738281,295.4204406738281,295.9625244140625,293.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617809068411,1.1313195713569256e-08,0.0011617694981396,-0.0285693239420652,0.0,0.0,0.0,-0.0110048810020089,60.0,2.178913116455078,0.0,-9.202544504205434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,9.81198318186216e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001033249063766,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,7.631542393937707e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001033249063766,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0004901288775727,293.2435607910156,294.1499938964844,295.96435546875,293.7326354980469,295.426025390625,295.9629211425781,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616168776527,1.1295914426057152e-08,0.0011616055853664,-0.0285241100937128,0.0,0.0,0.0,-0.0109962318092584,60.0,2.177952289581299,0.0,-9.199945338878025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,9.810396295506509e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0001033082007779,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,7.630308391526341e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0001033082007779,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357177734375,0.0,0.0,0.0004900495987385,293.2433776855469,294.1499938964844,295.9638061523437,293.7321472167969,295.4315795898437,295.9631652832031,293.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614289833232,1.1276124034509394e-08,0.001161417691037,-0.0284723304212093,0.0,0.0,0.0,-0.0109863271936774,60.0,2.17680025100708,0.0,-9.196970296443396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,9.808562754187732e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0001032888831105,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,7.6288815762382e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0001032888831105,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,0.0004899579798802,293.2431945800781,294.1499938964844,295.96307373046875,293.7314453125,295.43707275390625,295.96319580078125,293.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161211868748,1.1253252552023696e-08,0.0011612005764618,-0.0284124892204999,0.0,0.0,0.0,-0.0109748793765902,60.0,2.1753900051116943,0.0,-9.193531980145053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,9.806510934140532e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.0001032672807923,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,7.62728595873341e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001032672807923,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.000489855534397,293.2430114746094,294.1499938964844,295.9620361328125,293.73046875,295.4424743652344,295.9630432128906,293.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609690263867,1.1227662355395296e-08,0.0011609577341005,-0.0283455345779657,0.0,0.0,0.0,-0.0109620708972215,60.0,2.1737685203552246,0.0,-9.189685812316385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,9.80419499683194e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0001032428990583,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,7.625485159223899e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.0001032428990583,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0004897398757748,293.2428283691406,294.1499938964844,295.96075439453125,293.729248046875,295.44781494140625,295.962646484375,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606948683038,1.1198786786792423e-08,0.0011606836924329,-0.0282699838280677,0.0,0.0,0.0,-0.0109476186335086,60.0,2.1718640327453613,0.0,-9.185346527829097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,9.801642590900884e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.000103216014395,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,7.623499550390989e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.000103216014395,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0004896123427897,293.2426452636719,294.1499938964844,295.9591979980469,293.727783203125,295.4530944824219,295.9620361328125,293.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603926541283,1.1166950031338274e-08,0.0011603814782574,-0.0281866863369941,0.0,0.0,0.0,-0.0109316846355795,60.0,2.169712543487549,0.0,-9.180563864674697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,9.798818064155056e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0001031862702802,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,7.621302938787267e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0001031862702802,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0004894712474197,293.24249267578125,294.1499938964844,295.9573669433594,293.7260437011719,295.4582824707031,295.961181640625,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160058309324,1.1131720434320869e-08,0.0011600471334531,-0.028094507753849,0.0,0.0,0.0,-0.0109140519052743,60.0,2.16728138923645,0.0,-9.175273163464229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,9.795734513318166e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001031538049574,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.618904783157632e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001031538049574,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0004893172299489,293.2423095703125,294.1499938964844,295.9552307128906,293.7240295410156,295.4634094238281,295.9601135253906,293.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596932308748,1.1093268525996793e-08,0.0011596821714192,-0.0279938988387584,0.0,0.0,0.0,-0.0108948061242699,60.0,2.164592981338501,0.0,-9.169500003736176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,9.792357741389424e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0001031182473525,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,7.616278162458912e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001031182473525,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004891485441476,293.2421569824219,294.1499938964844,295.9527893066406,293.7217102050781,295.4684753417969,295.9587707519531,293.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159293577075,1.1051156434405133e-08,0.0011592825176194,-0.0278837140649557,0.0,0.0,0.0,-0.0108737284317612,60.0,2.161566257476806,0.0,-9.163179726101589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,9.788720490178092e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001030799467116,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,7.613449270138517e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,0.0001030799467116,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0004889668780378,293.24200439453125,294.1499938964844,295.95001220703125,293.71905517578125,295.47344970703125,295.9571838378906,293.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588629567995,1.1005795386154205e-08,0.0011588518973439,-0.0277650244534015,0.0,0.0,0.0,-0.0108510246500372,60.0,2.1582677364349365,0.0,-9.15637414777848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,9.784915164345875e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001030398707371,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,7.610489410581067e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0001030398707371,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0004887767718173,293.2418518066406,294.1499938964844,295.9466552734375,293.71612548828125,295.4783020019531,295.95526123046875,293.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158412429504,1.0958336460475948e-08,0.0011584014864638,-0.0276408474892377,0.0,0.0,0.0,-0.0108272712677717,60.0,2.154569149017334,0.0,-9.149255930651634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,9.78112148004584e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001029999184538,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,7.607539009768516e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001029999184538,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.0004885872476734,293.24169921875,294.1499938964844,295.9425354003906,293.7128601074219,295.48309326171875,295.9529724121094,293.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579632991924,1.0911016978809585e-08,0.0011579523561522,-0.0275170300155878,0.0,0.0,0.0,-0.0108035877346992,60.0,2.150438070297241,0.0,-9.142161871977805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
