time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,9.777328523341566e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,0.0001029599807225,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.604589336551726e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001029599807225,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004883978399448,293.2415466308594,294.1499938964844,295.93768310546875,293.70928955078125,295.48779296875,295.9501953125,293.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575142852962,1.0863721477960553e-08,0.0011575034586712,-0.027393277734518,0.0,0.0,0.0,-0.0107799153774976,60.0,2.14569091796875,0.0,-9.135074208188598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,9.77353993221186e-05,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0001029200793709,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,7.60164184612222e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001029200793709,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0004882085486315,293.2414245605469,294.1499938964844,295.9320983886719,293.7054138183594,295.4924011230469,295.94696044921875,293.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570657370612,1.0816464168783568e-08,0.0011570549104362,-0.027269622310996,0.0,0.0,0.0,-0.0107562625780701,60.0,2.140443086624145,0.0,-9.12799507091222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,9.7697542514652e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0001028802143991,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,7.598697993671522e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,0.0001028802143991,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.000488019461045,293.24127197265625,294.1499938964844,295.92584228515625,293.7012634277344,295.4968566894531,295.943115234375,293.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566175380721,1.0769253044884408e-08,0.0011566067114472,-0.0271460860967636,0.0,0.0,0.0,-0.010732633061707,60.0,2.1345605850219727,0.0,-9.120925170691409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,9.765972208697347e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001028403930831,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.595756324008107e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0001028403930831,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,0.0004878305189777,293.2411499023437,294.1499938964844,295.9189147949219,293.6968688964844,295.501220703125,295.938720703125,293.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561698047444,1.0722087218084653e-08,0.0011561590945348,-0.0270226672291755,0.0,0.0,0.0,-0.0107090258970856,60.0,2.1281564235687256,0.0,-9.11386450752616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,9.762194531504063e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001028006081469,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,7.592817564727738e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0001028006081469,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,0.000487641809741,293.24102783203125,294.1499938964844,295.9113464355469,293.69219970703125,295.50543212890625,295.9337158203125,293.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557225370779,1.06749711292764e-08,0.0011557118268683,-0.0268993787467479,0.0,0.0,0.0,-0.0106854438781738,60.0,2.1212379932403564,0.0,-9.106814502501949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,9.758420492289588e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001027608668664,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,7.589882443426177e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001027608668664,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004874533042311,293.24090576171875,294.1499938964844,295.9031677246094,293.6872863769531,295.5095520019531,295.9282531738281,293.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552757350727,1.0627905666638073e-08,0.0011552651412785,-0.0267762206494808,0.0,0.0,0.0,-0.0106618870049715,60.0,2.113870143890381,0.0,-9.099775155618772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,9.75465154624544e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001027211765176,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,7.586950960103422e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001027211765176,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,0.0004872650315519,293.24078369140625,294.1499938964844,295.8944396972656,293.68212890625,295.5135192871094,295.9220886230469,293.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548295151442,1.0580898823775442e-08,0.0011548189213499,-0.0266532152891159,0.0,0.0,0.0,-0.0106383599340915,60.0,2.105944871902466,0.0,-9.092747177419369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.7508862381801e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001026815298246,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,7.584022387163714e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001026815298246,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0004870769625995,293.2406616210937,294.1499938964844,295.8851318359375,293.6767578125,295.51739501953125,295.9154663085937,293.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543837608769,1.0533946159796416e-08,0.0011543732834979,-0.0265303496271371,0.0,0.0,0.0,-0.0106148598715662,60.0,2.0976274013519287,0.0,-9.085729146818269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,9.747126750880852e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001026419413392,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,7.581098907394335e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001026419413392,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0004868891555815,293.24053955078125,294.1499938964844,295.87530517578125,293.67120361328125,295.5210876464844,295.908203125,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539387051016,1.0487058332842024e-08,0.0011539282277226,-0.0264076516032218,0.0,0.0,0.0,-0.0105913914740085,60.0,2.088817358016968,0.0,-9.078724616529145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,9.743371629156172e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001026023965096,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,7.578178338008001e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001026023965096,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0004867016104981,293.2404479980469,294.1499938964844,295.8650207519531,293.6654357910156,295.5246276855469,295.90045166015625,293.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534941149875,1.0440229125663336e-08,0.0011534837540239,-0.0262851081788539,0.0,0.0,0.0,-0.0105679528787732,60.0,2.079657554626465,0.0,-9.071730744381057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.739622328197584e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001025629171635,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.575262134196237e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001025629171635,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.0004865143273491,293.2403564453125,294.1499938964844,295.854248046875,293.65948486328125,295.5280456542969,295.8921203613281,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530503397807,1.0393470972758225e-08,0.0011530398624017,-0.0261627491563558,0.0,0.0,0.0,-0.0105445506051182,60.0,2.070056676864624,0.0,-9.06475037254495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.735878848005086e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001025234887492,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.57235029595904e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001025234887492,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0004863272770307,293.240234375,294.1499938964844,295.8430480957031,293.6533508300781,295.53131103515625,295.88336181640625,293.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526070302352,1.0346776768699328e-08,0.0011525966692715,-0.026040555909276,0.0,0.0,0.0,-0.0105211790651083,60.0,2.0601470470428467,0.0,-9.057782790478086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.73214046098292e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001024841258185,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.569442823296413e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001024841258185,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0004861405759584,293.2401428222656,294.1499938964844,295.8314208984375,293.6470642089844,295.534423828125,295.8740539550781,293.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521645355969,1.0300160724341369e-08,0.0011521541746333,-0.0259185638278722,0.0,0.0,0.0,-0.010497847571969,60.0,2.0498478412628174,0.0,-9.050828708723205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.728408622322604e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001024448210955,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.566539716208354e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001024448210955,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0004859541368205,293.24005126953125,294.1499938964844,295.8194580078125,293.6406555175781,295.537353515625,295.8642883300781,293.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517226230353,1.0253613069721725e-08,0.0011517123784869,-0.0257967542856931,0.0,0.0,0.0,-0.0104745496064424,60.0,2.0392491817474365,0.0,-9.043888127280297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.72468260442838e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001024055891321,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.563641702290624e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001024055891321,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0004857680178247,293.239990234375,294.1499938964844,295.80712890625,293.6340637207031,295.5401611328125,295.8540954589844,293.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512815253809,1.0207145351159852e-08,0.0011512713972479,-0.0256751477718353,0.0,0.0,0.0,-0.0104512926191091,60.0,2.028364419937134,0.0,-9.036961756692109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.720962407300247e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001023664153763,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.560748781543225e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001023664153763,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004855821898672,293.2398986816406,294.1499938964844,295.7944641113281,293.6273803710937,295.5428161621094,295.84356689453125,293.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508411262184,1.0160753127763655e-08,0.0011508309980854,-0.0255537405610084,0.0,0.0,0.0,-0.0104280728846788,60.0,2.017242670059204,0.0,-9.0300488864159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.717249486129732e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.000102327321656,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.557860953966156e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.000102327321656,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004853967402596,293.23980712890625,294.1499938964844,295.7815246582031,293.62060546875,295.5452575683594,295.83258056640625,293.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504016583785,1.0114451498566268e-08,0.0011503915302455,-0.0254325699061155,0.0,0.0,0.0,-0.0104048978537321,60.0,2.0058250427246094,0.0,-9.023153069165346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.713543113321066e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001022882861434,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.554978219559416e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001022882861434,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004852115816902,293.23974609375,294.1499938964844,295.768310546875,293.6137084960937,295.547607421875,295.8212890625,293.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499627726152,1.0068224476356136e-08,0.0011499527608975,-0.0253115911036729,0.0,0.0,0.0,-0.0103817610070109,60.0,1.9942198991775515,0.0,-9.01627004168404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.709844016470016e-05,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001022493379423,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.552101305918768e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001022493379423,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004850268305744,293.2396850585937,294.1499938964844,295.7548522949219,293.6067199707031,295.5497436523437,295.8096008300781,293.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495249345898,1.0022096041950592e-08,0.0011495149228721,-0.025190869346261,0.0,0.0,0.0,-0.0103586725890636,60.0,1.9823797941207888,0.0,-9.00940548831386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.706151467980816e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001022104552248,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.54922948544845e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001022104552248,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.000484842370497,293.2395935058594,294.1499938964844,295.7412109375,293.59967041015625,295.5517578125,295.7976379394531,293.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490877950564,9.976044879067558e-09,0.0011490777833387,-0.0250703506171703,0.0,0.0,0.0,-0.010335624217987,60.0,1.970392346382141,0.0,-9.002553724712926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.702467650640756e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001021716598188,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.546363485744223e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001021716598188,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.000484658346977,293.2395324707031,294.1499938964844,295.72735595703125,293.5925598144531,295.5535583496094,295.7853698730469,293.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486515868455,9.93010029759489e-09,0.0011486416915431,-0.0249501094222068,0.0,0.0,0.0,-0.0103126280009746,60.0,1.9582222700119016,0.0,-8.995721145765857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.698790381662548e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001021329298964,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.543503306806087e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001021329298964,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0004844746435992,293.239501953125,294.1499938964844,295.71337890625,293.5853881835937,295.55523681640625,295.7728576660156,293.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482161935418,9.884234764001576e-09,0.0011482062982395,-0.0248300731182098,0.0,0.0,0.0,-0.0102896718308329,60.0,1.945943832397461,0.0,-8.988902777673503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.695121843833476e-05,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001020943018374,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.540650403825566e-05,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001020943018374,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0004842914058826,293.23944091796875,294.1499938964844,295.69927978515625,293.57818603515625,295.5567321777344,295.7601013183594,293.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477819643914,9.838485581781242e-09,0.0011477720690891,-0.0247103404253721,0.0,0.0,0.0,-0.0102667743340134,60.0,1.933535933494568,0.0,-8.98210430477775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,9.69146058196202e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.000102055746538,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,7.537802594015375e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.000102055746538,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.000484108517412,293.2393798828125,294.1499938964844,295.6850891113281,293.57098388671875,295.5580749511719,295.74713134765625,293.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473484337329,9.79282255286762e-09,0.0011473386548459,-0.0245908312499523,0.0,0.0,0.0,-0.0102439187467098,60.0,1.9210484027862549,0.0,-8.975321463822183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,9.687807323643938e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001020172785501,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,7.534961332567036e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001020172785501,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0004839260363951,293.2393493652344,294.1499938964844,295.6708374023437,293.5637512207031,295.5592346191406,295.7339782714844,293.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469159508123,9.74726876989962e-09,0.0011469062883406,-0.0244716089218854,0.0,0.0,0.0,-0.0102211190387606,60.0,1.9085001945495603,0.0,-8.968557096977747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.684162068879232e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001019788905978,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,7.53212661948055e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001019788905978,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004837439628317,293.2392883300781,294.1499938964844,295.6565246582031,293.5565185546875,295.5602722167969,295.7207336425781,293.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464845156297,9.701809133844108e-09,0.0011464747367426,-0.0243526324629783,0.0,0.0,0.0,-0.0101983658969402,60.0,1.895915150642395,0.0,-8.961809072616236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.680526272859424e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001019406045088,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,7.529298454755917e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001019406045088,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004835623549297,293.2392578125,294.1499938964844,295.6422119140625,293.5492858886719,295.5611267089844,295.70733642578125,293.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460540117695,9.656464960983158e-09,0.0011460443492978,-0.0242339540272951,0.0,0.0,0.0,-0.0101756704971194,60.0,1.883305668830872,0.0,-8.955080943451321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,9.676899207988754e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0001019024057313,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,7.526476838393137e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001019024057313,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004833811544813,293.2392272949219,294.1499938964844,295.6279296875,293.5421142578125,295.5618591308594,295.69384765625,293.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456245556473,9.611225593175732e-09,0.0011456148931756,-0.0241155512630939,0.0,0.0,0.0,-0.0101530281826853,60.0,1.870699763298035,0.0,-8.94837128839754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,9.673281601862982e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001018643088173,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,7.523663225583732e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001018643088173,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004832004196941,293.2391967773437,294.1499938964844,295.6137084960937,293.53497314453125,295.5624389648437,295.6802673339844,293.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451962636783,9.566107905811805e-09,0.0011451867176219,-0.0239974651485681,0.0,0.0,0.0,-0.0101304464042186,60.0,1.8581197261810305,0.0,-8.941681528540357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,9.669671999290586e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001018262992147,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.52085616113618e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0001018262992147,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004830201214645,293.2391662597656,294.1499938964844,295.5995483398437,293.5278625488281,295.5628662109375,295.6666564941406,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447689030319,9.521095023501402e-09,0.0011447594733908,-0.0238796528428792,0.0,0.0,0.0,-0.0101079167798161,60.0,1.8455833196640008,0.0,-8.935010242794308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,9.66607331065461e-05,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0001017884060274,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,7.518057100242004e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0001017884060274,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0004828403762076,293.2391662597656,294.1499938964844,295.58551025390625,293.5208435058594,295.5631103515625,295.65301513671875,293.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443429393693,9.476218032489214e-09,0.0011443335097283,-0.0237621944397687,0.0,0.0,0.0,-0.0100854551419615,60.0,1.833135962486267,0.0,-8.928360983873065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,9.662482625572012e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0001017506001517,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,7.51526458770968e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,0.0001017506001517,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0004826610384043,293.2391357421875,294.1499938964844,295.5715637207031,293.5138854980469,295.563232421875,295.6393737792969,293.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439179070293,9.431438741103191e-09,0.0011439084773883,-0.0236449912190437,0.0,0.0,0.0,-0.0100630428642034,60.0,1.820767045021057,0.0,-8.921729488520216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,9.658902854425833e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,0.0001017128961393,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.512480078730732e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001017128961393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0004824821953661,293.2391357421875,294.1499938964844,295.5578308105469,293.5070495605469,295.5632019042969,295.62579345703125,293.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434940388426,9.386790900123287e-09,0.0011434846092015,-0.0235281325876712,0.0,0.0,0.0,-0.0100406957790255,60.0,1.808519721031189,0.0,-8.915119309449437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,9.655332542024551e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001016753012663,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,7.509702845709398e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001016753012663,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0004823038470931,293.2391052246094,294.1499938964844,295.54425048828125,293.50030517578125,295.56304931640625,295.6122436523437,293.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143071334809,9.34226473958688e-09,0.0011430620215833,-0.0234115906059741,0.0,0.0,0.0,-0.0100184101611375,60.0,1.7964073419570925,0.0,-8.908529736117998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,9.651772415963932e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001016378082567,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,7.506934343837202e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0001016378082567,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.000482126022689,293.2391052246094,294.1499938964844,295.5309143066406,293.49365234375,295.562744140625,295.5987854003906,293.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142649911344,9.297866476742913e-09,0.0011426405981183,-0.0232953820377588,0.0,0.0,0.0,-0.0099961878731846,60.0,1.784454107284546,0.0,-8.901961479068633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,9.648222476243971e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,0.0001016004243865,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328796386719,0.0,0.0,7.504173117922619e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,0.0001016004243865,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.00048194869305,293.2391052246094,294.1499938964844,295.517822265625,293.4871520996094,295.5623474121094,295.5854187011719,293.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422295356169,9.2535925588777e-09,0.0011422203388065,-0.0231794957071542,0.0,0.0,0.0,-0.0099740279838442,60.0,1.772661566734314,0.0,-8.895413827758605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,9.644683450460434e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,0.0001015631642076,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2329406738281,0.0,0.0,7.501420623157173e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001015631642076,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0004817719163838,293.2391052246094,294.1499938964844,295.5050048828125,293.4808044433594,295.5617980957031,295.5722351074219,293.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141810673289,9.20946252591648e-09,0.0011418014764785,-0.0230639893561601,0.0,0.0,0.0,-0.0099519407376647,60.0,1.761108636856079,0.0,-8.888890334901589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,9.641154611017556e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.000101526005892,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.498676131945103e-05,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.000101526005892,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0004815956344828,293.2391052246094,294.1499938964844,295.49249267578125,293.474609375,295.5611267089844,295.5591735839844,293.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413928586989,9.165452397041918e-09,0.0011413836618885,-0.0229487940669059,0.0,0.0,0.0,-0.0099299130961298,60.0,1.7497504949569702,0.0,-8.882386737241178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,9.63763814070262e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0001014889712678,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,7.49594037188217e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0001014889712678,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0004814199637621,293.2391357421875,294.1499938964844,295.4803161621094,293.4685974121094,295.56036376953125,295.5463256835937,293.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409765575081,9.121593258498706e-09,0.0011409673606976,-0.0228339917957782,0.0,0.0,0.0,-0.0099079608917236,60.0,1.738676905632019,0.0,-8.87590729803378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,9.634131129132584e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0001014520385069,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,7.493213342968374e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001014520385069,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004812447878066,293.2391357421875,294.1499938964844,295.4684753417969,293.4627380371094,295.5594787597656,295.5336608886719,293.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405613040551,9.077859353112672e-09,0.00114055222366,-0.0227195173501968,0.0,0.0,0.0,-0.0098860720172524,60.0,1.7278361320495603,0.0,-8.869449175108458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,9.630636486690491e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001014152439893,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,7.490495045203716e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.0001014152439893,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,0.0004810702521353,293.2391662597656,294.1499938964844,295.4570617675781,293.45709228515625,295.5584716796875,295.52130126953125,293.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401476804167,9.034279990771664e-09,0.0011401386000216,-0.0226054452359676,0.0,0.0,0.0,-0.0098642595112323,60.0,1.7173303365707395,0.0,-8.863016631721622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
