time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,9.62715275818482e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.000101378551335,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,7.487785478588194e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.000101378551335,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,0.0004808962112292,293.2391967773437,294.1499938964844,295.446044921875,293.45166015625,295.557373046875,295.5091552734375,293.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397352209314,8.990831190658355e-09,0.0011397262569516,-0.022491717711091,0.0,0.0,0.0,-0.0098425131291151,60.0,1.7070956230163574,0.0,-8.856605404616857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.623681398807094e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001013420041999,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,7.48508537071757e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001013420041999,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0004807228106074,293.2391967773437,294.1499938964844,295.4354858398437,293.44647216796875,295.55615234375,295.4973449707031,293.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393242748454,8.94754137448217e-09,0.0011393153108656,-0.0223784036934375,0.0,0.0,0.0,-0.0098208459094166,60.0,1.697245717048645,0.0,-8.850219757050581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,9.620221680961548e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001013055662042,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,7.482394721591845e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001013055662042,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0004805499920621,293.2392272949219,294.1499938964844,295.4253845214844,293.4414978027344,295.55487060546875,295.48583984375,293.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389146093279,8.904392778674719e-09,0.0011389057617634,-0.0222654566168785,0.0,0.0,0.0,-0.0097992494702339,60.0,1.687740683555603,0.0,-8.84385684685185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,9.616774332243948e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001012692591757,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,7.479712803615257e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001012692591757,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004803777846973,293.2392578125,294.1499938964844,295.4158020019531,293.4367980957031,295.5534973144531,295.47467041015625,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385064572095,8.861396949555456e-09,0.0011384976096451,-0.0221529100090265,0.0,0.0,0.0,-0.0097777303308248,60.0,1.678611159324646,0.0,-8.837519516191605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,9.613338625058532e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001012330831144,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.477041071979329e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001012330831144,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.0004802061594091,293.23931884765625,294.1499938964844,295.40673828125,293.4323425292969,295.5520324707031,295.4638671875,293.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380997020751,8.818551222589122e-09,0.0011380909709259,-0.022040756419301,0.0,0.0,0.0,-0.0097562847658991,60.0,1.669841170310974,0.0,-8.831206343984378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,9.60991601459682e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001011970452964,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,7.474379526684061e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0001011970452964,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.000480035203509,293.2393493652344,294.1499938964844,295.39825439453125,293.4281616210937,295.5505065917969,295.4534912109375,293.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376945767551,8.775870696808852e-09,0.001137685845606,-0.021929033100605,0.0,0.0,0.0,-0.0097349230200052,60.0,1.6615667343139648,0.0,-8.824919461858374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,9.606505773263052e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0001011611311696,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,7.47172671253793e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,0.0001011611311696,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0004798648587893,293.2393798828125,294.1499938964844,295.3903503417969,293.4242858886719,295.5489196777344,295.4434814453125,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137290848419,8.733338496824672e-09,0.0011372821172699,-0.0218176972121,0.0,0.0,0.0,-0.0097136348485946,60.0,1.653679370880127,0.0,-8.818656738185383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,9.60310862865299e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.000101125362562,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,7.46908481232822e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.000101125362562,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004796951834578,293.23944091796875,294.1499938964844,295.3830871582031,293.42071533203125,295.5472717285156,295.4339904785156,293.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368887498974,8.690977715275494e-09,0.0011368800187483,-0.021706810221076,0.0,0.0,0.0,-0.0096924332901835,60.0,1.646323561668396,0.0,-8.812421725679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,9.599724580766632e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,0.0001010897249216,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,7.466452370863408e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,0.0001010897249216,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0004795261193066,293.239501953125,294.1499938964844,295.3764343261719,293.4174499511719,295.54559326171875,295.4249267578125,293.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364880483597,8.648770588592924e-09,0.0011364794336259,-0.021596323698759,0.0,0.0,0.0,-0.0096713081002235,60.0,1.639393925666809,0.0,-8.80621087162581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,9.596354357199743e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0001010542328003,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,7.463830843335018e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,0.0001010542328003,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0004793577536474,293.2395324707031,294.1499938964844,295.3704833984375,293.41455078125,295.5438232421875,295.4164123535156,293.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360890930518,8.606740209415875e-09,0.001136080478318,-0.0214862991124391,0.0,0.0,0.0,-0.0096502713859081,60.0,1.6330442428588867,0.0,-8.800029149824695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,9.592996502760798e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,0.0001010188789223,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,7.461219502147287e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,0.0001010188789223,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0004791900573763,293.2395935058594,294.1499938964844,295.3652038574219,293.4119567871094,295.54205322265625,295.40838623046875,293.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356915347278,8.564868814175952e-09,0.0011356830364093,-0.0213766898959875,0.0,0.0,0.0,-0.0096293138340115,60.0,1.6271599531173706,0.0,-8.793872297019335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,9.589653927832842e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001009836705634,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,7.45861980249174e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001009836705634,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0004790230595972,293.2396545410156,294.1499938964844,295.3606872558594,293.4097595214844,295.5402526855469,295.4009704589844,293.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352958390489,8.523177719155228e-09,0.0011352872243151,-0.0212675537914037,0.0,0.0,0.0,-0.0096084475517272,60.0,1.621903419494629,0.0,-8.78774457646614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.586324449628592e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001009486077236,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,7.456030289176852e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,0.0001009486077236,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,0.0004788567312061,293.23974609375,294.1499938964844,295.3569030761719,293.40789794921875,295.53839111328125,295.3941345214844,293.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349016567692,8.481655378034247e-09,0.0011348931584507,-0.0211588572710752,0.0,0.0,0.0,-0.0095876650884747,60.0,1.617201328277588,0.0,-8.781643145994168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,9.583008795743808e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,0.000100913697679,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,7.453451689798385e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.000100913697679,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0004786911304108,293.23980712890625,294.1499938964844,295.3539428710937,293.4064636230469,295.5365600585937,295.38787841796875,293.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134509104304,8.440310672597207e-09,0.0011345007224008,-0.021050626412034,0.0,0.0,0.0,-0.0095669720321893,60.0,1.6130906343460083,0.0,-8.775570137231625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,9.579707693774252e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001008789404295,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,7.45088400435634e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341613769531,0.0,0.0,0.0001008789404295,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0004785262572113,293.2398681640625,294.1499938964844,295.3517761230469,293.4053955078125,295.5346984863281,295.3822021484375,293.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341182980686,8.399143602844106e-09,0.0011341099161654,-0.0209428556263446,0.0,0.0,0.0,-0.009546366520226,60.0,1.6095420122146606,0.0,-8.769525550178514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,9.576421871315688e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001008443359751,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,7.448327960446477e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001008443359751,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0004783621116075,293.2399597167969,294.1499938964844,295.3504333496094,293.4047546386719,295.5328674316406,295.3772888183594,293.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337293544784,8.358164826915981e-09,0.0011337209725752,-0.020835580304265,0.0,0.0,0.0,-0.0095258560031652,60.0,1.6067320108413696,0.0,-8.763510805920306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.573152783559637e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0001008099134196,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,7.445785740856081e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001008099134196,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0004781988100148,293.2400207519531,294.1499938964844,295.3500061035156,293.404541015625,295.531005859375,295.3729553222656,293.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333422735333,8.317396549273326e-09,0.0011333340080454,-0.0207288563251495,0.0,0.0,0.0,-0.0095054516568779,60.0,1.6045057773590088,0.0,-8.75752874662794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,9.57014417508617e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,0.0001007782266242,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,7.44344579288736e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001007782266242,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,0.0004780485178343,293.2401123046875,294.1499938964844,295.3504333496094,293.40478515625,295.5292053222656,295.3694152832031,293.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329860426485,8.279876340111514e-09,0.0011329777771607,-0.0206306334584951,0.0,0.0,0.0,-0.0094866715371608,60.0,1.603061556816101,0.0,-8.752024882596744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,9.56759977270849e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,0.0001007514292723,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344970703125,0.0,0.0,7.441466732416302e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0001007514292723,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0004779214214067,293.2402038574219,294.1499938964844,295.3517761230469,293.405517578125,295.52740478515625,295.36651611328125,293.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326847597956,8.248141725175628e-09,0.0011326764943078,-0.0205475538969039,0.0,0.0,0.0,-0.0094707878306508,60.0,1.6022603511810305,0.0,-8.747370827677514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,9.565529035171494e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001007296232273,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,7.439855835400522e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001007296232273,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23614501953125,0.0,0.0,0.0004778179863933,293.24029541015625,294.1499938964844,295.3539428710937,293.4067077636719,295.5256652832031,295.36444091796875,293.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324395891278,8.222317049444428e-09,0.0011324314400553,-0.0204799491912126,0.0,0.0,0.0,-0.0094578629359602,60.0,1.6022828817367554,0.0,-8.743585055981384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,9.563876665197311e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0001007122264127,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,7.438570173690096e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,0.0001007122264127,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0004777354188263,293.2403869628906,294.1499938964844,295.3569030761719,293.4083557128906,295.5239562988281,295.363037109375,293.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322438949719,8.201707757393706e-09,0.0011322357458993,-0.02042599581182,0.0,0.0,0.0,-0.0094475476071238,60.0,1.6029562950134275,0.0,-8.740563828268932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,9.562647028360516e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0001006992752081,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,7.437614112859592e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001006992752081,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.000477674009744,293.240478515625,294.1499938964844,295.3606872558594,293.4104309082031,295.52227783203125,295.36248779296875,293.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320983758196,8.186374245156003e-09,0.001132090226747,-0.0203858539462089,0.0,0.0,0.0,-0.0094398725777864,60.0,1.6044331789016724,0.0,-8.73831709213846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,9.561796468915418e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001006903257803,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,7.436952728312463e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,0.0001006903257803,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0004776315472554,293.2406005859375,294.1499938964844,295.3652038574219,293.4129333496094,295.52069091796875,295.3626708984375,293.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319976765662,8.175773835716882e-09,0.0011319895274937,-0.0203581023961305,0.0,0.0,0.0,-0.0094345668330788,60.0,1.606567144393921,0.0,-8.736763845718087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,9.56132062128745e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001006853126455,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,7.436583109665662e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001006853126455,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0004776077694259,293.2406921386719,294.1499938964844,295.3704833984375,293.41583251953125,295.5191650390625,295.3636169433594,293.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319413315504,8.169838139338026e-09,0.0011319331824779,-0.0203425642102956,0.0,0.0,0.0,-0.0094315959140658,60.0,1.609357476234436,0.0,-8.735893430866781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,9.56119256443344e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001006839593173,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,7.436482701450586e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.0001006839593173,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0004776013665832,293.2408142089844,294.1499938964844,295.3764343261719,293.41912841796875,295.5177001953125,295.3652038574219,293.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319260811433,8.168234977290467e-09,0.0011319179320707,-0.0203383676707744,0.0,0.0,0.0,-0.0094307931140065,60.0,1.612725853919983,0.0,-8.73565895176398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.561412298353388e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0001006862730719,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,7.43665368645452e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001006862730719,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0004776123387273,293.24090576171875,294.1499938964844,295.3830871582031,293.4227905273437,295.5163269042969,295.3676147460937,293.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319521581754,8.170976784072082e-09,0.0011319438926875,-0.0203455444425344,0.0,0.0,0.0,-0.0094321649521589,60.0,1.6168023347854614,0.0,-8.736060408409686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,9.561938350088894e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0001006918173516,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,7.437063322868198e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001006918173516,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0004776386194862,293.24102783203125,294.1499938964844,295.3903503417969,293.4267883300781,295.5150451660156,295.37066650390625,293.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320143239572,8.177538646236826e-09,0.0011320061748847,-0.0203627236187458,0.0,0.0,0.0,-0.0094354497268795,60.0,1.6213903427124023,0.0,-8.737022483273904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,9.562785999150948e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0001007007449516,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,7.437722524628043e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001007007449516,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004776809655595,293.2411499023437,294.1499938964844,295.39825439453125,293.43115234375,295.5138244628906,295.3745422363281,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321146739646,8.188110633966517e-09,0.0011321065248921,-0.020390398800373,0.0,0.0,0.0,-0.0094407405704259,60.0,1.6266183853149414,0.0,-8.738571466437861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,9.5639108621981e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001007125902106,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,7.438597094733268e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001007125902106,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0004777371359523,293.24127197265625,294.1499938964844,295.40673828125,293.435791015625,295.5127258300781,295.3790283203125,293.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322478530928,8.20213852392726e-09,0.0011322397040203,-0.0204271227121353,0.0,0.0,0.0,-0.009447761811316,60.0,1.6323134899139404,0.0,-8.740627066572416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,9.565330401528628e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,0.0001007275350275,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,7.439701585099101e-05,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0001007275350275,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370910644531,0.0,0.0,0.0004778080619871,293.24139404296875,294.1499938964844,295.4158020019531,293.4407653808594,295.51171875,295.38427734375,293.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324158404022,8.219839919831884e-09,0.0011324076913297,-0.0204734653234481,0.0,0.0,0.0,-0.0094566214829683,60.0,1.6385955810546875,0.0,-8.743221968643412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,9.56699950620532e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0001007451137411,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,7.440999615937471e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0001007451137411,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,0.0004778914444614,293.24151611328125,294.1499938964844,295.4253845214844,293.4460144042969,295.51080322265625,295.3901062011719,293.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326135136187,8.240660598346494e-09,0.0011326052481308,-0.0205279700458049,0.0,0.0,0.0,-0.0094670420512557,60.0,1.6453012228012085,0.0,-8.746274460236236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,9.56893782131374e-05,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001007655300782,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,7.44250719435513e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001007655300782,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0004779882729053,293.2416687011719,294.1499938964844,295.4354858398437,293.4515686035156,295.510009765625,295.39666748046875,293.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132842968218,8.264834150395473e-09,0.0011328347027301,-0.0205912534147501,0.0,0.0,0.0,-0.0094791417941451,60.0,1.6525416374206543,0.0,-8.74981864740221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,9.571104601491244e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,0.0001007883402053,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,7.444192306138575e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,0.0001007883402053,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0004780965100508,293.2417907714844,294.1499938964844,295.446044921875,293.45733642578125,295.50933837890625,295.4038391113281,293.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133099431172,8.291855202458011e-09,0.0011330911656841,-0.0206619910895824,0.0,0.0,0.0,-0.009492665529251,60.0,1.6602022647857666,0.0,-8.75378205478228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,9.57350348471664e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001008136023301,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.446058589266613e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001008136023301,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0004782163305208,293.241943359375,294.1499938964844,295.4570617675781,293.4633483886719,295.5087890625,295.41162109375,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333834845572,8.32176816345509e-09,0.001133375102654,-0.0207403004169464,0.0,0.0,0.0,-0.0095076374709606,60.0,1.6682794094085691,0.0,-8.758169656175596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,9.576109005138278e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0001008410399663,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,7.448084943462163e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.0001008410399663,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0004783464537467,293.2420654296875,294.1499938964844,295.4684753417969,293.4696044921875,295.5083312988281,295.419921875,293.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336918687447,8.354260394582981e-09,0.0011336834868416,-0.0208253618329763,0.0,0.0,0.0,-0.0095239002257585,60.0,1.676708102226257,0.0,-8.762937397932546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.578927711118013e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001008707258733,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,7.450277189491317e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001008707258733,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.0004784872871823,293.2422180175781,294.1499938964844,295.4803161621094,293.4760437011719,295.5080261230469,295.4288635253906,293.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340256314724,8.389418049148391e-09,0.0011340172495692,-0.0209173988550901,0.0,0.0,0.0,-0.0095414975658059,60.0,1.68557870388031,0.0,-8.768098069822373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,9.58191740210168e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.000100902201666,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,7.45260258554481e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.000100902201666,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0004786366189364,293.24237060546875,294.1499938964844,295.49249267578125,293.482666015625,295.5078125,295.4382629394531,293.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343795340508,8.426700226493722e-09,0.0011343710357323,-0.0210149958729743,0.0,0.0,0.0,-0.0095601566135883,60.0,1.6947450637817385,0.0,-8.773571380515932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,9.585094085196032e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23663330078125,0.0,0.0,0.0001009356565191,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,7.455073500750586e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001009356565191,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,0.0004787953221239,293.2425231933594,294.1499938964844,295.5050048828125,293.4894714355469,295.5077514648437,295.4482727050781,293.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347556719556,8.466319201261285e-09,0.0011347471736371,-0.0211187098175287,0.0,0.0,0.0,-0.0095799872651696,60.0,1.7042877674102783,0.0,-8.779390014979074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,9.5884119218681e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0001009705956676,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,7.457654282916337e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001009705956676,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0004789610393345,293.24267578125,294.1499938964844,295.517822265625,293.4964294433594,295.5078125,295.45867919921875,293.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351483408361,8.507696769299855e-09,0.0011351398425176,-0.0212270282208919,0.0,0.0,0.0,-0.0096006970852613,60.0,1.7140833139419556,0.0,-8.785469418626236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,9.591883281245828e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,0.0001010071428027,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.460353663191199e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.0001010071428027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0004791344108525,293.2428283691406,294.1499938964844,295.5309143066406,293.5035400390625,295.50799560546875,295.4696350097656,293.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355592869222,8.550980368227101e-09,0.0011355506721884,-0.0213403347879648,0.0,0.0,0.0,-0.0096223605796694,60.0,1.7241932153701782,0.0,-8.79183019719676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,9.595468873158096e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0001010449050227,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,7.463142537744716e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370910644531,0.0,0.0,0.0001010449050227,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.000479313544929,293.2430114746094,294.1499938964844,295.54425048828125,293.5107421875,295.50830078125,295.48095703125,293.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359837371855,8.595699263480583e-09,0.0011359752388671,-0.0214573983103036,0.0,0.0,0.0,-0.0096447430551052,60.0,1.7345188856124878,0.0,-8.798405559673483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
