time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,9.599170880392194e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,0.0001010838896036,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,7.466021634172648e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372436523437,0.0,0.0,0.0001010838896036,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0004794984706677,293.2431640625,294.1499938964844,295.5578308105469,293.5180969238281,295.5087585449219,295.49273681640625,293.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364220408722,8.641867665915015e-09,0.0011364134261384,-0.0215782541781663,0.0,0.0,0.0,-0.0096678510308265,60.0,1.745118260383606,0.0,-8.805195506056408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,9.602951467968524e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001011237036436,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,7.468962576240301e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001011237036436,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0004796873254235,293.24334716796875,294.1499938964844,295.5715637207031,293.5255126953125,295.5093688964844,295.5049133300781,293.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368696577847,8.689020170038475e-09,0.0011368609266355,-0.0217016860842704,0.0,0.0,0.0,-0.0096914507448673,60.0,1.7559033632278442,0.0,-8.81213324532837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,9.606804815120996e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001011642816592,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,7.471959543181583e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0001011642816592,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0004798797890543,293.2434997558594,294.1499938964844,295.58551025390625,293.5329895019531,295.5101013183594,295.5174255371094,293.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373257730156,8.737071510722672e-09,0.0011373170418664,-0.021827470511198,0.0,0.0,0.0,-0.0097155012190341,60.0,1.766861081123352,0.0,-8.819205987720127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,9.610703273210676e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001012053326121,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,7.474991434719414e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0001012053326121,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,0.0004800745227839,293.2436828613281,294.1499938964844,295.5995483398437,293.5405578613281,295.5109558105469,295.5302124023437,293.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377873597666,8.785686844703378e-09,0.0011377785122022,-0.0219547301530838,0.0,0.0,0.0,-0.0097398338839411,60.0,1.777948260307312,0.0,-8.826365416325643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,9.614633017918096e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.0001012467109831,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,7.478048064513132e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001012467109831,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,0.0004802708281204,293.2438659667969,294.1499938964844,295.6137084960937,293.54815673828125,295.511962890625,295.5433349609375,293.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382525553926,8.83469564172401e-09,0.0011382437078282,-0.0220830179750919,0.0,0.0,0.0,-0.0097643639892339,60.0,1.7891894578933716,0.0,-8.833584530520967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,9.618567128200084e-05,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001012881475617,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,7.481107604689896e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001012881475617,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0004804673371836,293.2440490722656,294.1499938964844,295.6279296875,293.5557861328125,295.5130920410156,295.5566711425781,293.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387183330953,8.883762170341925e-09,0.0011387094855308,-0.022211454808712,0.0,0.0,0.0,-0.009788922034204,60.0,1.8005130290985107,0.0,-8.840815723942796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,9.622480138204992e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0001013293440337,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,7.484151137759909e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,0.0001013293440337,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.000480662798509,293.2442321777344,294.1499938964844,295.6422119140625,293.5634155273437,295.5143737792969,295.5702514648437,293.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391815496608,8.93255602818499e-09,0.001139172585681,-0.0223391782492399,0.0,0.0,0.0,-0.0098133441060781,60.0,1.811923265457153,0.0,-8.848009258599634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,9.626359678804874e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0001013702058116,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,7.487168477382511e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001013702058116,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.000480856600916,293.2444152832031,294.1499938964844,295.6565246582031,293.571044921875,295.5157775878906,295.5840148925781,293.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396409245207,8.980944876668673e-09,0.001139631960541,-0.0224658399820327,0.0,0.0,0.0,-0.009837563149631,60.0,1.8233718872070312,0.0,-8.855146660380343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,9.63017373578623e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0001014103618217,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,7.490134885301813e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001014103618217,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0004810471145901,293.2445983886719,294.1499938964844,295.6708374023437,293.5786437988281,295.5173034667969,295.59796142578125,293.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400923831388,9.028504166508355e-09,0.0011400833027437,-0.0225903280079364,0.0,0.0,0.0,-0.0098613668233156,60.0,1.834843635559082,0.0,-8.86216398043871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,9.633907029638068e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001014496810967,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.493038719985634e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0001014496810967,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0004812336119357,293.24481201171875,294.1499938964844,295.6850891113281,293.5862121582031,295.5189514160156,295.61199951171875,293.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405344121158,9.075066031982716e-09,0.0011405253317207,-0.0227122046053409,0.0,0.0,0.0,-0.0098846713081002,60.0,1.8463090658187864,0.0,-8.869037060321716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,9.637508628657088e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0001014876106637,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,7.495839963667095e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.0001014876106637,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0004814135318156,293.2449951171875,294.1499938964844,295.69927978515625,293.59375,295.520751953125,295.62615966796875,293.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409608414396,9.119985655559049e-09,0.0011409516446292,-0.0228297840803861,0.0,0.0,0.0,-0.009907154366374,60.0,1.8577322959899905,0.0,-8.875669976760039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,9.64100327109918e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001015244051814,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,7.498558261431754e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001015244051814,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0004815880674868,293.2452087402344,294.1499938964844,295.71337890625,293.6011962890625,295.5226745605469,295.640380859375,293.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413744650781,9.163563241543216e-09,0.001141365384683,-0.0229438487440347,0.0,0.0,0.0,-0.0099289659410715,60.0,1.869111180305481,0.0,-8.882107493946023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,9.64432692853734e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0001015594025375,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,7.501143409172073e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,0.0001015594025375,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0004817541048396,293.2453918457031,294.1499938964844,295.72735595703125,293.6085510253906,295.52471923828125,295.65460205078125,293.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417679488658,9.205012752033781e-09,0.0011417587520554,-0.0230523403733968,0.0,0.0,0.0,-0.009949711151421,60.0,1.88038969039917,0.0,-8.888232372328275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.647478873375805e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001015925954561,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.503594679292291e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001015925954561,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0004819115274585,293.24560546875,294.1499938964844,295.7412109375,293.6158142089844,295.52685546875,295.6688537597656,293.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421411763876,9.244321752532867e-09,0.0011421318631619,-0.0231552310287952,0.0,0.0,0.0,-0.0099693862721323,60.0,1.891566276550293,0.0,-8.894043190821321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,9.65040671871975e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001016234309645,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.505872054025531e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001016234309645,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0004820578033104,293.2458190917969,294.1499938964844,295.7548522949219,293.6229858398437,295.5291442871094,295.6830444335937,293.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424877448007,9.280833879188322e-09,0.0011424785479903,-0.0232507996261119,0.0,0.0,0.0,-0.0099876606836915,60.0,1.9025739431381223,0.0,-8.899441894527629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.653139568399638e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001016522073769,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.507997361244634e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001016522073769,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408142089844,0.0,0.0,0.0004821943293791,293.2460327148437,294.1499938964844,295.768310546875,293.6300048828125,295.5315246582031,295.6971740722656,293.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428113793954,9.314921278757993e-09,0.0011428020661696,-0.0233400203287601,0.0,0.0,0.0,-0.0100047215819358,60.0,1.9134374856948853,0.0,-8.90448390578058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,9.655599569668992e-05,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001016781170619,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,7.509910938097164e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001016781170619,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,0.0004823172057513,293.2462463378906,294.1499938964844,295.7815246582031,293.6368713378906,295.5340270996094,295.711181640625,293.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431026505306,9.345601625909694e-09,0.0011430933373048,-0.0234203226864337,0.0,0.0,0.0,-0.0100200781598687,60.0,1.9240769147872925,0.0,-8.909023563319354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.657827467890456e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001017015747493,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,7.511643343605101e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001017015747493,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0004824284696951,293.2464599609375,294.1499938964844,295.7944641113281,293.6435852050781,295.53662109375,295.72509765625,293.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433663312345,9.373379405985816e-09,0.0011433570180088,-0.0234930291771888,0.0,0.0,0.0,-0.0100339809432625,60.0,1.934522032737732,0.0,-8.913134053045726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,9.659752686275168e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0001017218455672,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,7.5131407356821e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001017218455672,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0004825246578548,293.2466735839844,294.1499938964844,295.80712890625,293.6501159667969,295.5393371582031,295.73883056640625,293.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435942724347,9.397391309562408e-09,0.0011435849592089,-0.023555876687169,0.0,0.0,0.0,-0.0100459996610879,60.0,1.9446802139282229,0.0,-8.916688187809998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,9.66142033576034e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0001017394097289,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,7.514438038924709e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.0001017394097289,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0004826079530175,293.24688720703125,294.1499938964844,295.8194580078125,293.65643310546875,295.5421142578125,295.7523498535156,293.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437917128205,9.418188895438108e-09,0.0011437822831794,-0.0236103124916553,0.0,0.0,0.0,-0.0100564090535044,60.0,1.9545977115631104,0.0,-8.919766969484044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,9.662767115514724e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001017535905702,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,7.515485776821151e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,0.0001017535905702,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0004826752410735,293.24713134765625,294.1499938964844,295.8314208984375,293.6625671386719,295.5450134277344,295.7656555175781,293.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439512018114,9.434987902068316e-09,0.0011439417721703,-0.023654282093048,0.0,0.0,0.0,-0.010064817033708,60.0,1.9641693830490112,0.0,-8.92225457960194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,9.663833770900963e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001017648246488,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,7.516315235989168e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0001017648246488,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.0004827285010833,293.2473449707031,294.1499938964844,295.8430480957031,293.6684875488281,295.5480041503906,295.7786865234375,293.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440775124356,9.448288373903324e-09,0.0011440680827945,-0.023689093068242,0.0,0.0,0.0,-0.0100714741274714,60.0,1.973434805870056,0.0,-8.924224204065467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.66457519098185e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001017726317513,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.516892219427973e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001017726317513,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,0.0004827655502595,293.2475891113281,294.1499938964844,295.854248046875,293.6741638183594,295.55108642578125,295.7914428710937,293.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441654060035,9.457536975787662e-09,0.0011441558599472,-0.0237133018672466,0.0,0.0,0.0,-0.0100761037319898,60.0,1.982333779335022,0.0,-8.925594130460014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,9.665016841609032e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001017772810882,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,7.517234917031601e-05,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,0.0001017772810882,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0004827875818591,293.2478332519531,294.1499938964844,295.8650207519531,293.6795654296875,295.5542297363281,295.8039245605469,293.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442175600677,9.463037464740864e-09,0.0011442081304267,-0.023727698251605,0.0,0.0,0.0,-0.0100788567215204,60.0,1.9908950328826904,0.0,-8.926408412435195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,9.665115067036822e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001017783215502,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,7.517312042182311e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,0.0001017783215502,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0004827925295103,293.248046875,294.1499938964844,295.87530517578125,293.6846923828125,295.5574645996094,295.81597900390625,293.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442293180152,9.464268480030569e-09,0.0011442197719588,-0.023730918765068,0.0,0.0,0.0,-0.0100794732570648,60.0,1.998988032341004,0.0,-8.926591021918284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,9.664912795415148e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0001017761896946,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,7.517154881497845e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001017761896946,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004827824304811,293.248291015625,294.1499938964844,295.8851318359375,293.6895751953125,295.5607604980469,295.8277282714844,293.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442053364589,9.46174605331862e-09,0.0011441959068179,-0.023724315688014,0.0,0.0,0.0,-0.0100782103836536,60.0,2.006708860397339,0.0,-8.926217276439274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,9.664360550232232e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0001017703689285,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,7.516724872402847e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0001017703689285,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0004827548400498,293.24853515625,294.1499938964844,295.8944396972656,293.6941223144531,295.5641174316406,295.8390197753906,293.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441400274634,9.454857341495426e-09,0.001144130481407,-0.0237062871456146,0.0,0.0,0.0,-0.0100747626274824,60.0,2.013918399810791,0.0,-8.925196937070724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,9.663500532042236e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001017613176372,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,7.516056211898103e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.0001017613176372,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0004827118827961,293.248779296875,294.1499938964844,295.9031677246094,293.6983642578125,295.5675354003906,295.84991455078125,293.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440381640568,9.444134363434388e-09,0.0011440287344157,-0.0236782226711511,0.0,0.0,0.0,-0.0100693963468074,60.0,2.020712375640869,0.0,-8.923608874056299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,9.662290540290996e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,0.0001017485701595,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,7.515114702982828e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001017485701595,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0004826514050364,293.2490234375,294.1499938964844,295.9113464355469,293.7022705078125,295.57098388671875,295.8603210449219,293.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438949732109,9.429037994834744e-09,0.0011438855435699,-0.0236387085169553,0.0,0.0,0.0,-0.0100618405267596,60.0,2.026941061019897,0.0,-8.921373506609599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,9.660770592745394e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001017325630527,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,7.513932359870523e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0001017325630527,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004825754731427,293.2492980957031,294.1499938964844,295.9189147949219,293.7058410644531,295.5744934082031,295.8702697753906,293.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437149951234,9.410081602823084e-09,0.0011437055654823,-0.0235890932381153,0.0,0.0,0.0,-0.0100523522123694,60.0,2.032712459564209,0.0,-8.918566862803345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.658902854425833e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001017128961393,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,7.512480078730732e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0001017128961393,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0004824821953661,293.2495422363281,294.1499938964844,295.92584228515625,293.7090148925781,295.5780334472656,295.8796691894531,293.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434939224272,9.386788235588028e-09,0.0011434844927862,-0.0235281269997358,0.0,0.0,0.0,-0.0100406939163804,60.0,2.037867784500122,0.0,-8.915118598906704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.656722249928862e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001016899332171,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.510784053010866e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001016899332171,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004823732597287,293.2497863769531,294.1499938964844,295.9320983886719,293.7118530273437,295.58160400390625,295.8885498046875,293.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432358296588,9.359595765090493e-09,0.0011432264000177,-0.0234569516032934,0.0,0.0,0.0,-0.0100270835682749,60.0,2.0424816608428955,0.0,-8.911094084851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.654211316956209e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001016634923871,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,7.508831185987219e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0001016634923871,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0004822478222195,293.25006103515625,294.1499938964844,295.93768310546875,293.7142944335937,295.585205078125,295.8968200683594,293.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429385049268,9.328279482190284e-09,0.0011429291917011,-0.0233749840408563,0.0,0.0,0.0,-0.0100114094093441,60.0,2.046504497528076,0.0,-8.90645992512873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.65138606261462e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001016337409964,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.506633119191974e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001016337409964,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0004821066977456,293.25030517578125,294.1499938964844,295.9425354003906,293.71630859375,295.5888061523437,295.90460205078125,293.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426040437072,9.29304455610236e-09,0.0011425947304815,-0.0232827588915824,0.0,0.0,0.0,-0.0099937748163938,60.0,2.049971580505371,0.0,-8.90124809416193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,9.648229752201588e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.000101600504422,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.50417893868871e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.000101600504422,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.000481949042296,293.2505798339844,294.1499938964844,295.9466552734375,293.7178955078125,295.5924072265625,295.91168212890625,293.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422304669395,9.253684929433348e-09,0.0011422211537137,-0.0231797378510236,0.0,0.0,0.0,-0.009974074549973,60.0,2.052710056304932,0.0,-8.895427328070583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.64477949310094e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001015641682897,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.501494837924838e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001015641682897,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.000481776689412,293.2508544921875,294.1499938964844,295.95001220703125,293.71905517578125,295.5960388183594,295.918212890625,293.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418219655752,9.210654461355716e-09,0.0011418127687647,-0.0230671074241399,0.0,0.0,0.0,-0.009952537715435,60.0,2.0548715591430664,0.0,-8.88906654950006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.64152131928131e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001015298621496,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.498960621887818e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001015298621496,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004816139407921,293.2510986328125,294.1499938964844,295.9527893066406,293.7200012207031,295.5996398925781,295.924072265625,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414361651986,9.170022075011277e-09,0.0011414270848035,-0.022960752248764,0.0,0.0,0.0,-0.0099322004243731,60.0,2.056389808654785,0.0,-8.88306175284015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.6388699603267e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001015019443002,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,7.496898615499958e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001015019443002,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0004814815183635,293.2513732910156,294.1499938964844,295.955322265625,293.7208557128906,295.6032409667969,295.92938232421875,293.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141122309491,9.136958745159518e-09,0.0011411131126806,-0.0228742118924856,0.0,0.0,0.0,-0.0099156517535448,60.0,2.0575931072235107,0.0,-8.878176771531798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,9.63693019002676e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001014815134112,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,7.495389581890777e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001014815134112,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004813846026081,293.25164794921875,294.1499938964844,295.95758056640625,293.7216796875,295.6068115234375,295.9340515136719,293.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140892622061,9.112762988650049e-09,0.0011408835416659,-0.0228108782321214,0.0,0.0,0.0,-0.0099035408347845,60.0,2.058537244796753,0.0,-8.874603452113663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.635536116547884e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001014668378047,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,7.494306191802025e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0001014668378047,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0004813149862457,293.2519226074219,294.1499938964844,295.9595642089844,293.72247314453125,295.6103820800781,295.9383239746094,293.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407275451347,9.095383113333357e-09,0.0011407184647396,-0.0227653868496418,0.0,0.0,0.0,-0.0098948422819376,60.0,2.0593955516815186,0.0,-8.872036971752095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,9.634822345105933e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001014593144645,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.493750308640301e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001014593144645,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0004812793049495,293.252197265625,294.1499938964844,295.9613037109375,293.7232360839844,295.6139221191406,295.94207763671875,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140643027611,9.086475571962184e-09,0.0011406338308006,-0.0227420702576637,0.0,0.0,0.0,-0.0098903840407729,60.0,2.060148000717163,0.0,-8.870721757148203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
