time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,9.634582238504664e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001014567897072,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.493564044125378e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001014567897072,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004812673141714,293.25250244140625,294.1499938964844,295.9627990722656,293.72393798828125,295.6174621582031,295.94549560546875,293.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406145058572,9.083483298866213e-09,0.0011406054254621,-0.0227342378348112,0.0,0.0,0.0,-0.0098888855427503,60.0,2.060837745666504,0.0,-8.87027979956656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.634940943215042e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001014605659293,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,7.493842713302001e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001014605659293,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004812852421309,293.2527770996094,294.1499938964844,295.96405029296875,293.724609375,295.6209411621094,295.9485778808594,293.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406568810343,9.087955277209405e-09,0.0011406478006392,-0.0227459445595741,0.0,0.0,0.0,-0.0098911235108971,60.0,2.0614538192749023,0.0,-8.870939893768084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,9.635816240916029e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001014697845675,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,7.494523742934689e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0001014697845675,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0004813289560843,293.2530517578125,294.1499938964844,295.9651184082031,293.7252502441406,295.6244506835937,295.9513854980469,293.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407604906708,9.098872766344357e-09,0.0011407514102756,-0.0227745212614536,0.0,0.0,0.0,-0.0098965875804424,60.0,2.062011241912842,0.0,-8.872552115235521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.637287439545617e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001014852823573,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.4956682510674e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001014852823573,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.00048140247236,293.2533569335937,294.1499938964844,295.9659423828125,293.7258605957031,295.6278991699219,295.9537658691406,293.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409347644075,9.117224308852201e-09,0.0011409255675971,-0.0228225570172071,0.0,0.0,0.0,-0.0099057732149958,60.0,2.0624892711639404,0.0,-8.87526212522971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,9.639190102461724e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0001015053130686,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,7.497147453250363e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001015053130686,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0004814974963665,293.2536315917969,294.1499938964844,295.966552734375,293.7264099121094,295.6313171386719,295.9559020996094,293.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411599116399,9.140948442620813e-09,0.0011411507148295,-0.0228846538811922,0.0,0.0,0.0,-0.0099176466464996,60.0,2.062918901443481,0.0,-8.878766522002479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,9.641559154260904e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001015302623272,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,7.498990453314036e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0001015302623272,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0004816158616449,293.2539367675781,294.1499938964844,295.9670104980469,293.7269287109375,295.6347045898437,295.9577941894531,293.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414403561502,9.170499026822654e-09,0.0011414311593398,-0.0229620020836591,0.0,0.0,0.0,-0.0099324369803071,60.0,2.0633018016815186,0.0,-8.883132096570989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,9.644452075008304e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0001015607267618,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,7.501240179408342e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001015607267618,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0004817603621631,293.2542419433594,294.1499938964844,295.9672546386719,293.7274169921875,295.6380920410156,295.9594421386719,293.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417827336117,9.206571505160356e-09,0.0011417735368013,-0.0230564214289188,0.0,0.0,0.0,-0.0099504915997385,60.0,2.063636779785156,0.0,-8.888462588174664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,9.647844126448037e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001015964444377,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.503878441639245e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001015964444377,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0004819297755602,293.2545166015625,294.1499938964844,295.96734619140625,293.7278747558594,295.64141845703125,295.9607849121094,293.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142184366472,9.248871890576993e-09,0.0011421750532463,-0.0231671407818794,0.0,0.0,0.0,-0.0099716633558273,60.0,2.063915967941284,0.0,-8.894716074792086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,9.65163781074807e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.000101636389445,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,7.506828842451796e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.000101636389445,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004821192706003,293.2548217773437,294.1499938964844,295.9672546386719,293.7283020019531,295.64471435546875,295.9619140625,293.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426333803683,9.29618337863758e-09,0.0011426240671426,-0.0232909750193357,0.0,0.0,0.0,-0.0099953431636095,60.0,2.06416392326355,0.0,-8.90171207856838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.655961184762418e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001016819223877,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.510192517656833e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001016819223877,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.00048233527923,293.255126953125,294.1499938964844,295.9670104980469,293.7286682128906,295.6479797363281,295.9627990722656,293.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431452585384,9.350107355032833e-09,0.0011431359453126,-0.0234321169555187,0.0,0.0,0.0,-0.0100223328918218,60.0,2.064371109008789,0.0,-8.909690052405494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,9.660623618401588e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001017310132738,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,7.51381812733598e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001017310132738,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0004825681389775,293.25543212890625,294.1499938964844,295.96661376953125,293.72900390625,295.6512145996094,295.9634704589844,293.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436971835792,9.408245738029564e-09,0.0011436877539381,-0.0235842894762754,0.0,0.0,0.0,-0.0100514311343431,60.0,2.0645554065704346,0.0,-8.918295435478286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.665764810051768e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001017851609503,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,7.517816993640736e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001017851609503,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0004828249511774,293.2557373046875,294.1499938964844,295.9660949707031,293.7293395996094,295.6544189453125,295.9639587402344,293.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443058028817,9.472366002682976e-09,0.0011442963732406,-0.023752111941576,0.0,0.0,0.0,-0.0100835235789418,60.0,2.064714431762696,0.0,-8.927790418056247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.671296720625833e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.000101843412267,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.522119994973764e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.000101843412267,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0004831013211514,293.25604248046875,294.1499938964844,295.9654541015625,293.7296142578125,295.6575927734375,295.9642639160156,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449607554823,9.54135970232528e-09,0.0011449512094259,-0.0239326916635036,0.0,0.0,0.0,-0.0101180560886859,60.0,2.064856767654419,0.0,-8.938012996395629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,9.677284833742306e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0001019064729916,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,7.526777335442603e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0001019064729916,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.000483400421217,293.2563781738281,294.1499938964844,295.96466064453125,293.7298583984375,295.66070556640625,295.96435546875,293.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456696083769,9.616037743853669e-09,0.0011456600623205,-0.024128146469593,0.0,0.0,0.0,-0.010155432857573,60.0,2.06498122215271,0.0,-8.949084673304244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,9.683593816589564e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0001019729097606,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,7.531684241257608e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001019729097606,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004837155574932,293.2566833496094,294.1499938964844,295.9638061523437,293.7300720214844,295.6637878417969,295.9643249511719,293.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464165290817,9.694717917341222e-09,0.0011464067501947,-0.0243340712040662,0.0,0.0,0.0,-0.010194812901318,60.0,2.0650980472564697,0.0,-8.960756758824574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.690337174106388e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0001020439231069,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.536929479101673e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001020439231069,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0004840524343308,293.25701904296875,294.1499938964844,295.9628295898437,293.7302551269531,295.6668395996094,295.964111328125,293.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472147889435,9.778816867367368e-09,0.0011472050100564,-0.0245541781187057,0.0,0.0,0.0,-0.0102369058877229,60.0,2.065208673477173,0.0,-8.973241705234616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,9.697413770481944e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,0.0001021184361889,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,7.542433013441041e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001021184361889,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0004844059003517,293.25732421875,294.1499938964844,295.9617614746094,293.7304077148437,295.6698608398437,295.9637451171875,293.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480525135993,9.867069827862451e-09,0.0011480427347123,-0.0247851498425006,0.0,0.0,0.0,-0.0102810766547918,60.0,2.065319061279297,0.0,-8.986351929252123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,9.704838885227218e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0001021966309053,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,7.548207940999418e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001021966309053,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.000484776799567,293.2576599121094,294.1499938964844,295.96063232421875,293.7305603027344,295.6728210449219,295.9632263183594,293.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489315656945,9.959670421721968e-09,0.0011489215539768,-0.0250274986028671,0.0,0.0,0.0,-0.0103274248540401,60.0,2.065434217453003,0.0,-9.000118694757475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,9.712598694022744e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0001022783399093,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.554243347840384e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001022783399093,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.000485164404381,293.2579650878906,294.1499938964844,295.9594116210937,293.73065185546875,295.6757507324219,295.9626159667969,293.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149850198999,1.0056438348726717e-08,0.001149840070866,-0.0252807457000017,0.0,0.0,0.0,-0.0103758573532104,60.0,2.0655558109283447,0.0,-9.014515711669446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.72072157310322e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,0.0001023638760671,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.560561061836779e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001023638760671,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0004855701699852,293.25830078125,294.1499938964844,295.9581298828125,293.730712890625,295.6786193847656,295.9618225097656,293.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508117895573,1.0157740426564033e-08,0.0011508016614243,-0.0255458559840917,0.0,0.0,0.0,-0.0104265604168176,60.0,2.065693616867065,0.0,-9.029600533949633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,9.729059092933312e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001024516823235,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.567046122858301e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0001024516823235,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0004859866749029,293.2586364746094,294.1499938964844,295.9568176269531,293.7307434082031,295.68145751953125,295.9609375,293.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517988750711,1.0261726579585684e-08,0.0011517886305227,-0.0258179865777492,0.0,0.0,0.0,-0.0104786064475774,60.0,2.06584095954895,0.0,-9.045097471016561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.737731306813656e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001025429955916,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.573790935566649e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001025429955916,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0004864198272116,293.25897216796875,294.1499938964844,295.9554443359375,293.7307434082031,295.68426513671875,295.9599609375,293.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528255417943,1.0369874736682051e-08,0.0011528151808306,-0.0261010006070137,0.0,0.0,0.0,-0.0105327358469367,60.0,2.0660109519958496,0.0,-9.061228922746525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.746625437401236e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.000102636658994,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.580708916066214e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.000102636658994,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0004868641262874,293.2593078613281,294.1499938964844,295.9540710449219,293.7307434082031,295.6870422363281,295.9588928222656,293.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538784019649,1.048079667498314e-08,0.0011538679245859,-0.0263912696391344,0.0,0.0,0.0,-0.0105882538482546,60.0,2.066199779510498,0.0,-9.077788831746149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,9.755801147548482e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0001027332837111,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,7.587845175294206e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,0.0001027332837111,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0004873224534094,293.2596435546875,294.1499938964844,295.9526672363281,293.7306823730469,295.68975830078125,295.9577331542969,293.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549646733328,1.0595226029863625e-08,0.0011549540795385,-0.0266907084733247,0.0,0.0,0.0,-0.0106455264613032,60.0,2.066420316696167,0.0,-9.09488875322495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,9.765153663465752e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001028317710733,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,7.595119677716866e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001028317710733,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0004877896280959,293.2599792480469,294.1499938964844,295.95123291015625,293.7306213378906,295.69244384765625,295.95654296875,293.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560718994587,1.0711866949009163e-08,0.0011560611892491,-0.026995925232768,0.0,0.0,0.0,-0.010703906416893,60.0,2.0666651725769043,0.0,-9.112335419558805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.774691716302186e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0001029322083923,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,7.602538244100288e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001029322083923,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0004882660869043,293.2603454589844,294.1499938964844,295.9497985839844,293.73052978515625,295.6950988769531,295.95526123046875,293.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572011280804,1.0830818908402762e-08,0.0011571901850402,-0.0273071825504302,0.0,0.0,0.0,-0.0107634430751204,60.0,2.066935777664185,0.0,-9.130144462687897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,9.784400026546793e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001030344428727,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,7.610088505316526e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001030344428727,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004887510440312,293.2606811523437,294.1499938964844,295.9483642578125,293.7304077148437,295.6976928710937,295.9539794921875,293.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583503801375,1.0951893614219443e-08,0.0011583394370973,-0.027623988687992,0.0,0.0,0.0,-0.0108240423724055,60.0,2.067237138748169,0.0,-9.148289592531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,9.794271318241954e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001031383944791,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,7.617766095791012e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001031383944791,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.0004892441211268,293.2610168457031,294.1499938964844,295.94696044921875,293.7302551269531,295.70025634765625,295.95263671875,293.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595190735533,1.107500136043882e-08,0.0011595080140978,-0.0279461052268743,0.0,0.0,0.0,-0.0108856596052646,60.0,2.067590475082397,0.0,-9.166758019318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,9.804238652577624e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,0.0001032433574437,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,7.625519356224686e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0001032433574437,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0004897420294582,293.2613830566406,294.1499938964844,295.9455871582031,293.7300720214844,295.7027893066406,295.9512634277344,293.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606990592554,1.1199314364773729e-08,0.0011606878833845,-0.0282713659107685,0.0,0.0,0.0,-0.0109478794038295,60.0,2.067976474761963,0.0,-9.185426108615505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.814288205234334e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001033491789712,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.633335189893842e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001033491789712,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,0.000490244012326,293.2617492675781,294.1499938964844,295.9442443847656,293.7298889160156,295.7052917480469,295.94989013671875,293.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618888238444,1.1324641668863933e-08,0.0011618774151429,-0.0285992734134197,0.0,0.0,0.0,-0.0110106067731976,60.0,2.0683958530426025,0.0,-9.204265438711445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,9.824415610637516e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.000103455822682,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,7.641212141606957e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.000103455822682,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.000490749895107,293.2620849609375,294.1499938964844,295.94293212890625,293.72967529296875,295.7077331542969,295.948486328125,293.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630876688286,1.145094064014529e-08,0.0011630762601271,-0.0289297122508287,0.0,0.0,0.0,-0.0110738202929496,60.0,2.068864345550537,0.0,-9.223270325264821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.834572847466916e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,0.0001035627865348,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.649112376384437e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001035627865348,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,0.0004912572912871,293.262451171875,294.1499938964844,295.9416809082031,293.7294311523437,295.71014404296875,295.9471435546875,293.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642902391031,1.157761797543344e-08,0.0011642785975709,-0.0292611327022314,0.0,0.0,0.0,-0.0111372238025069,60.0,2.069373607635498,0.0,-9.242351950433658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.844743908615784e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,0.0001036698959069,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,7.657022797502577e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001036698959069,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,0.0004917653277516,293.2628173828125,294.1499938964844,295.9405212402344,293.7291564941406,295.7125244140625,295.94580078125,293.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654943227767,1.1704465840978172e-08,0.0011654826812446,-0.0295929871499538,0.0,0.0,0.0,-0.0112007120624184,60.0,2.0699238777160645,0.0,-9.261479050337584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.854893869487567e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001037767797242,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.664917939109728e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001037767797242,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0004922723746858,293.26318359375,294.1499938964844,295.9393920898437,293.7288818359375,295.7148742675781,295.9444885253906,293.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666959617286,1.1831054358424352e-08,0.0011666842037811,-0.0299241561442613,0.0,0.0,0.0,-0.0112640717998147,60.0,2.0705361366271973,0.0,-9.280586965587645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.86501036095433e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001038833070197,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,7.672785432077944e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,0.0001038833070197,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0004927776753902,293.2635498046875,294.1499938964844,295.9383850097656,293.72857666015625,295.7171936035156,295.9432067871094,293.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678936425596,1.1957217438407497e-08,0.0011678816517814,-0.0302542001008987,0.0,0.0,0.0,-0.0113272173330187,60.0,2.0711917877197266,0.0,-9.299649406102617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.875048999674618e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,0.0001039890194078,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.680593262193725e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0001039890194078,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.000493279134389,293.263916015625,294.1499938964844,295.9374389648437,293.7282409667969,295.719482421875,295.9420166015625,293.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690821265801,1.2082411515734748e-08,0.0011690700193867,-0.0305817015469074,0.0,0.0,0.0,-0.011389878578484,60.0,2.071906328201294,0.0,-9.318585370010625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,9.885004692478104e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001040938586811,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,7.6883370638825e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0001040938586811,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0004937764606438,293.2643127441406,294.1499938964844,295.9366149902344,293.7279052734375,295.72174072265625,295.9408569335937,293.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702607152983,1.2206573529738309e-08,0.0011702484916895,-0.0309064947068691,0.0,0.0,0.0,-0.0114520229399204,60.0,2.072669267654419,0.0,-9.337384199170629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.894821414491162e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,0.0001041972354869,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,7.695972453802824e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001041972354869,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0004942668019793,293.2646789550781,294.1499938964844,295.9359130859375,293.7275390625,295.7239685058594,295.9397888183594,293.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714228894561,1.232900537218029e-08,0.001171410549432,-0.0312267504632473,0.0,0.0,0.0,-0.0115133011713624,60.0,2.0735023021698,0.0,-9.355939312172269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.904518083203584e-05,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.000104299346276,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,7.703513983869925e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.000104299346276,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.0004947512061335,293.2650451660156,294.1499938964844,295.935302734375,293.7271728515625,295.7261657714844,295.9388122558594,293.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725708609446,1.24499370812714e-08,0.0011725584045052,-0.0315430723130703,0.0,0.0,0.0,-0.0115738287568092,60.0,2.0743868350982666,0.0,-9.374285525609596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.914012480294332e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0001043993252096,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,7.71089835325256e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001043993252096,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0004952254239469,293.26544189453125,294.1499938964844,295.9348449707031,293.7267761230469,295.72833251953125,295.9379577636719,293.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736948508769,1.2568348140007402e-08,0.0011736822780221,-0.0318527929484844,0.0,0.0,0.0,-0.0116330944001674,60.0,2.0753469467163086,0.0,-9.392266520080741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,9.923341713147238e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0001044975651893,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,7.718154665781185e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,0.0001044975651893,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0004956914926879,293.26580810546875,294.1499938964844,295.9345092773437,293.7263488769531,295.73046875,295.9371643066406,293.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747993994504,1.2684698624809698e-08,0.0011747867101803,-0.032157115638256,0.0,0.0,0.0,-0.0116913290694355,60.0,2.076361656188965,0.0,-9.409951218231073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
