time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,9.932441753335296e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001045933968271,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,7.725232717348263e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001045933968271,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0004961460363119,293.2662048339844,294.1499938964844,295.934326171875,293.7259216308594,295.73260498046875,295.9365234375,293.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758767068386,1.2798188286922141e-08,0.0011758639011532,-0.0324539467692375,0.0,0.0,0.0,-0.0117481313645839,60.0,2.077454090118408,0.0,-9.427217406710042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,9.941305324900895e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001046867328113,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,7.732126687187701e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001046867328113,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0004965888219885,293.2666015625,294.1499938964844,295.934326171875,293.7254638671875,295.7347106933594,295.9360046386719,293.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769260745495,1.2908733637573278e-08,0.0011769131524488,-0.0327430702745914,0.0,0.0,0.0,-0.0118034612387418,60.0,2.07861065864563,0.0,-9.444050874662937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,9.949862578650936e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001047768455464,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,7.738782005617395e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001047768455464,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0004970162408426,293.2669982910156,294.1499938964844,295.9344787597656,293.7250061035156,295.7367858886719,295.9356384277344,293.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117793912068,1.3015452715592346e-08,0.001177926082164,-0.0330221764743328,0.0,0.0,0.0,-0.0118568744510412,60.0,2.079863786697388,0.0,-9.46031590842722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.95817972579971e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001048644262482,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.745251059532166e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001048644262482,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0004974316689185,293.2673645019531,294.1499938964844,295.9347839355469,293.7245483398437,295.7388610839844,295.9354248046875,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789237614721,1.3119181296872284e-08,0.001178910722956,-0.0332934521138668,0.0,0.0,0.0,-0.0119087919592857,60.0,2.081182718276977,0.0,-9.476138274067125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,9.966167999664322e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0001049485435942,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,7.751463999738917e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0001049485435942,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,0.0004978307406418,293.26776123046875,294.1499938964844,295.935302734375,293.7240600585937,295.7409362792969,295.93536376953125,293.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798695195466,1.3218806493853208e-08,0.0011798562481999,-0.0335539951920509,0.0,0.0,0.0,-0.0119586559012532,60.0,2.0825788974761963,0.0,-9.49134744132607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,9.97382594505325e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,0.0001050291903084,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,7.757420098641887e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,0.0001050291903084,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004982132231816,293.2681579589844,294.1499938964844,295.93603515625,293.7235412597656,295.74298095703125,295.9354553222656,293.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180776162073,1.3314314095680402e-08,0.0011807628907263,-0.0338037610054016,0.0,0.0,0.0,-0.0120064578950405,60.0,2.084053039550781,0.0,-9.50593914694764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,9.981104085454716e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001051058279699,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,7.763080793665722e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0001051058279699,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004985767882317,293.2685852050781,294.1499938964844,295.9369506835937,293.7230224609375,295.7449951171875,295.9357604980469,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816377518698,1.3405082377460076e-08,0.0011816243641078,-0.0340411253273487,0.0,0.0,0.0,-0.0120518887415528,60.0,2.0856406688690186,0.0,-9.519817467662508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,9.988022065954284e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001051786821335,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,7.76846136432141e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001051786821335,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0004989223671145,293.2689819335937,294.1499938964844,295.9380798339844,293.7225036621094,295.7470092773437,295.93621826171875,293.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824568500742,1.3491363581863425e-08,0.0011824433458968,-0.0342667512595653,0.0,0.0,0.0,-0.0120950732380151,60.0,2.0873045921325684,0.0,-9.533018641150193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,9.994464926421642e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001052465304383,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,7.773472316330299e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0001052465304383,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591857910156,0.0,0.0,0.0004992441972717,293.2693786621094,294.1499938964844,295.939453125,293.7219543457031,295.7490234375,295.9369506835937,293.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832196032628,1.3571715307136856e-08,0.0011832059826701,-0.0344768688082695,0.0,0.0,0.0,-0.0121352896094322,60.0,2.0890846252441406,0.0,-9.545320978077144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0001000055999611,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0001053107116604,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,7.778213330311701e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587890625,0.0,0.0,0.0001053107116604,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,0.000499548681546,293.2698059082031,294.1499938964844,295.9410400390625,293.7214050292969,295.75103759765625,295.9378662109375,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839411454275,1.3647728280830052e-08,0.0011839275248348,-0.0346756353974342,0.0,0.0,0.0,-0.0121733359992504,60.0,2.0909423828125,0.0,-9.556966062973517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.000100061413832,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.000105369486846,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,7.782554166624323e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.000105369486846,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0004998274962417,293.27020263671875,294.1499938964844,295.9429016113281,293.7208251953125,295.7530517578125,295.93896484375,293.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846020352095,1.3717339264474049e-08,0.0011845882982015,-0.0348576568067073,0.0,0.0,0.0,-0.0122081767767667,60.0,2.092904806137085,0.0,-9.56763699377916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0001001125347102,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0001054233216564,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,7.786530477460474e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,0.0001054233216564,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0005000828532502,293.2706298828125,294.1499938964844,295.94500732421875,293.7202453613281,295.75506591796875,295.9403076171875,293.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852072784677,1.3781099816867481e-08,0.0011851934250444,-0.0350243784487247,0.0,0.0,0.0,-0.0122400894761085,60.0,2.094958066940308,0.0,-9.57741619345143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001001576601993,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001054708409355,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,7.790040399413556e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0001054708409355,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0005003082333132,293.2710266113281,294.1499938964844,295.9473571777344,293.7196655273437,295.757080078125,295.9419250488281,293.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857415083795,1.3837374801539681e-08,0.0011857276549562,-0.0351715236902236,0.0,0.0,0.0,-0.0122682554647326,60.0,2.0971434116363525,0.0,-9.58605141931912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001001981581794,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001055134853231,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,7.793190161464736e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001055134853231,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0005005105631425,293.2714538574219,294.1499938964844,295.95001220703125,293.71905517578125,295.75909423828125,295.9437561035156,293.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862209066748,1.3887881067375929e-08,0.0011862070532515,-0.0353035852313041,0.0,0.0,0.0,-0.012293535284698,60.0,2.0994155406951904,0.0,-9.593804861651736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0001002317658276,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.000105548875581,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,7.79580368543975e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.000105548875581,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0005006784340366,293.2718811035156,294.1499938964844,295.95263671875,293.7182922363281,295.7611389160156,295.94580078125,293.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866188142448,1.3929792430644738e-08,0.0011866049608215,-0.035413172096014,0.0,0.0,0.0,-0.0123145123943686,60.0,2.101715564727783,0.0,-9.600241668294984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001002577482722,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001055762331816,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,7.797824946464971e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001055762331816,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0005008081789128,293.27227783203125,294.1499938964844,295.9549865722656,293.7171936035156,295.7631530761719,295.94793701171875,293.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869264999404,1.3962196732109078e-08,0.0011869125301018,-0.0354978963732719,0.0,0.0,0.0,-0.0123307313770055,60.0,2.1038706302642822,0.0,-9.605219020158985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001002759527182,297.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001055954053299,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,7.799240847816691e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001055954053299,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0005008991574868,293.272705078125,294.1499938964844,295.9571228027344,293.7157592773437,295.76519775390625,295.9500732421875,293.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871421011164,1.398490567794397e-08,0.0011871281312778,-0.0355572737753391,0.0,0.0,0.0,-0.0123420972377061,60.0,2.1057045459747314,0.0,-9.608708495534304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001002875287667,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0001056075998349,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,7.800140883773565e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0001056075998349,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0005009569576941,293.27313232421875,294.1499938964844,295.958984375,293.71405029296875,295.7672424316406,295.95220947265625,293.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872791219502,1.3999341241799357e-08,0.0011872651521116,-0.0355950146913528,0.0,0.0,0.0,-0.01234932243824,60.0,2.107264995574951,0.0,-9.610926809955345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.000100291596027,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001056118780979,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,7.800457387929782e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0001056118780979,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0005009772721678,293.2735595703125,294.1499938964844,295.960693359375,293.71209716796875,295.7692565917969,295.9542236328125,293.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873273178935,1.4004410964219003e-08,0.0011873133480548,-0.035608272999525,0.0,0.0,0.0,-0.0123518602922558,60.0,2.108466386795044,0.0,-9.611706275336472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001002889839583,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.000105609127786,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,7.800254388712347e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.000105609127786,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0005009642336517,293.27398681640625,294.1499938964844,295.9621887207031,293.7098693847656,295.77130126953125,295.9561462402344,293.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872964678332,1.4001154902132384e-08,0.0011872824979946,-0.0355997569859027,0.0,0.0,0.0,-0.0123502314090728,60.0,2.109386682510376,0.0,-9.611205342707765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001002800054266,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001055996690411,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,7.799555896781385e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001055996690411,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0005009193555451,293.2744140625,294.1499938964844,295.96356201171875,293.7073974609375,295.7733154296875,295.9579162597656,293.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871901806443,1.3989951419546289e-08,0.0011871762108057,-0.0355704650282859,0.0,0.0,0.0,-0.0123446239158511,60.0,2.110014200210572,0.0,-9.609483697659017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0001002646822598,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.000105583538243,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.798364094924182e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.000105583538243,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.000500842812471,293.2748718261719,294.1499938964844,295.9647827148437,293.7047424316406,295.7753295898437,295.9595947265625,293.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870088055729,1.397084226084644e-08,0.0011869948357343,-0.035520501434803,0.0,0.0,0.0,-0.0123350592330098,60.0,2.110396385192871,0.0,-9.606547735074856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.000100242679764,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.000105560371594,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,7.796652789693326e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.000105560371594,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,0.0005007329164072,293.2752990722656,294.1499938964844,295.9659118652344,293.701904296875,295.77734375,295.9610900878906,293.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186748384498,1.3943401100391384e-08,0.0011867344146594,-0.0354487523436546,0.0,0.0,0.0,-0.0123213250190019,60.0,2.110482215881348,0.0,-9.60233208502359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.0001002152857836,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.000105531522422,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.794522389303893e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,0.000105531522422,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,0.0005005961284041,293.2757263183594,294.1499938964844,295.96697998046875,293.6988830566406,295.7793273925781,295.9624938964844,293.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864241678267,1.3909240870191296e-08,0.0011864101979881,-0.0353594347834587,0.0,0.0,0.0,-0.0123042277991771,60.0,2.110389947891236,0.0,-9.597084726920005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001001816126517,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001054960666806,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.791903772158548e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001054960666806,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0005004279082641,293.27618408203125,294.1499938964844,295.96795654296875,293.6957397460937,295.78131103515625,295.9638061523437,293.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860254453495,1.3867242465437356e-08,0.0011860115919262,-0.0352496206760406,0.0,0.0,0.0,-0.012283207848668,60.0,2.1100754737854004,0.0,-9.59063655159298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0001001429991447,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0001054554013535,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,7.788900256855413e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001054554013535,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,0.0005002350080758,293.276611328125,294.1499938964844,295.96893310546875,293.6924743652344,295.78326416015625,295.96502685546875,293.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185568398796,1.3819083655164377e-08,0.0011855545453727,-0.035123698413372,0.0,0.0,0.0,-0.0122591033577919,60.0,2.1096205711364746,0.0,-9.583244775512868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001000985648715,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001054086096701,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,7.785444176988676e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001054086096701,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0005000130622647,293.2770690917969,294.1499938964844,295.9698791503906,293.6890869140625,295.7852478027344,295.9661560058594,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850423179566,1.3763661321775088e-08,0.0011850285809487,-0.0349787808954715,0.0,0.0,0.0,-0.0122313648462295,60.0,2.1089959144592285,0.0,-9.57474100005129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001000497213681,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001053571759257,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,7.781645399518311e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001053571759257,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0004997690557502,293.2774963378906,294.1499938964844,295.9708557128906,293.6856384277344,295.7872009277344,295.9672546386719,293.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844640830531,1.3702747381216795e-08,0.0011844504624605,-0.0348195023834705,0.0,0.0,0.0,-0.0122008761391043,60.0,2.1082730293273926,0.0,-9.565399494704253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,9.999553731177002e-05,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0001053001178661,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,7.777430437272415e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0001053001178661,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0004994983901269,293.2779541015625,294.1499938964844,295.97186279296875,293.68212890625,295.78912353515625,295.96832275390625,293.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838226346299,1.3635168549797072e-08,0.0011838090140372,-0.0346427932381629,0.0,0.0,0.0,-0.012167053297162,60.0,2.1074376106262207,0.0,-9.555041913245077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,9.993746789405122e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001052389634423,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,7.772914250381291e-05,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001052389634423,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0004992083413526,293.2784118652344,294.1499938964844,295.97296142578125,293.6785583496094,295.7910461425781,295.9693908691406,293.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831352021545,1.3562742040562624e-08,0.0011831216979771,-0.0344534032046794,0.0,0.0,0.0,-0.0121308034285902,60.0,2.106541872024536,0.0,-9.543946788426184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.987474913941696e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.000105172926851,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,7.768036448396742e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.000105172926851,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0004988950677216,293.2788391113281,294.1499938964844,295.97412109375,293.67498779296875,295.79296875,295.970458984375,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823927052319,1.3484527272566993e-08,0.0011823793174698,-0.0342488773167133,0.0,0.0,0.0,-0.0120916562154889,60.0,2.1055996417999268,0.0,-9.53197201170042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,9.980861068470404e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,0.0001051032741088,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,7.762892346363515e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,0.0001051032741088,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.0004985646810382,293.279296875,294.1499938964844,295.97540283203125,293.6714172363281,295.7948608398437,295.9715881347656,293.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816098121926,1.3402038590015763e-08,0.0011815963080152,-0.0340331643819808,0.0,0.0,0.0,-0.0120503697544336,60.0,2.104642152786255,0.0,-9.519351351627849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,9.973814303521068e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001050290666171,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.75741136749275e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001050290666171,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0004982126993127,293.2797546386719,294.1499938964844,295.976806640625,293.6678771972656,295.7967834472656,295.9727783203125,293.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180775463581,1.3314151559029597e-08,0.0011807621922343,-0.0338033363223075,0.0,0.0,0.0,-0.0120063815265893,60.0,2.1036956310272217,0.0,-9.505914277951889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,9.96649032458663e-05,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001049519487423,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,7.751715020276606e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0001049519487423,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0004978468641638,293.2802124023437,294.1499938964844,295.9783935546875,293.66436767578125,295.7986755371094,295.9740295410156,293.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799085186794,1.3222812178526056e-08,0.0011798952473327,-0.0335644707083702,0.0,0.0,0.0,-0.0119606656953692,60.0,2.102781295776367,0.0,-9.491958508078825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.95890368358232e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.0001048720514518,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,7.745814218651503e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.0001048720514518,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0004974678740836,293.2806701660156,294.1499938964844,295.98016357421875,293.66094970703125,295.8005676269531,295.9753723144531,293.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790103744715,1.3128192755118562e-08,0.0011789972195401,-0.0333170220255851,0.0,0.0,0.0,-0.01191330794245,60.0,2.1019070148468018,0.0,-9.477513174260821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,9.950988896889612e-05,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,0.0001047887053573,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,7.739658030914143e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,0.0001047887053573,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.000497072469443,293.2811279296875,294.1499938964844,295.98211669921875,293.6575927734375,295.8024597167969,295.97686767578125,293.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780732311308,1.3029477052839413e-08,0.0011780603090301,-0.0330588519573211,0.0,0.0,0.0,-0.0118638994172215,60.0,2.101140260696411,0.0,-9.462453931519121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,9.942895121639594e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001047034747898,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.733362872386351e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0001047034747898,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.000496668217238,293.2815856933594,294.1499938964844,295.9843444824219,293.65435791015625,295.8043518066406,295.9784851074219,293.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771151330322,1.2928536463618912e-08,0.0011771022109314,-0.0327948592603206,0.0,0.0,0.0,-0.0118133779615163,60.0,2.1004507541656494,0.0,-9.447067839118972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,9.934575064107776e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001046158649842,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,7.726891635684296e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001046158649842,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693786621094,0.0,0.0,0.0004962526145391,293.28204345703125,294.1499938964844,295.9867858886719,293.6512145996094,295.8062438964844,295.980224609375,293.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761301429942,1.2824775907915864e-08,0.0011761173373088,-0.0325234830379486,0.0,0.0,0.0,-0.011761444620788,60.0,2.099888801574707,0.0,-9.431264658132933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.926076018018648e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001045263561536,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.720281428191811e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.0001045263561536,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0004958280478604,293.2825012207031,294.1499938964844,295.9895324707031,293.64825439453125,295.8081359863281,295.98223876953125,293.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751239653676,1.2718770925346234e-08,0.0011751111596822,-0.0322462320327758,0.0,0.0,0.0,-0.0117083881050348,60.0,2.0995349884033203,0.0,-9.41513320640297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,9.917462011799216e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.000104435654066,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.713581726420671e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.000104435654066,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0004953977768309,293.282958984375,294.1499938964844,295.9925842285156,293.6454772949219,295.81005859375,295.9844055175781,293.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741041671484,1.2611346633661924e-08,0.0011740915942937,-0.0319652594625949,0.0,0.0,0.0,-0.0116546209901571,60.0,2.099346160888672,0.0,-9.398799960536053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,9.908739593811332e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0001043438023771,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,7.706797623541206e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0001043438023771,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,0.0004949620342813,293.283447265625,294.1499938964844,295.9959716796875,293.6428527832031,295.8119812011719,295.9868469238281,293.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730715632438,1.2502560764460212e-08,0.0011730589903891,-0.0316807180643081,0.0,0.0,0.0,-0.0116001730784773,60.0,2.0993754863739014,0.0,-9.382274157587744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
