time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,9.899954602587968e-05,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.000104251288576,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,7.699964771745726e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.000104251288576,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,0.0004945232649333,293.2839050292969,294.1499938964844,295.99969482421875,293.6404724121094,295.8139343261719,295.989501953125,293.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720315087586,1.2393000403676524e-08,0.0011720191687345,-0.0313941426575183,0.0,0.0,0.0,-0.011545336805284,60.0,2.0996251106262207,0.0,-9.365645325942753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,9.89113686955534e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001041584400809,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,7.693106454098597e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,0.0001041584400809,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0004940828075632,293.28436279296875,294.1499938964844,296.0038146972656,293.6383056640625,295.8158874511719,295.9924621582031,293.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709876125678,1.2283029704462932e-08,0.001170975388959,-0.0311064887791872,0.0,0.0,0.0,-0.0114902956411242,60.0,2.10016131401062,0.0,-9.348969598477197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,9.882320591714232e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0001040655988617,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.686249591642991e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0001040655988617,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,0.0004936424084007,293.28485107421875,294.1499938964844,296.0083312988281,293.6363830566406,295.81787109375,295.9956970214844,293.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699438327923,1.2173076768817737e-08,0.0011699317255988,-0.0308188684284687,0.0,0.0,0.0,-0.0114352628588676,60.0,2.10095477104187,0.0,-9.3323109240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,9.873537055682392e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0001039730996126,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,7.679417467443272e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0001039730996126,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,0.0004932036390528,293.2853088378906,294.1499938964844,296.0132751464844,293.6347351074219,295.81988525390625,295.999267578125,293.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011689040111377,1.2063530618888764e-08,0.0011688919039443,-0.0305323097854852,0.0,0.0,0.0,-0.0113804340362548,60.0,2.102105140686035,0.0,-9.315728277670132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,9.864819003269076e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0001038812915794,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,7.672637002542615e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001038812915794,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0004927681293338,293.2857666015625,294.1499938964844,296.0186767578125,293.6333923339844,295.8219299316406,296.0031433105469,293.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678718728944,1.1954799816749072e-08,0.0011678598821163,-0.0302478764206171,0.0,0.0,0.0,-0.0113260131329298,60.0,2.1035563945770264,0.0,-9.299284187136436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,9.856201359070836e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.000103790545836,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,7.665934390388429e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.000103790545836,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0004923376836813,293.2862548828125,294.1499938964844,296.0245361328125,293.6323547363281,295.8240051269531,296.0074462890625,293.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668516090139,1.184732578707326e-08,0.0011668397346511,-0.0299667213112115,0.0,0.0,0.0,-0.0112722208723425,60.0,2.105418920516968,0.0,-9.283044022367905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,9.84770740615204e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001037011024891,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,7.65932782087475e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001037011024891,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.273193359375,0.0,0.0,0.000491913408041,293.2867126464844,294.1499938964844,296.0308837890625,293.63165283203125,295.8261108398437,296.0120544433594,293.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165846013464,1.1741395411490885e-08,0.0011658343719318,-0.0296895988285541,0.0,0.0,0.0,-0.0112192016094923,60.0,2.107627391815185,0.0,-9.267051126471416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,9.839379345066844e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.000103613398096,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.652850763406605e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,0.000103613398096,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,0.0004914973396807,293.2872009277344,294.1499938964844,296.03778076171875,293.6313171386719,295.8282775878906,296.01715087890625,293.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648600921034,1.1637529162555893e-08,0.0011648484505712,-0.0294178705662488,0.0,0.0,0.0,-0.0111672161146998,60.0,2.110302686691284,0.0,-9.251383659147905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734069824219,0.0,0.0,9.831233910517768e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734069824219,0.0,0.0,0.0001035276218317,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734069824219,0.0,0.0,7.646514859516174e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734069824219,0.0,0.0,0.0001035276218317,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2739562988281,0.0,0.0,0.000491090468131,293.2876892089844,294.1499938964844,296.0451965332031,293.63134765625,295.8305053710937,296.02264404296875,293.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638957075774,1.1535941979445852e-08,0.0011638841824606,-0.0291520953178405,0.0,0.0,0.0,-0.0111163705587387,60.0,2.113403081893921,0.0,-9.23607217373501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,9.823306754697114e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001034441520459,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,7.640349940629676e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001034441520459,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743530273437,0.0,0.0,0.0004906945396214,293.28814697265625,294.1499938964844,296.0531921386719,293.6317443847656,295.832763671875,296.0285949707031,293.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629572836682,1.1437084168619549e-08,0.0011629458749666,-0.0288934577256441,0.0,0.0,0.0,-0.0110668912529945,60.0,2.116966724395752,0.0,-9.221184171792629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,9.81561970547773e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001033631997415,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,7.63437055866234e-05,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001033631997415,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0004903105436824,293.28863525390625,294.1499938964844,296.0617980957031,293.6325988769531,295.8350830078125,296.03497314453125,293.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620471486821,1.1341211525461858e-08,0.0011620358563959,-0.0286426227539777,0.0,0.0,0.0,-0.01101890578866,60.0,2.120978593826294,0.0,-9.206757312085757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,9.808208415051922e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0001032851578202,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,7.628606545040384e-05,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0001032851578202,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.000489940342959,293.28912353515625,294.1499938964844,296.0710144042969,293.6338806152344,295.8374938964844,296.0418701171875,293.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611698428168,1.1248787679107863e-08,0.0011611585505306,-0.0284008085727691,0.0,0.0,0.0,-0.0109726469963788,60.0,2.125563621520996,0.0,-9.19286051725976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,9.801090345717968e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0001032102009048,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,7.623070268891752e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0001032102009048,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0004895847523584,293.2895812988281,294.1499938964844,296.08087158203125,293.6355895996094,295.8399658203125,296.0492553710937,293.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603271123021,1.1160008916988318e-08,0.0011603159364312,-0.0281685255467891,0.0,0.0,0.0,-0.0109282117336988,60.0,2.1306464672088623,0.0,-9.179521498481337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,9.794293873710558e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0001031386273098,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,7.617784285685048e-05,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0001031386273098,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27593994140625,0.0,0.0,0.0004892452270723,293.2900695800781,294.1499938964844,296.0914001464844,293.6378173828125,295.8424987792969,296.0572204589844,293.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595224495977,1.1075248274039497e-08,0.0011595113901421,-0.0279467497020959,0.0,0.0,0.0,-0.0108857881277799,60.0,2.1363415718078613,0.0,-9.166794967541136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,9.7878415544983e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,0.0001030706844176,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,7.612765330122784e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757873535156,0.0,0.0,0.0001030706844176,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,0.0004889229312539,293.2905578613281,294.1499938964844,296.10260009765625,293.6405029296875,295.8451232910156,296.0657043457031,293.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587585322558,1.0994781085571505e-08,0.0011587475892156,-0.0277362056076526,0.0,0.0,0.0,-0.0108455130830407,60.0,2.142582893371582,0.0,-9.154721425375101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,9.781759581528604e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0001030066414386,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,7.608035230077803e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27618408203125,0.0,0.0,0.0001030066414386,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0004886191454716,293.2910461425781,294.1499938964844,296.1145324707031,293.64373779296875,295.8478698730469,296.0748596191406,293.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580385034903,1.0918931536707532e-08,0.0011580275604501,-0.0275377407670021,0.0,0.0,0.0,-0.0108075495809316,60.0,2.1495003700256348,0.0,-9.143347767803789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.776059596333651e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.0001029466147883,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,7.603601989103481e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001029466147883,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,0.000488334451802,293.2915344238281,294.1499938964844,296.127197265625,293.6474914550781,295.8506774902344,296.0845642089844,293.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573636438697,1.0847845288708411e-08,0.0011573528172448,-0.0273517351597547,0.0,0.0,0.0,-0.0107719702646136,60.0,2.156989574432373,0.0,-9.132695311109272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,9.77077943389304e-05,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0001028910119202,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,7.599494711030275e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0001028910119202,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,0.0004880706546828,293.2920227050781,294.1499938964844,296.140625,293.6517944335937,295.8536071777344,296.0949401855469,293.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567384935915,1.0781990411601328e-08,0.0011567276669666,-0.0271794162690639,0.0,0.0,0.0,-0.0107390088960528,60.0,2.165208578109741,0.0,-9.122831556851453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,9.765922004589812e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,0.0001028398619382,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,7.59571703383699e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27740478515625,0.0,0.0,0.0001028398619382,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0004878280160482,293.2925109863281,294.1499938964844,296.15484619140625,293.6566772460937,295.85662841796875,296.1059875488281,293.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561634019017,1.0721413978842522e-08,0.0011561526916921,-0.0270209070295095,0.0,0.0,0.0,-0.0107086896896362,60.0,2.1740856170654297,0.0,-9.113763610457681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,9.76152005023323e-05,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,0.0001027935068123,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778015136719,0.0,0.0,7.592292968183756e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27783203125,0.0,0.0,0.0001027935068123,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0004876081366091,293.2929992675781,294.1499938964844,296.1698608398437,293.66217041015625,295.8598022460937,296.11773681640625,293.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556422105059,1.0666513894364016e-08,0.0011556316167116,-0.0268772467970848,0.0,0.0,0.0,-0.0106812110170722,60.0,2.183665990829468,0.0,-9.10554902588956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,9.757588850334288e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001027521066134,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,7.589235610794276e-05,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001027521066134,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0004874117730651,293.2934875488281,294.1499938964844,296.18572998046875,293.66827392578125,295.8630676269531,296.1300964355469,293.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551767820492,1.0617489110131828e-08,0.0011551661882549,-0.0267489627003669,0.0,0.0,0.0,-0.0106566734611988,60.0,2.193930625915528,0.0,-9.09821693539925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,9.754153143148868e-05,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001027159305522,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.586563879158348e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,0.0001027159305522,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,0.0004872401477769,293.2939758300781,294.1499938964844,296.20245361328125,293.6750183105469,295.866455078125,296.1432189941406,293.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547700269147,1.0574642494987074e-08,0.0011547595495358,-0.0266368445008993,0.0,0.0,0.0,-0.0106352288275957,60.0,2.204965353012085,0.0,-9.091811392636373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,9.751232573762536e-05,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,0.0001026851750793,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,7.584291597595438e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,0.0001026851750793,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0004870942502748,293.29449462890625,294.1499938964844,296.2200622558594,293.68243408203125,295.8699951171875,296.1571044921875,293.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544242734089,1.0538215633459911e-08,0.0011544136796146,-0.0265415236353874,0.0,0.0,0.0,-0.0106169963255524,60.0,2.216801404953003,0.0,-9.08636721419498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.748848242452368e-05,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0001026600657496,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,7.582436955999583e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,0.0001026600657496,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0004869751282967,293.29498291015625,294.1499938964844,296.23858642578125,293.69049072265625,295.8736877441406,296.1718139648437,293.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541419662535,1.0508477643611512e-08,0.0011541313724592,-0.0264637041836977,0.0,0.0,0.0,-0.0106021119281649,60.0,2.229461431503296,0.0,-9.081924190468273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,9.747021977091208e-05,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0001026408353936,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,7.581017416669056e-05,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0001026408353936,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0004868839459959,293.29547119140625,294.1499938964844,296.2580261230469,293.69927978515625,295.8775329589844,296.18731689453125,293.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539257830008,1.0485708301644081e-08,0.0011539153056219,-0.0264041200280189,0.0,0.0,0.0,-0.0105907153338193,60.0,2.242955684661865,0.0,-9.078522822392189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,9.745779243530706e-05,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0001026277459459,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,7.580050441902131e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,0.0001026277459459,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,0.0004868218384217,293.2959899902344,294.1499938964844,296.2784118652344,293.708740234375,295.8815612792969,296.2037353515625,293.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537785176187,1.0470202482792956e-08,0.0011537680402398,-0.0263635460287332,0.0,0.0,0.0,-0.0105829546228051,60.0,2.2573165893554688,0.0,-9.07620645307361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,9.745143324835226e-05,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001026210520649,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,7.579555676784366e-05,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001026210520649,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.0004867900861427,293.2964782714844,294.1499938964844,296.2998046875,293.7189636230469,295.8857421875,296.22100830078125,293.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537031969055,1.0462276378575552e-08,0.0011536927195265,-0.0263428036123514,0.0,0.0,0.0,-0.0105789871886372,60.0,2.2725610733032227,0.0,-9.075022688875833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,9.745142597239465e-05,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001026210447889,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.579555676784366e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,0.0001026210447889,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0004867900570388,293.2969665527344,294.1499938964844,296.3221740722656,293.7299499511719,295.8901062011719,296.2392272949219,293.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537030804902,1.0462269273148196e-08,0.0011536926031112,-0.0263427831232547,0.0,0.0,0.0,-0.0105789834633469,60.0,2.2887258529663086,0.0,-9.0750219783331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,9.745806164573878e-05,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001026280369842,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,7.580071542179212e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001026280369842,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0004868232063017,293.2974853515625,294.1499938964844,296.3455810546875,293.74169921875,295.8946533203125,296.2583923339844,293.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537816608324,1.047054531966296e-08,0.0011537711834535,-0.02636444196105,0.0,0.0,0.0,-0.0105831250548362,60.0,2.305833101272583,0.0,-9.076257612150584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,9.74716676864773e-05,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001026423560688,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,7.581129466416314e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001026423560688,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.282470703125,0.0,0.0,0.000486891134642,293.2980041503906,294.1499938964844,296.3700561523437,293.7542419433594,295.8993835449219,296.2785339355469,293.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539425468072,1.0487505974765554e-08,0.0011539320694282,-0.0264088250696659,0.0,0.0,0.0,-0.0105916140601038,60.0,2.3239128589630127,0.0,-9.078791407546305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,9.749257878866048e-05,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,0.0001026643803925,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,7.582756370538846e-05,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0001026643803925,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28289794921875,0.0,0.0,0.0004869956173934,293.2984924316406,294.1499938964844,296.3955993652344,293.7676086425781,295.90435791015625,296.2997131347656,293.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541901621967,1.0513591774952148e-08,0.0011541796848177,-0.0264770872890949,0.0,0.0,0.0,-0.0106046702712774,60.0,2.342992782592773,0.0,-9.082688023909213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,9.752119512995704e-05,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,0.0001026945174089,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828063964844,0.0,0.0,7.584982085973024e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828369140625,0.0,0.0,0.0001026945174089,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0004871385754086,293.29901123046875,294.1499938964844,296.4222412109375,293.78179931640625,295.9095458984375,296.32196044921875,293.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545289307832,1.0549280560212536e-08,0.0011545183369889,-0.026570476591587,0.0,0.0,0.0,-0.0106225321069359,60.0,2.3631153106689453,0.0,-9.088020647141093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.050000000745058,9.755788050824776e-05,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.050000000745058,0.0001027331454679,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.050000000745058,7.587834988953546e-05,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.050000000745058,0.0001027331454679,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.050000000745058,0.0004873218131251,293.29949951171875,284.95001220703125,296.45001220703125,293.7968444824219,295.9149475097656,296.3453063964844,293.4252624511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011549631599336,1.059503063061129e-08,0.0011549525661394,-0.0266901962459087,0.0,0.0,0.0,-0.010645430535078,60.0,2.3842968940734863,0.0,-9.094859620972785e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3841247558594,0.6606898903846741,0.050000000745058,0.0407755263149738,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3841247558594,0.6606898903846741,0.050000000745058,0.0429385937750339,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3841247558594,0.6606898903846741,0.050000000745058,0.0317142978310585,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3841247558594,0.6606898903846741,0.050000000745058,0.0429385937750339,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3842468261719,0.6606898903846741,0.050000000745058,0.2036821991205215,293.4066467285156,284.95001220703125,296.47833251953125,293.81231689453125,296.9121398925781,297.0823669433594,293.5096435546875,1.0,0.110238179564476,0.2000000029802322,0.2000000029802322,0.9901723265647888,1.0,-0.4834809601306915,0.0222370587289333,0.4612438976764679,-0.1328220665454864,0.0,0.0,0.0,8.718785285949707,60.0,501.94378662109375,0.0,13.63575267791748,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7215576171875,0.6536970138549805,0.050000000745058,0.0451651029288768,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7215576171875,0.6536970138549805,0.050000000745058,0.0475610271096229,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7215576171875,0.6536970138549805,0.050000000745058,0.0351284146308898,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7215576171875,0.6536970138549805,0.050000000745058,0.0475610271096229,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7215576171875,0.6536970138549805,0.050000000745058,0.2256090342998504,293.7723693847656,284.95001220703125,296.50665283203125,293.8277587890625,297.01324462890625,297.2450561523437,293.8689880371094,1.0,0.1220374330878257,0.4000000059604645,0.4000000059604645,0.9803446531295776,1.0,-0.5347071290016174,0.1029771938920021,0.4317299425601959,-0.0655857622623443,1.0,1.0,0.0,10.902775764465332,60.0,2489.10009765625,0.0,18.652233123779297,1.0,292.2929382324219,293.97808837890625,293.4380187988281,294.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,1544.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776392698287964,0.7776514291763306,1.028316560791609e-07,4.128627300262451,4.128616809844971,1.07975702121621e-05,0.0,0.0,0.0,5831.076171875,0.0,16.623910903930664,1862.26513671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.6141926050186157,0.050000000745058,0.0454674698412418,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.6141926050186157,0.050000000745058,0.047879435122013,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.6141926050186157,0.050000000745058,0.0353635884821414,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.6141926050186157,0.050000000745058,0.047879435122013,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.6141926050186157,0.050000000745058,0.22711943089962,293.1322021484375,284.95001220703125,296.5350036621094,293.8432006835937,296.9903869628906,297.2374267578125,292.3271179199219,1.0,0.1326097398996353,0.6000000238418579,0.6000000238418579,0.9705169796943665,1.0,-0.5382875204086304,0.2000253647565841,0.3382621705532074,0.0301608871668577,1.0,1.0,0.0,14.74825954437256,60.0,5287.494140625,0.0,22.381818771362305,1.0,289.2015991210937,292.5777893066406,295.3791809082031,296.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,1918.8944091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.922629415988922,0.9226313829421996,5.8796491231305494e-08,4.262913227081299,4.262903690338135,9.811600648390597e-06,0.0,0.0,0.0,6454.55712890625,0.0,24.210350036621094,1895.025146484375,0.0,0.0,0.2362957596778869,1.0,0.0,3.0,1.0,0.0
17647440,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5827031135559082,0.050000000745058,0.0456172823905944,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5827031135559082,0.050000000745058,0.0480371974408626,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5827031135559082,0.050000000745058,0.0354801081120967,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5827031135559082,0.050000000745058,0.0480371974408626,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5827031135559082,0.050000000745058,0.2278677821159362,291.1833801269531,284.95001220703125,296.5633239746094,293.8586120605469,296.935546875,297.2172546386719,290.2333984375,1.0,0.1422237306833267,0.800000011920929,0.800000011920929,0.9606893062591552,1.0,-0.5400589108467102,0.2333525568246841,0.3067063391208648,0.0629016086459159,1.0,1.0,0.0,18.634416580200195,60.0,9224.1005859375,0.0,26.072654724121094,1.0,286.7100830078125,289.81365966796875,297.365966796875,298.663330078125,293.1499938964844,293.1499938964844,283.1499938964844,3207.26708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1062596589326858,1.0,0.0,0.0,1.1928656101226809,1.1928681135177612,9.504924491920977e-08,4.265830993652344,4.26582145690918,9.786724149307702e-06,0.0,0.0,0.0,6738.1279296875,0.0,51.9606819152832,1895.4244384765625,0.0,0.0,0.3046047985553741,1.0,0.0,3.0,1.0,0.0
17647500,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.5579882860183716,0.050000000745058,0.0457589849829673,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.5579882860183716,0.050000000745058,0.0481864139437675,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.5579882860183716,0.050000000745058,0.0355903208255767,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.5579882860183716,0.050000000745058,0.0481864139437675,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.5579882860183716,0.050000000745058,0.2285756021738052,289.1495056152344,284.95001220703125,296.5916748046875,293.8739929199219,296.9197082519531,297.1880798339844,288.2871398925781,1.0,0.1509244590997696,1.0,1.0,0.950861632823944,1.0,-0.5417342782020569,0.2404615879058838,0.3012726902961731,0.069535031914711,1.0,1.0,0.0,22.422178268432617,60.0,12065.896484375,0.0,29.69725227355957,1.0,284.97686767578125,287.7478332519531,298.6424560546875,300.1819152832031,293.1499938964844,293.1499938964844,283.1499938964844,4816.1650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623252213001251,1.0,0.0,0.0,1.4617552757263184,1.4617588520050049,1.425790969733498e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,0.0,6603.6064453125,0.0,95.6070327758789,1895.436767578125,0.0,213.55300903320312,0.3673875033855438,1.0,0.0,3.0,1.0,0.0
17647560,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.5389767289161682,0.050000000745058,0.045894730836153,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.5389767289161682,0.050000000745058,0.0483293607831001,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.5389767289161682,0.050000000745058,0.0356959030032157,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.5389767289161682,0.050000000745058,0.0483293607831001,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.5389767289161682,0.050000000745058,0.2292536795139312,287.419189453125,284.95001220703125,296.6199951171875,293.88934326171875,296.9101867675781,297.15069580078125,286.7747802734375,1.0,0.158757746219635,0.9994990825653076,0.9994990825653076,0.9606893062591552,1.0,-0.5433392524719238,0.2411393225193023,0.3021999299526214,0.0697728544473648,1.0,1.0,0.0,26.052997589111328,60.0,12882.09375,0.0,33.194217681884766,1.0,283.9786682128906,286.2191467285156,298.4783630371094,300.283203125,293.1499938964844,293.1499938964844,283.1499938964844,6459.45751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187849402427673,1.0,0.0,0.0,1.692863702774048,1.692868709564209,1.912219573796392e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6104.392578125,0.0,148.5016326904297,1895.4371337890625,0.0,568.036865234375,0.4263454079627991,1.0,0.0,3.0,1.0,0.0
