time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.5244602560997009,0.050000000745058,0.0460230261087417,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.5244602560997009,0.050000000745058,0.0484644621610641,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.5244602560997009,0.050000000745058,0.0357956886291503,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.5244602560997009,0.050000000745058,0.0484644621610641,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.5244602560997009,0.050000000745058,0.2298945486545562,286.2138061523437,284.95001220703125,296.6483459472656,293.9046936035156,296.8992004394531,297.1082763671875,285.818603515625,1.0,0.165777638554573,0.9989981651306152,0.9989981651306152,0.9705169796943665,1.0,-0.5448561310768127,0.2416094094514846,0.3032467365264892,0.0698215290904045,1.0,1.0,0.0,29.48456382751465,60.0,12997.1162109375,0.0,36.51798629760742,1.0,283.4845275878906,285.2978515625,297.872314453125,299.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,8310.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855339765548706,1.0,0.0,0.0,1.920138239860535,1.9201445579528809,2.460131725001702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5707.6455078125,0.0,216.7019958496093,1895.4371337890625,0.0,851.4252319335938,0.4788100719451904,1.0,0.0,3.0,1.0,0.0
17647680,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.5133386850357056,0.050000000745058,0.0461428202688694,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.5133386850357056,0.050000000745058,0.0485906116664409,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.5133386850357056,0.050000000745058,0.0358888618648052,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.5133386850357056,0.050000000745058,0.0485906116664409,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.5133386850357056,0.050000000745058,0.2304929345846176,285.5126342773437,284.95001220703125,296.6766662597656,293.9200134277344,296.8875732421875,297.06451416015625,285.3047180175781,1.0,0.1720433831214904,0.9984972476959229,0.9984972476959229,0.9803446531295776,1.0,-0.5462725162506104,0.2420499771833419,0.3042225241661072,0.0698622390627861,1.0,1.0,0.0,32.68864440917969,60.0,12919.876953125,0.0,39.637786865234375,1.0,283.2719421386719,284.82080078125,297.3013000488281,298.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,10023.2958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930841565132141,1.0,0.0,0.0,2.10877013206482,2.1087779998779297,2.967234706829913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5461.93896484375,0.0,287.0473022460937,1895.4371337890625,0.0,891.0230102539062,0.5273234248161316,1.0,0.0,3.0,1.0,0.0
17647740,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.504698634147644,0.050000000745058,0.0462535321712493,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.504698634147644,0.050000000745058,0.0487071946263313,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.504698634147644,0.050000000745058,0.0359749682247638,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.504698634147644,0.050000000745058,0.0487071946263313,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.504698634147644,0.050000000745058,0.2310459613800048,285.1510314941406,284.95001220703125,296.7049865722656,293.9353332519531,296.8768005371094,297.02215576171875,285.04669189453125,1.0,0.1776160895824432,0.9979963302612304,0.9979963302612304,0.9901723265647888,1.0,-0.5475814938545227,0.2424571216106414,0.3051243424415588,0.0698929354548454,0.9831523895263672,0.9831523895263672,0.0,35.64975357055664,60.0,12895.1591796875,0.0,42.53507232666016,1.0,283.1904296875,284.5723876953125,296.91192626953125,298.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,11895.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688818693161011,1.0,0.0,0.0,2.2934446334838867,2.2934536933898926,3.509699411097245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5332.91357421875,0.0,369.44573974609375,1895.4371337890625,0.0,769.9111328125,0.5693334937095642,1.0,0.0,3.0,1.0,0.0
17647800,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.4978314340114593,0.050000000745058,0.0463549755513668,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.4978314340114593,0.050000000745058,0.04881402105093,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.4978314340114593,0.050000000745058,0.0360538698732852,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.4978314340114593,0.050000000745058,0.04881402105093,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.4978314340114593,0.050000000745058,0.231552705168724,284.97076416015625,284.95001220703125,296.7333374023437,293.9506225585937,296.8677062988281,296.9827880859375,284.9208374023437,1.0,0.1825575232505798,0.997495412826538,0.997495412826538,1.0,1.0,-0.5487808585166931,0.242829144001007,0.305951714515686,0.0699123665690422,0.8963682651519775,0.8963682651519775,0.0,38.3629035949707,60.0,12836.8681640625,0.0,45.20159912109375,1.0,283.1624450683594,284.4536437988281,296.69921875,297.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,15021.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310398936271667,1.0,0.0,0.0,2.4038450717926025,2.403855562210083,3.855727754853433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5221.216796875,0.0,435.0327453613281,1895.4371337890625,0.0,611.9083251953125,0.6009677052497864,1.0,0.0,3.0,1.0,0.0
17647860,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.4922174215316772,0.050000000745058,0.0464472360908985,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.4922174215316772,0.050000000745058,0.0489111766219139,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.4922174215316772,0.050000000745058,0.0361256301403045,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.4922174215316772,0.050000000745058,0.0489111766219139,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.4922174215316772,0.050000000745058,0.2320135682821273,284.88623046875,284.95001220703125,296.7616577148437,293.96588134765625,296.86053466796875,296.947021484375,284.8641052246094,1.0,0.1869271546602249,0.9979963302612304,0.9979963302612304,0.9987304210662842,1.0,-0.5498716831207275,0.24332956969738,0.3065420985221863,0.0700830444693565,0.8310052752494812,0.8310052752494812,0.0,40.83042526245117,60.0,12803.392578125,0.0,47.63659286499024,1.0,283.1536560058594,284.4012756347656,296.6194152832031,297.6839599609375,293.1499938964844,293.1499938964844,283.1499938964844,18951.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907218813896179,1.0,0.0,0.0,2.4621760845184326,2.462187528610229,4.045121784201913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5120.9814453125,0.0,483.58544921875,1895.4371337890625,0.0,479.2678527832031,0.6166345477104187,1.0,0.0,3.0,1.0,0.0
17647920,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.4874906837940216,0.050000000745058,0.0465306192636489,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.4874906837940216,0.050000000745058,0.0489989854395389,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.4874906837940216,0.050000000745058,0.0361904837191104,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.4874906837940216,0.050000000745058,0.0489989854395389,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.4874906837940216,0.050000000745058,0.2324300855398178,284.85272216796875,284.95001220703125,296.7900085449219,293.9811096191406,296.85546875,296.9150085449219,284.8475646972656,1.0,0.1907820850610733,0.9984972476959229,0.9984972476959229,0.9974609017372132,1.0,-0.5508575439453125,0.2437979280948639,0.3070596158504486,0.0702439472079277,0.7807124853134155,0.7807124853134155,0.0,43.06044006347656,48.0,12746.7744140625,0.0,49.84528732299805,1.0,283.1510925292969,284.3964538574219,296.6286926269531,297.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,22578.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545897245407104,1.0,0.0,0.0,2.442528486251831,2.442540168762207,3.980820508786565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5061.21533203125,0.0,491.7710876464844,1895.4371337890625,0.0,385.4322814941406,0.6143485307693481,1.0,0.0,3.0,1.0,0.0
17647980,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.48527792096138,0.050000000745058,0.0465709753334522,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.48527792096138,0.050000000745058,0.0490414798259735,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.48527792096138,0.050000000745058,0.036221869289875,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.48527792096138,0.050000000745058,0.0490414798259735,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.48527792096138,0.050000000745058,0.2326316684484481,284.8528747558594,284.95001220703125,296.8183288574219,293.996337890625,296.8470458984375,296.878173828125,284.85992431640625,1.0,0.1922979950904846,0.9989981651306152,0.9989981651306152,0.9961913228034972,1.0,-0.5513347387313843,0.2440447956323623,0.3072899580001831,0.0703201293945312,0.7475952506065369,0.7475952506065369,0.0,44.13950729370117,48.0,12696.6015625,0.0,50.916786193847656,1.0,283.1503295898437,284.42901611328125,296.6908569335937,297.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,24742.484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260688424110412,1.0,0.0,0.0,2.3601770401000977,2.3601887226104736,3.71691413647568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5026.8662109375,0.0,461.3997192382813,1895.4371337890625,0.0,324.2367553710937,0.6024843454360962,1.0,0.0,3.0,1.0,0.0
17648040,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.4849208295345306,0.050000000745058,0.0465775430202484,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.4849208295345306,0.050000000745058,0.0490483976900577,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.4849208295345306,0.050000000745058,0.0362269803881645,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.4849208295345306,0.050000000745058,0.0490483976900577,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.4849208295345306,0.050000000745058,0.232664480805397,284.8741760253906,284.95001220703125,296.8466796875,294.01153564453125,296.8394470214844,296.84149169921875,284.8863220214844,1.0,0.1924279481172561,0.9994990825653076,0.9994990825653076,0.9949218034744264,1.0,-0.5514124035835266,0.2441198974847793,0.3072925209999084,0.0703248158097267,0.7326176166534424,0.7326176166534424,0.0,44.31470489501953,36.0,12714.8955078125,0.0,51.090946197509766,1.0,283.1501159667969,284.4710388183594,296.78143310546875,297.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,25434.822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066717326641083,1.0,0.0,0.0,2.2877209186553955,2.2877323627471924,3.492202722554794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.78955078125,0.0,430.4583129882813,1895.4371337890625,0.0,287.5575866699219,0.5854880213737488,1.0,0.0,3.0,1.0,0.0
17648100,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.486050933599472,0.050000000745058,0.0465568043291568,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.486050933599472,0.050000000745058,0.0490265600383281,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.486050933599472,0.050000000745058,0.0362108498811721,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.486050933599472,0.050000000745058,0.0490265600383281,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.486050933599472,0.050000000745058,0.2325608879327774,284.9032897949219,284.95001220703125,296.875,294.0267333984375,296.8456420898437,296.8275756835937,284.9165344238281,1.0,0.191320925951004,1.0,1.0,0.9936522245407104,1.0,-0.5511672496795654,0.244056686758995,0.3071105778217315,0.0702704638242721,0.7314866185188293,0.7314866185188293,0.0,43.759403228759766,36.0,12713.1689453125,0.0,50.53919982910156,1.0,283.1500244140625,284.5123291015625,296.8797302246094,297.8199462890625,293.1499938964844,293.1499938964844,283.1499938964844,24488.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961392343044281,1.0,0.0,0.0,2.220858097076416,2.2208690643310547,3.29105404262009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.0263671875,0.0,396.1673278808594,1895.4371337890625,0.0,268.951171875,0.5726162791252136,1.0,0.0,3.0,1.0,0.0
17648160,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.488507479429245,0.050000000745058,0.0465123206377029,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.488507479429245,0.050000000745058,0.0489797107875347,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.488507479429245,0.050000000745058,0.03617624938488,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.488507479429245,0.050000000745058,0.0489797107875347,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.488507479429245,0.050000000745058,0.2323386669158935,284.9291381835937,284.95001220703125,296.9033203125,294.0419006347656,296.8581848144531,296.82666015625,284.93756103515625,1.0,0.1891200989484787,1.0,1.0,0.9918730854988098,1.0,-0.5506412982940674,0.2438761442899704,0.3067651689052582,0.0701653361320495,0.7377326488494873,0.7377326488494873,0.0,42.56877136230469,25.0,12726.2412109375,0.0,49.35776901245117,1.0,283.1500244140625,284.53399658203125,296.97088623046875,297.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,23292.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929483890533447,1.0,0.0,0.0,2.193373441696167,2.1933839321136475,3.210099634998187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5096.71240234375,0.0,378.9731140136719,1895.4371337890625,0.0,263.4675598144531,0.5619124174118042,1.0,0.0,3.0,1.0,0.0
17648220,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.492037832736969,0.050000000745058,0.0464503169059753,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.492037832736969,0.050000000745058,0.0489144213497638,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.492037832736969,0.050000000745058,0.0361280255019664,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.492037832736969,0.050000000745058,0.0489144213497638,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.492037832736969,0.050000000745058,0.2320289462804794,284.9457092285156,284.95001220703125,296.9316711425781,294.0570373535156,296.8722839355469,296.829345703125,284.95166015625,1.0,0.1861042976379394,1.0,1.0,0.9900939464569092,1.0,-0.5499082803726196,0.2436089664697647,0.3062993288040161,0.070018857717514,0.7447521686553955,0.7447521686553955,0.0,40.90952682495117,25.0,12697.7763671875,0.0,47.71498107910156,1.0,283.1499938964844,284.5509033203125,297.0432434082031,298.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,21947.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946143984794616,1.0,0.0,0.0,2.163511276245117,2.1635215282440186,3.123285807760112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5099.52734375,0.0,360.5320434570313,1895.4371337890625,0.0,266.3223876953125,0.5557957887649536,1.0,0.0,3.0,1.0,0.0
17648280,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4966866374015808,0.050000000745058,0.0463731214404106,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4966866374015808,0.050000000745058,0.0488331280648708,296.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4966866374015808,0.050000000745058,0.0360679812729358,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4966866374015808,0.050000000745058,0.0488331280648708,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.4966866374015808,0.050000000745058,0.231643334031105,284.9557800292969,284.95001220703125,296.9599914550781,294.0721435546875,296.8855285644531,296.83062744140625,284.9580383300781,1.0,0.1823012977838516,1.0,1.0,0.9883147478103638,1.0,-0.5489956140518188,0.2432671338319778,0.3057284653186798,0.0698352456092834,0.7519510388374329,0.7519510388374329,0.0,38.8437385559082,25.0,12678.1943359375,0.0,45.675594329833984,1.0,283.1499938964844,284.55499267578125,297.0940246582031,298.06353759765625,293.1499938964844,293.1499938964844,283.1499938964844,21061.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398758590221405,1.0,0.0,0.0,2.156569719314575,2.1565794944763184,3.103275503235637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5105.66552734375,0.0,353.7777099609375,1895.4371337890625,0.0,273.5035400390625,0.5497790575027466,1.0,0.0,3.0,1.0,0.0
17648340,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5005909204483032,0.050000000745058,0.0463126897811889,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5005909204483032,0.050000000745058,0.0487694926559925,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5005909204483032,0.050000000745058,0.0360209830105304,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5005909204483032,0.050000000745058,0.0487694926559925,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5005909204483032,0.050000000745058,0.2313414812088012,284.9605407714844,284.95001220703125,296.98834228515625,294.0872497558594,296.8987121582031,296.8316955566406,284.9627380371094,1.0,0.1795278638601303,1.0,1.0,0.9865356087684632,1.0,-0.5482810735702515,0.2430161982774734,0.3052648901939392,0.06967593729496,0.7578450441360474,0.7578450441360474,0.0,37.226318359375,25.0,12637.6630859375,0.0,44.08346176147461,1.0,283.1499938964844,284.5628662109375,297.1239318847656,298.101318359375,293.1499938964844,293.1499938964844,283.1499938964844,20129.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033219516277313,1.0,0.0,0.0,2.1366841793060303,2.136693954467773,3.0463098710242775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5091.21435546875,0.0,341.6927490234375,1895.4371337890625,0.0,281.55084228515625,0.5464054942131042,1.0,0.0,3.0,1.0,0.0
17648400,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5040867328643799,0.050000000745058,0.0462620630860328,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5040867328643799,0.050000000745058,0.0487161800265312,296.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5040867328643799,0.050000000745058,0.0359816066920757,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5040867328643799,0.050000000745058,0.0487161800265312,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5040867328643799,0.050000000745058,0.2310885787010193,284.9644470214844,284.95001220703125,297.01666259765625,294.1023254394531,296.9120178222656,296.8329772949219,284.9652709960937,1.0,0.1770453006029129,1.0,1.0,0.9847564101219176,1.0,-0.547682523727417,0.2428186982870102,0.3048638105392456,0.0695307552814483,0.764696478843689,0.764696478843689,0.0,35.8709831237793,25.0,12628.7978515625,0.0,42.7524299621582,1.0,283.1499938964844,284.563720703125,297.1399841308594,298.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,19509.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072217941284179,1.0,0.0,0.0,2.1355655193328857,2.13557505607605,3.043120955226186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5094.12548828125,0.0,338.5347900390625,1895.4371337890625,0.0,288.5523681640625,0.5421037077903748,1.0,0.0,3.0,1.0,0.0
17648460,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5073553323745728,0.050000000745058,0.0462175980210304,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5073553323745728,0.050000000745058,0.0486693568527698,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5073553323745728,0.050000000745058,0.0359470210969448,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5073553323745728,0.050000000745058,0.0486693568527698,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5073553323745728,0.050000000745058,0.2308664619922638,284.96697998046875,284.95001220703125,297.0450134277344,294.1174011230469,296.9249267578125,296.83367919921875,284.96856689453125,1.0,0.1748325228691101,1.0,1.0,0.9829477071762084,1.0,-0.5471567511558533,0.2426565140485763,0.3045002520084381,0.0693925619125366,0.7715606689453125,0.7715606689453125,0.0,34.680389404296875,25.0,12600.55078125,0.0,41.58552932739258,1.0,283.1499938964844,284.56964111328125,297.147216796875,298.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18698.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098634719848633,1.0,0.0,0.0,2.1209187507629395,2.1209280490875244,3.001521520218376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5081.3037109375,0.0,329.2519836425781,1895.4371337890625,0.0,293.364013671875,0.540054440498352,1.0,0.0,3.0,1.0,0.0
17648520,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5104069113731384,0.050000000745058,0.0461784414947032,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5104069113731384,0.050000000745058,0.0486281216144561,296.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5104069113731384,0.050000000745058,0.0359165668487548,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5104069113731384,0.050000000745058,0.0486281216144561,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5104069113731384,0.050000000745058,0.2306708842515945,284.9695129394531,284.95001220703125,297.0733337402344,294.1324462890625,296.9375305175781,296.8336181640625,284.9696960449219,1.0,0.1728577762842178,1.0,1.0,0.9811389446258544,1.0,-0.5466938018798828,0.2425246089696884,0.3041692078113556,0.0692597702145576,0.7794106602668762,0.7794106602668762,0.0,33.63177490234375,25.0,12601.123046875,0.0,40.559600830078125,1.0,283.1499938964844,284.568359375,297.1519470214844,298.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,18146.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112986922264099,1.0,0.0,0.0,2.1245126724243164,2.1245219707489014,3.0117024607534404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5086.1904296875,0.0,328.248779296875,1895.4371337890625,0.0,296.00244140625,0.5398793816566467,1.0,0.0,3.0,1.0,0.0
17648580,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.51324862241745,0.050000000745058,0.046143889427185,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.51324862241745,0.050000000745058,0.0485917367041111,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.51324862241745,0.050000000745058,0.0358896926045417,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.51324862241745,0.050000000745058,0.0485917367041111,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.51324862241745,0.050000000745058,0.2304982841014862,284.9686584472656,284.95001220703125,297.1016540527344,294.1474609375,296.950439453125,296.8341064453125,284.96746826171875,1.0,0.1710938215255737,1.0,1.0,0.9793301820755004,1.0,-0.5462852716445923,0.2424190640449524,0.3038662075996399,0.0691314712166786,0.7852678298950195,0.7852678298950195,0.0,32.70619201660156,25.0,12600.876953125,0.0,39.655460357666016,1.0,283.1499938964844,284.5633850097656,297.1575622558594,298.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17805.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411823034286499,1.0,0.0,0.0,2.1325907707214355,2.1326000690460205,3.034648727862077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.48876953125,0.0,329.908203125,1895.4371337890625,0.0,296.9707336425781,0.5410028696060181,1.0,0.0,3.0,1.0,0.0
17648640,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5158887505531311,0.050000000745058,0.0461133196949958,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5158887505531311,0.050000000745058,0.048559546470642,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5158887505531311,0.050000000745058,0.0358659178018569,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5158887505531311,0.050000000745058,0.048559546470642,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5158887505531311,0.050000000745058,0.2303455919027328,284.96551513671875,284.95001220703125,297.1300048828125,294.1624450683594,296.9636535644531,296.83514404296875,284.9638671875,1.0,0.1695159524679184,1.0,1.0,0.9775214195251464,1.0,-0.5459238290786743,0.2423364967107772,0.3035873472690582,0.0690069571137428,0.7889218926429749,0.7889218926429749,0.0,31.88714599609375,25.0,12599.1689453125,0.0,38.85649490356445,1.0,283.1499938964844,284.55743408203125,297.1650695800781,298.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,17651.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116907119750976,1.0,0.0,0.0,2.141371250152588,2.141380548477173,3.059689106521546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.00732421875,0.0,332.6821594238281,1895.4371337890625,0.0,296.72613525390625,0.5426136255264282,1.0,0.0,3.0,1.0,0.0
17648700,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5183335542678833,0.050000000745058,0.0460862405598163,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5183335542678833,0.050000000745058,0.0485310293734073,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5183335542678833,0.050000000745058,0.0358448550105094,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5183335542678833,0.050000000745058,0.0485310293734073,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5183335542678833,0.050000000745058,0.2302103191614151,284.9618530273437,284.95001220703125,297.1583251953125,294.17742919921875,296.9771423339844,296.83660888671875,284.960205078125,1.0,0.1681039333343505,1.0,1.0,0.9757126569747924,1.0,-0.5456036329269409,0.2422741055488586,0.3033295571804046,0.0688857734203338,0.7910240292549133,0.7910240292549133,0.0,31.161312103271484,25.0,12597.0771484375,0.0,38.14933395385742,1.0,283.1499938964844,284.5517883300781,297.1748352050781,298.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,17612.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111523926258087,1.0,0.0,0.0,2.149452447891236,2.1494617462158203,3.082826651734649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.146484375,0.0,335.70074462890625,1895.4371337890625,0.0,295.7326965332031,0.5442818403244019,1.0,0.0,3.0,1.0,0.0
17648760,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5205919146537781,0.050000000745058,0.0460622012615203,296.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5205919146537781,0.050000000745058,0.0485057160258293,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5205919146537781,0.050000000745058,0.0358261577785015,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5205919146537781,0.050000000745058,0.0485057160258293,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5205919146537781,0.050000000745058,0.2300902307033538,284.9584350585937,284.95001220703125,297.1866760253906,294.1923828125,296.9908752441406,296.8385009765625,284.95703125,1.0,0.1668389588594436,1.0,1.0,0.9739089012145996,1.0,-0.5453194379806519,0.2422292679548263,0.3030901551246643,0.0687674805521965,0.7921053171157837,0.7921053171157837,0.0,30.516786575317383,25.0,12595.01953125,0.0,37.52207946777344,1.0,283.1499938964844,284.5469055175781,297.186767578125,298.171875,293.1499938964844,293.1499938964844,283.1499938964844,17633.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104232490062713,1.0,0.0,0.0,2.156348943710327,2.156358242034912,3.102640846464056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.4091796875,0.0,338.5369567871094,1895.4371337890625,0.0,294.3910217285156,0.5458048582077026,1.0,0.0,3.0,1.0,0.0
17648820,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5226731300354004,0.050000000745058,0.0460408255457878,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5226731300354004,0.050000000745058,0.048483207821846,296.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5226731300354004,0.050000000745058,0.0358095318078994,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5226731300354004,0.050000000745058,0.048483207821846,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5226731300354004,0.050000000745058,0.2299834638833999,284.9555969238281,284.95001220703125,297.2149963378906,294.20733642578125,297.0047912597656,296.8407287597656,284.9544982910156,1.0,0.1657047718763351,1.0,1.0,0.9721051454544068,1.0,-0.5450667142868042,0.2421998977661132,0.3028667867183685,0.0686519369482994,0.792534351348877,0.792534351348877,0.0,29.94348907470703,25.0,12593.134765625,0.0,36.964691162109375,1.0,283.1499938964844,284.5429382324219,297.200439453125,298.1844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17684.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096623659133911,1.0,0.0,0.0,2.161891460418701,2.161900758743286,3.118610720775905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.9541015625,0.0,340.9769287109375,1895.4371337890625,0.0,292.9957275390625,0.5470881462097168,1.0,0.0,3.0,1.0,0.0
17648880,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5245875120162964,0.050000000745058,0.0460217855870723,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5245875120162964,0.050000000745058,0.0484631545841693,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5245875120162964,0.050000000745058,0.035794723778963,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5245875120162964,0.050000000745058,0.0484631545841693,296.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5245875120162964,0.050000000745058,0.2298883497714996,284.95343017578125,284.95001220703125,297.24334716796875,294.22222900390625,297.01885986328125,296.84326171875,284.9526672363281,1.0,0.1646867096424102,1.0,1.0,0.970301389694214,1.0,-0.5448415875434875,0.2421840876340866,0.3026574850082397,0.0685390159487724,0.7925931811332703,0.7925931811332703,0.0,29.432594299316406,25.0,12591.556640625,0.0,36.46841049194336,1.0,283.1499938964844,284.53985595703125,297.2153625488281,298.1985778808594,293.1499938964844,293.1499938964844,283.1499938964844,17744.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089689552783966,1.0,0.0,0.0,2.166145086288452,2.166154384613037,3.1308945835917257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5090.8544921875,0.0,342.9512634277344,1895.4371337890625,0.0,291.7283020019531,0.5481104850769043,1.0,0.0,3.0,1.0,0.0
17648940,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5263422131538391,0.050000000745058,0.0460048280656337,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5263422131538391,0.050000000745058,0.0484452992677688,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5263422131538391,0.050000000745058,0.0357815325260162,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5263422131538391,0.050000000745058,0.0484452992677688,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5263422131538391,0.050000000745058,0.2298036366701126,284.95196533203125,284.95001220703125,297.27166748046875,294.23712158203125,297.0331115722656,296.8460693359375,284.9514465332031,1.0,0.1637736558914184,1.0,1.0,0.968497633934021,1.0,-0.5446410179138184,0.2421802878379821,0.3024607598781585,0.0684287548065185,0.7924859523773193,0.7924859523773193,0.0,28.977371215820312,25.0,12590.42578125,0.0,36.026554107666016,1.0,283.1499938964844,284.5375671386719,297.23101806640625,298.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17802.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083910584449768,1.0,0.0,0.0,2.1693003177642822,2.1693098545074463,3.140022499792394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.15380859375,0.0,344.47711181640625,1895.4371337890625,0.0,290.67510986328125,0.5488919615745544,1.0,0.0,3.0,1.0,0.0
17649000,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5279504656791687,0.050000000745058,0.0459896810352802,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5279504656791687,0.050000000745058,0.0484293475747108,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5279504656791687,0.050000000745058,0.0357697494328022,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5279504656791687,0.050000000745058,0.0484293475747108,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5279504656791687,0.050000000745058,0.2297279685735702,284.9510498046875,284.95001220703125,297.29998779296875,294.25201416015625,297.0474853515625,296.8490905761719,284.9507751464844,1.0,0.1629528850317001,1.0,1.0,0.9666939377784728,1.0,-0.5444619655609131,0.2421868741512298,0.3022750616073608,0.0683211535215377,0.7923688292503357,0.7923688292503357,0.0,28.570566177368164,25.0,12589.8544921875,0.0,35.63197708129883,1.0,283.1499938964844,284.535888671875,297.2469482421875,298.2294921875,293.1499938964844,293.1499938964844,283.1499938964844,17849.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079397022724151,1.0,0.0,0.0,2.171656370162964,2.171665668487549,3.146846552226634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.85595703125,0.0,345.6390991210937,1895.4371337890625,0.0,289.8543701171875,0.5494844913482666,1.0,0.0,3.0,1.0,0.0
17649060,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.529419481754303,0.050000000745058,0.0459761582314968,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.529419481754303,0.050000000745058,0.0484151095151901,296.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.529419481754303,0.050000000745058,0.0357592329382896,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.529419481754303,0.050000000745058,0.0484151095151901,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.529419481754303,0.050000000745058,0.2296604365110397,284.9505920410156,284.95001220703125,297.3283386230469,294.266845703125,297.0619812011719,296.8523254394531,284.9504699707031,1.0,0.1622159332036972,1.0,1.0,0.9648946523666382,1.0,-0.5443020462989807,0.2422025948762893,0.3020994663238525,0.068216286599636,0.7923281788825989,0.7923281788825989,0.0,28.20724868774414,25.0,12589.91796875,0.0,35.27980422973633,1.0,283.1499938964844,284.53466796875,297.262939453125,298.2454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17883.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076046049594879,1.0,0.0,0.0,2.1734747886657715,2.1734843254089355,3.1521190635430685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5095.9482421875,0.0,346.5289001464844,1895.4371337890625,0.0,289.2461242675781,0.5499399900436401,1.0,0.0,3.0,1.0,0.0
17649120,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5307613611221313,0.050000000745058,0.0459640622138977,296.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5307613611221313,0.050000000745058,0.0484023690223693,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5307613611221313,0.050000000745058,0.035749826580286,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5307613611221313,0.050000000745058,0.0484023690223693,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5307613611221313,0.050000000745058,0.2295999974012375,284.9504699707031,284.95001220703125,297.3566589355469,294.2816772460937,297.0765686035156,296.855712890625,284.9504699707031,1.0,0.1615530103445053,1.0,1.0,0.9630953669548036,1.0,-0.5441589951515198,0.2422262579202652,0.3019327521324157,0.0681143403053283,0.7924119234085083,0.7924119234085083,0.0,27.88199615478516,25.0,12590.6357421875,0.0,34.9647102355957,1.0,283.1499938964844,284.5337219238281,297.2787475585937,298.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17905.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407361090183258,1.0,0.0,0.0,2.1750192642211914,2.1750288009643555,3.1566005986860546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5098.3935546875,0.0,347.2525329589844,1895.4371337890625,0.0,288.8046875,0.550315260887146,1.0,0.0,3.0,1.0,0.0
17649180,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5319833159446716,0.050000000745058,0.0459532439708709,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5319833159446716,0.050000000745058,0.0483909808099269,296.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5319833159446716,0.050000000745058,0.0357414111495018,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5319833159446716,0.050000000745058,0.0483909808099269,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5319833159446716,0.050000000745058,0.2295459806919098,284.9505310058594,284.95001220703125,297.385009765625,294.2965087890625,297.0912780761719,296.8592529296875,284.9506225585937,1.0,0.1609574258327484,1.0,1.0,0.9612960815429688,1.0,-0.5440311431884766,0.2422569096088409,0.3017742335796356,0.0680155456066131,0.7926334738731384,0.7926334738731384,0.0,27.59105491638184,25.0,12592.00390625,0.0,34.68299865722656,1.0,283.1499938964844,284.5329284667969,297.2943420410156,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17916.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071852266788482,1.0,0.0,0.0,2.1764724254608154,2.1764819622039795,3.160820085668093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.15673828125,0.0,347.890380859375,1895.4371337890625,0.0,288.4861755371094,0.5506522059440613,1.0,0.0,3.0,1.0,0.0
17649240,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.533096969127655,0.050000000745058,0.0459435507655143,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.533096969127655,0.050000000745058,0.0483807697892189,296.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.533096969127655,0.050000000745058,0.0357338711619377,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.533096969127655,0.050000000745058,0.0483807697892189,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.533096969127655,0.050000000745058,0.2294975519180297,284.95074462890625,284.95001220703125,297.413330078125,294.311279296875,297.10601806640625,296.8628845214844,284.95086669921875,1.0,0.160421147942543,1.0,1.0,0.959496796131134,1.0,-0.5439165234565735,0.2422935217618942,0.301622986793518,0.0679200887680053,0.7929840087890625,0.7929840087890625,0.0,27.33010673522949,25.0,12593.978515625,0.0,34.430450439453125,1.0,283.1499938964844,284.5321960449219,297.3096618652344,298.2931213378906,293.1499938964844,293.1499938964844,283.1499938964844,17919.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070515930652618,1.0,0.0,0.0,2.177981376647949,2.1779909133911133,3.165204134347732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5104.19091796875,0.0,348.5141296386719,1895.4371337890625,0.0,288.2443542480469,0.5509871244430542,1.0,0.0,3.0,1.0,0.0
17649300,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5341087579727173,0.050000000745058,0.0459348745644092,296.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5341087579727173,0.050000000745058,0.0483716316521167,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5341087579727173,0.050000000745058,0.0357271246612072,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5341087579727173,0.050000000745058,0.0483716316521167,296.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5341087579727173,0.050000000745058,0.2294542044401168,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.120849609375,296.8666687011719,284.9511108398437,1.0,0.1599390804767608,1.0,1.0,0.957697570323944,1.0,-0.5438138842582703,0.2423353493213653,0.3014785647392273,0.0678282305598259,0.7934473752975464,0.7934473752975464,0.0,27.096370697021484,25.0,12596.5146484375,0.0,34.20433044433594,1.0,283.1499938964844,284.53143310546875,297.3247985839844,298.30865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17915.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069435894489288,1.0,0.0,0.0,2.179626226425171,2.179635763168335,3.169986371176492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5107.4609375,0.0,349.1669311523437,1895.4371337890625,0.0,288.0489807128906,0.5513412952423096,1.0,0.0,3.0,1.0,0.0
17649360,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5350281596183777,0.050000000745058,0.0459270924329757,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5350281596183777,0.050000000745058,0.0483634397387504,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5350281596183777,0.050000000745058,0.0357210710644722,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5350281596183777,0.050000000745058,0.0483634397387504,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5350281596183777,0.050000000745058,0.2294153273105621,284.9512634277344,284.95001220703125,297.4700012207031,294.3408203125,297.1357116699219,296.8705139160156,284.9513854980469,1.0,0.1595051288604736,1.0,1.0,0.9559011459350586,1.0,-0.5437219142913818,0.2423815131187439,0.3013403713703155,0.0677401348948478,0.7939993143081665,0.7939993143081665,0.0,26.88663101196289,25.0,12599.5478515625,0.0,34.00150680541992,1.0,283.1499938964844,284.5306091308594,297.3397521972656,298.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17908.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40684774518013,1.0,0.0,0.0,2.1814537048339844,2.1814630031585693,3.175304357228015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5110.9296875,0.0,349.8789367675781,1895.4371337890625,0.0,287.87567138671875,0.5517289042472839,1.0,0.0,3.0,1.0,0.0
17649420,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5358628630638123,0.050000000745058,0.0459201112389564,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5358628630638123,0.050000000745058,0.0483560897409915,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5358628630638123,0.050000000745058,0.0357156433165073,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5358628630638123,0.050000000745058,0.0483560897409915,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5358628630638123,0.050000000745058,0.2293804734945297,284.9515075683594,284.95001220703125,297.4983215332031,294.35552978515625,297.150634765625,296.8744201660156,284.9515991210937,1.0,0.1591144800186157,1.0,1.0,0.954104781150818,1.0,-0.5436393618583679,0.2424313873052597,0.301207959651947,0.0676561072468757,0.7946175336837769,0.7946175336837769,0.0,26.6983642578125,25.0,12603.017578125,0.0,33.81951141357422,1.0,283.1499938964844,284.5297241210937,297.35455322265625,298.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,17899.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067567586898803,1.0,0.0,0.0,2.18347692489624,2.183486223220825,3.1811970302442205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5114.56640625,0.0,350.6640625,1895.4371337890625,0.0,287.71124267578125,0.5521560311317444,1.0,0.0,3.0,1.0,0.0
