time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5366209149360657,0.050000000745058,0.0459138378500938,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5366209149360657,0.050000000745058,0.0483494848012924,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5366209149360657,0.050000000745058,0.0357107631862163,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5366209149360657,0.050000000745058,0.0483494848012924,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5366209149360657,0.050000000745058,0.229349136352539,284.9516906738281,284.95001220703125,297.52667236328125,294.3702392578125,297.16558837890625,296.8783874511719,284.9517822265625,1.0,0.1587622761726379,1.0,1.0,0.9523083567619324,1.0,-0.5435652136802673,0.2424843311309814,0.3010808527469635,0.0675763562321662,0.7952814102172852,0.7952814102172852,0.0,26.5290641784668,25.0,12606.8642578125,0.0,33.655906677246094,1.0,283.1499938964844,284.5287780761719,297.36932373046875,298.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17889.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066672921180725,1.0,0.0,0.0,2.185686111450196,2.18569564819336,3.187637673818245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5118.34521484375,0.0,351.5248413085937,1895.4371337890625,0.0,287.5495910644531,0.5526228547096252,1.0,0.0,3.0,1.0,0.0
17649540,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5373073816299438,0.050000000745058,0.0459082163870334,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5373073816299438,0.050000000745058,0.0483435615897178,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5373073816299438,0.050000000745058,0.0357063896954059,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5373073816299438,0.050000000745058,0.0483435615897178,296.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5373073816299438,0.050000000745058,0.2293210476636886,284.95184326171875,284.95001220703125,297.55499267578125,294.3849182128906,297.1806030273437,296.8824157714844,284.951904296875,1.0,0.1584454327821731,1.0,1.0,0.9505119919776917,1.0,-0.543498694896698,0.2425398826599121,0.3009588122367859,0.0675011575222015,0.7959774136543274,0.7959774136543274,0.0,26.37712860107422,25.0,12611.0458984375,0.0,33.50912094116211,1.0,283.1499938964844,284.5277404785156,297.384033203125,298.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,17880.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065785706043243,1.0,0.0,0.0,2.1880664825439453,2.1880760192871094,3.194584792254318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5122.248046875,0.0,352.45916748046875,1895.4371337890625,0.0,287.3893737792969,0.5531275868415833,1.0,0.0,3.0,1.0,0.0
17649600,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5379301309585571,0.050000000745058,0.0459031574428081,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5379301309585571,0.050000000745058,0.048338234424591,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5379301309585571,0.050000000745058,0.0357024557888507,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5379301309585571,0.050000000745058,0.048338234424591,296.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5379301309585571,0.050000000745058,0.2292957752943039,284.95196533203125,284.95001220703125,297.5833435058594,294.39959716796875,297.19561767578125,296.8865051269531,284.9520263671875,1.0,0.1581596285104751,1.0,1.0,0.9487156271934508,1.0,-0.5434388518333435,0.2425974607467651,0.3008413910865783,0.067430667579174,0.796692430973053,0.796692430973053,0.0,26.240354537963867,25.0,12615.5107421875,0.0,33.37702178955078,1.0,283.1499938964844,284.5266418457031,297.3987121582031,298.3848571777344,293.1499938964844,293.1499938964844,283.1499938964844,17872.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064912497997284,1.0,0.0,0.0,2.1905903816223145,2.1905999183654785,3.201958804766037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5126.25634765625,0.0,353.4583740234375,1895.4371337890625,0.0,287.23175048828125,0.553665041923523,1.0,0.0,3.0,1.0,0.0
17649660,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5384933948516846,0.050000000745058,0.0458986163139343,296.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5384933948516846,0.050000000745058,0.0483334511518478,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5384933948516846,0.050000000745058,0.0356989242136478,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5384933948516846,0.050000000745058,0.0483334511518478,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5384933948516846,0.050000000745058,0.2292730957269668,284.9520568847656,284.95001220703125,297.6116638183594,294.41424560546875,297.2106628417969,296.890625,284.9520874023437,1.0,0.1579024344682693,1.0,1.0,0.946921169757843,1.0,-0.5433851480484009,0.2426567673683166,0.3007284104824066,0.0673648715019226,0.7974198460578918,0.7974198460578918,0.0,26.11751747131348,25.0,12620.23046875,0.0,33.2584114074707,1.0,283.1499938964844,284.5255126953125,297.4133605957031,298.4000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17865.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064063429832458,1.0,0.0,0.0,2.193237543106079,2.193247079849243,3.20970229950035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5130.3583984375,0.0,354.5155639648437,1895.4371337890625,0.0,287.0785522460937,0.5542313456535339,1.0,0.0,3.0,1.0,0.0
17649720,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5390039086341858,0.050000000745058,0.0458945296704769,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5390039086341858,0.050000000745058,0.0483291484415531,296.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5390039086341858,0.050000000745058,0.0356957465410232,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5390039086341858,0.050000000745058,0.0483291484415531,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5390039086341858,0.050000000745058,0.2292526811361313,284.9521179199219,284.95001220703125,297.6400146484375,294.4288635253906,297.22576904296875,296.894775390625,284.9521484375,1.0,0.1576703637838363,1.0,1.0,0.94512677192688,1.0,-0.5433368682861328,0.2427175194025039,0.3006193339824676,0.0673036575317382,0.7981540560722351,0.7981540560722351,0.0,26.00686454772949,25.0,12625.169921875,0.0,33.15159225463867,1.0,283.1499938964844,284.5243225097656,297.42803955078125,298.4151916503906,293.1499938964844,293.1499938964844,283.1499938964844,17859.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406325101852417,1.0,0.0,0.0,2.195981979370117,2.195991516113281,3.217739958927268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5134.5419921875,0.0,355.6202697753906,1895.4371337890625,0.0,286.9320068359375,0.5548207759857178,1.0,0.0,3.0,1.0,0.0
17649780,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5394650101661682,0.050000000745058,0.0458908602595329,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5394650101661682,0.050000000745058,0.0483252890408039,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5394650101661682,0.050000000745058,0.0356928929686546,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5394650101661682,0.050000000745058,0.0483252890408039,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5394650101661682,0.050000000745058,0.2292343527078628,284.9521484375,284.95001220703125,297.6683349609375,294.4434509277344,297.2408447265625,296.89892578125,284.9521789550781,1.0,0.1574615538120269,1.0,1.0,0.9433323740959167,1.0,-0.5432934761047363,0.2427795380353927,0.3005139529705047,0.0672469362616539,0.7988930344581604,0.7988930344581604,0.0,25.907453536987305,25.0,12630.3115234375,0.0,33.05564880371094,1.0,283.1499938964844,284.52313232421875,297.4426574707031,298.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17854.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062483012676239,1.0,0.0,0.0,2.198808193206787,2.198817729949951,3.22602744518008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5138.80078125,0.0,356.7660522460937,1895.4371337890625,0.0,286.7934875488281,0.5554299354553223,1.0,0.0,3.0,1.0,0.0
17649840,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5398827791213989,0.050000000745058,0.0458875559270381,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5398827791213989,0.050000000745058,0.0483218096196651,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5398827791213989,0.050000000745058,0.0356903225183486,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5398827791213989,0.050000000745058,0.0483218096196651,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5398827791213989,0.050000000745058,0.2292178571224212,284.9521789550781,284.95001220703125,297.6966552734375,294.4580383300781,297.2559814453125,296.90313720703125,284.95220947265625,1.0,0.15727299451828,1.0,1.0,0.9415379762649536,1.0,-0.5432544350624084,0.2428426146507263,0.3004117906093597,0.0671945363283157,0.799635648727417,0.799635648727417,0.0,25.81781005859375,25.0,12635.630859375,0.0,32.96914291381836,1.0,283.1499938964844,284.5219116210937,297.4573059082031,298.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17850.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061764180660248,1.0,0.0,0.0,2.20169734954834,2.201706886291504,3.234511041227961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5143.126953125,0.0,357.944580078125,1895.4371337890625,0.0,286.66387939453125,0.5560544729232788,1.0,0.0,3.0,1.0,0.0
17649900,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5402597188949585,0.050000000745058,0.0458845905959606,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5402597188949585,0.050000000745058,0.0483186841011047,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5402597188949585,0.050000000745058,0.0356880165636539,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5402597188949585,0.050000000745058,0.0483186841011047,296.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5402597188949585,0.050000000745058,0.2292030304670334,284.95220947265625,284.95001220703125,297.7250061035156,294.4725952148437,297.2711181640625,296.9073486328125,284.95220947265625,1.0,0.157103344798088,1.0,1.0,0.9397435784339904,1.0,-0.5432193279266357,0.2429066598415374,0.3003126680850982,0.0671463087201118,0.8003820180892944,0.8003820180892944,0.0,25.73725700378418,25.0,12641.1171875,0.0,32.89142990112305,1.0,283.1499938964844,284.52069091796875,297.4718933105469,298.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17847.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061095118522644,1.0,0.0,0.0,2.204641342163086,2.20465087890625,3.243166588617896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5147.5166015625,0.0,359.15191650390625,1895.4371337890625,0.0,286.5433654785156,0.5566922426223755,1.0,0.0,3.0,1.0,0.0
17649960,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5406004190444946,0.050000000745058,0.0458819232881069,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5406004190444946,0.050000000745058,0.0483158752322196,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5406004190444946,0.050000000745058,0.0356859415769577,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5406004190444946,0.050000000745058,0.0483158752322196,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5406004190444946,0.050000000745058,0.2291897088289261,284.95220947265625,284.95001220703125,297.7533264160156,294.48712158203125,297.2862854003906,296.9115905761719,284.9522399902344,1.0,0.1569503545761108,1.0,1.0,0.937950611114502,1.0,-0.5431877970695496,0.2429714798927307,0.3002162873744964,0.0671020373702049,0.8011327981948853,0.8011327981948853,0.0,25.664697647094727,25.0,12646.7568359375,0.0,32.82143783569336,1.0,283.1499938964844,284.5194396972656,297.4864807128906,298.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,17844.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060474634170532,1.0,0.0,0.0,2.207629919052124,2.207639694213867,3.251965665640455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5151.96484375,0.0,360.3831787109375,1895.4371337890625,0.0,286.4315490722656,0.5573408603668213,1.0,0.0,3.0,1.0,0.0
17650020,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5409080982208252,0.050000000745058,0.0458795242011547,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5409080982208252,0.050000000745058,0.048313345760107,296.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5409080982208252,0.050000000745058,0.0356840714812278,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5409080982208252,0.050000000745058,0.048313345760107,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5409080982208252,0.050000000745058,0.229177713394165,284.9522399902344,284.95001220703125,297.7816772460937,294.50164794921875,297.30145263671875,296.9158630371094,284.9522399902344,1.0,0.1568124443292617,1.0,1.0,0.9361575841903688,1.0,-0.5431593656539917,0.2430370599031448,0.3001223504543304,0.0670615658164024,0.8018888235092163,0.8018888235092163,0.0,25.59935760498047,25.0,12652.537109375,0.0,32.7584228515625,1.0,283.1499938964844,284.5181884765625,297.50103759765625,298.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,17842.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059898853302002,1.0,0.0,0.0,2.210657835006714,2.210667371749878,3.260892071921262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5156.4677734375,0.0,361.6355895996094,1895.4371337890625,0.0,286.3278503417969,0.557998776435852,1.0,0.0,3.0,1.0,0.0
17650080,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5411866903305054,0.050000000745058,0.045877356082201,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5411866903305054,0.050000000745058,0.0483110658824443,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5411866903305054,0.050000000745058,0.0356823876500129,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5411866903305054,0.050000000745058,0.0483110658824443,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5411866903305054,0.050000000745058,0.2291668951511383,284.9522705078125,284.95001220703125,297.8099975585937,294.5161437988281,297.3166198730469,296.9201354980469,284.9522705078125,1.0,0.1566877663135528,1.0,1.0,0.93436461687088,1.0,-0.5431337952613831,0.2431032657623291,0.3000305294990539,0.0670246854424476,0.8026509284973145,0.8026509284973145,0.0,25.54033660888672,25.0,12658.44921875,0.0,32.70151138305664,1.0,283.1499938964844,284.5169372558594,297.5155944824219,298.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,17840.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059363305568695,1.0,0.0,0.0,2.213720321655273,2.2137300968170166,3.269933586125262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5161.02197265625,0.0,362.9067993164063,1895.4371337890625,0.0,286.2313842773437,0.5586649179458618,1.0,0.0,3.0,1.0,0.0
17650140,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5414375066757202,0.050000000745058,0.0458754152059555,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5414375066757202,0.050000000745058,0.0483090206980705,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5414375066757202,0.050000000745058,0.035680878907442,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5414375066757202,0.050000000745058,0.0483090206980705,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5414375066757202,0.050000000745058,0.2291571944952011,284.9522705078125,284.95001220703125,297.8383483886719,294.5306091308594,297.3318176269531,296.9244384765625,284.9523010253906,1.0,0.1565756499767303,1.0,1.0,0.9325715899467468,1.0,-0.5431107878684998,0.2431701272726059,0.299940675497055,0.0669912472367286,0.803419828414917,0.803419828414917,0.0,25.4873046875,25.0,12664.490234375,0.0,32.650386810302734,1.0,283.1499938964844,284.51568603515625,297.53009033203125,298.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17838.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058865308761596,1.0,0.0,0.0,2.2168169021606445,2.2168264389038086,3.279087366081513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5165.626953125,0.0,364.1963195800781,1895.4371337890625,0.0,286.1417236328125,0.5593389272689819,1.0,0.0,3.0,1.0,0.0
17650200,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5416645407676697,0.050000000745058,0.0458736605942249,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5416645407676697,0.050000000745058,0.0483071729540824,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5416645407676697,0.050000000745058,0.0356795154511928,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5416645407676697,0.050000000745058,0.0483071729540824,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5416645407676697,0.050000000745058,0.2291484326124191,284.9523010253906,284.95001220703125,297.8666687011719,294.5450744628906,297.3470458984375,296.9287109375,284.9523010253906,1.0,0.1564742475748062,1.0,1.0,0.9307786226272584,1.0,-0.5430900454521179,0.243237555027008,0.2998525202274322,0.0669610425829887,0.8041960000991821,0.8041960000991821,0.0,25.439376831054688,25.0,12670.6474609375,0.0,32.60418701171875,1.0,283.1499938964844,284.514404296875,297.5445861816406,298.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,17836.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058399796485901,1.0,0.0,0.0,2.21994423866272,2.219954013824463,3.288346022145561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.27783203125,0.0,365.5026245117188,1895.4371337890625,0.0,286.0579833984375,0.5600200295448303,1.0,0.0,3.0,1.0,0.0
17650260,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5418688058853149,0.050000000745058,0.0458720885217189,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5418688058853149,0.050000000745058,0.0483055189251899,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5418688058853149,0.050000000745058,0.0356782898306846,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5418688058853149,0.050000000745058,0.0483055189251899,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5418688058853149,0.050000000745058,0.2291405797004699,284.95233154296875,284.95001220703125,297.8949890136719,294.5595092773437,297.3622741699219,296.9330444335937,284.95233154296875,1.0,0.1563830524682998,1.0,1.0,0.9289867877960204,1.0,-0.543071448802948,0.2433055341243744,0.299765944480896,0.0669339001178741,0.8049799203872681,0.8049799203872681,0.0,25.39630126953125,25.0,12676.919921875,0.0,32.56267166137695,1.0,283.1499938964844,284.5131530761719,297.5590515136719,298.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17835.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057965874671936,1.0,0.0,0.0,2.223102807998657,2.2231125831604004,3.297710122751596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5174.97509765625,0.0,366.8258056640625,1895.4371337890625,0.0,285.9798889160156,0.560708224773407,1.0,0.0,3.0,1.0,0.0
17650320,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5420535206794739,0.050000000745058,0.0458706691861152,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5420535206794739,0.050000000745058,0.0483040213584899,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5420535206794739,0.050000000745058,0.0356771871447563,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5420535206794739,0.050000000745058,0.0483040213584899,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5420535206794739,0.050000000745058,0.2291334867477417,284.95233154296875,284.95001220703125,297.92333984375,294.57391357421875,297.37750244140625,296.9373474121094,284.9523620605469,1.0,0.1563005596399307,1.0,1.0,0.927194893360138,1.0,-0.5430546998977661,0.2433740347623825,0.2996806502342224,0.0669096708297729,0.8057716488838196,0.8057716488838196,0.0,25.357357025146484,25.0,12683.298828125,0.0,32.525146484375,1.0,283.1499938964844,284.5118713378906,297.573486328125,298.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,17833.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057559669017792,1.0,0.0,0.0,2.226290941238404,2.2263004779815674,3.307174836209015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5179.71435546875,0.0,368.16510009765625,1895.4371337890625,0.0,285.9068298339844,0.5614031553268433,1.0,0.0,3.0,1.0,0.0
17650380,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5422195792198181,0.050000000745058,0.0458693951368331,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5422195792198181,0.050000000745058,0.0483026839792728,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5422195792198181,0.050000000745058,0.0356761962175369,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5422195792198181,0.050000000745058,0.0483026839792728,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5422195792198181,0.050000000745058,0.2291271239519119,284.9523620605469,284.95001220703125,297.95166015625,294.5882873535156,297.39276123046875,296.9416809082031,284.9523620605469,1.0,0.1562264114618301,1.0,1.0,0.9254030585289,1.0,-0.5430396199226379,0.2434430420398712,0.2995965778827667,0.0668882876634597,0.8065714836120605,0.8065714836120605,0.0,25.32236862182617,25.0,12689.7822265625,0.0,32.49143600463867,1.0,283.1499938964844,284.5106201171875,297.587890625,298.5815734863281,293.1499938964844,293.1499938964844,283.1499938964844,17831.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057180881500244,1.0,0.0,0.0,2.229508638381958,2.229518413543701,3.316742436254572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.49560546875,0.0,369.5207824707031,1895.4371337890625,0.0,285.8386535644531,0.5621048212051392,1.0,0.0,3.0,1.0,0.0
17650440,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5423699021339417,0.050000000745058,0.0458682440221309,296.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5423699021339417,0.050000000745058,0.0483014732599258,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5423699021339417,0.050000000745058,0.0356753021478652,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5423699021339417,0.050000000745058,0.0483014732599258,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5423699021339417,0.050000000745058,0.2291213870048523,284.952392578125,284.95001220703125,297.9800109863281,294.6026611328125,297.40802001953125,296.946044921875,284.952392578125,1.0,0.1561592519283294,1.0,1.0,0.9236111640930176,1.0,-0.5430260300636292,0.2435124367475509,0.299513578414917,0.0668697580695152,0.8073793053627014,0.8073793053627014,0.0,25.290695190429688,25.0,12696.3642578125,0.0,32.4609260559082,1.0,283.1499938964844,284.50933837890625,297.602294921875,298.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,17830.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056827425956726,1.0,0.0,0.0,2.232754945755005,2.232764720916748,3.326408091197664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5189.31591796875,0.0,370.8922119140625,1895.4371337890625,0.0,285.77508544921875,0.5628129243850708,1.0,0.0,3.0,1.0,0.0
17650500,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5425047874450684,0.050000000745058,0.0458672158420085,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5425047874450684,0.050000000745058,0.0483003854751586,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5425047874450684,0.050000000745058,0.0356745012104511,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5425047874450684,0.050000000745058,0.0483003854751586,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5425047874450684,0.050000000745058,0.2291162461042404,284.9524230957031,284.95001220703125,298.0083312988281,294.61700439453125,297.42333984375,296.9504699707031,284.9524230957031,1.0,0.1560989469289779,1.0,1.0,0.9218193292617798,1.0,-0.543013870716095,0.2435821592807769,0.2994316816329956,0.0668541863560676,0.8081954717636108,0.8081954717636108,0.0,25.262256622314453,25.0,12703.0458984375,0.0,32.43354034423828,1.0,283.1499938964844,284.508056640625,297.6166687011719,298.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17828.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405649870634079,1.0,0.0,0.0,2.236030578613281,2.2360403537750244,3.336174927426328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5194.17626953125,0.0,372.2798156738281,1895.4371337890625,0.0,285.7159729003906,0.5635276436805725,1.0,0.0,3.0,1.0,0.0
17650560,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.542626142501831,0.050000000745058,0.0458662919700145,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.542626142501831,0.050000000745058,0.0482994131743907,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.542626142501831,0.050000000745058,0.0356737822294235,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.542626142501831,0.050000000745058,0.0482994131743907,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.542626142501831,0.050000000745058,0.2291116118431091,284.9524230957031,284.95001220703125,298.0366516113281,294.6313171386719,297.438720703125,296.9549865722656,284.95245361328125,1.0,0.1560446321964264,1.0,1.0,0.920028567314148,1.0,-0.5430029034614563,0.2436520755290985,0.2993508279323578,0.066841647028923,0.8090212345123291,0.8090212345123291,0.0,25.236656188964844,25.0,12709.8359375,0.0,32.40888977050781,1.0,283.1499938964844,284.5067749023437,297.6310119628906,298.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17827.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056194424629211,1.0,0.0,0.0,2.2393360137939453,2.2393457889556885,3.346045787111507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5199.080078125,0.0,373.683837890625,1895.4371337890625,0.0,285.6612548828125,0.5642490983009338,1.0,0.0,3.0,1.0,0.0
17650620,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5427356958389282,0.050000000745058,0.0458654575049877,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5427356958389282,0.050000000745058,0.0482985340058803,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5427356958389282,0.050000000745058,0.0356731340289115,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5427356958389282,0.050000000745058,0.0482985340058803,296.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5427356958389282,0.050000000745058,0.229107454419136,284.95245361328125,284.95001220703125,298.06500244140625,294.6456298828125,297.4542236328125,296.9596862792969,284.9524841308594,1.0,0.1559955179691314,1.0,1.0,0.9182378649711608,1.0,-0.5429930090904236,0.2437220960855484,0.2992709279060364,0.0668322443962097,0.8098586201667786,0.8098586201667786,0.0,25.213518142700195,25.0,12716.7412109375,0.0,32.38661575317383,1.0,283.1499938964844,284.5054931640625,297.6453552246094,298.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,17825.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055915176868438,1.0,0.0,0.0,2.242672920227051,2.242682695388794,3.356025501943805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5204.03076171875,0.0,375.1047058105469,1895.4371337890625,0.0,285.61102294921875,0.5649774670600891,1.0,0.0,3.0,1.0,0.0
17650680,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5428347587585449,0.050000000745058,0.0458647012710571,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5428347587585449,0.050000000745058,0.0482977405190467,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5428347587585449,0.050000000745058,0.0356725454330444,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5428347587585449,0.050000000745058,0.0482977405190467,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5428347587585449,0.050000000745058,0.229103684425354,284.9525146484375,284.95001220703125,298.09332275390625,294.659912109375,297.46978759765625,296.96453857421875,284.9525146484375,1.0,0.1559510827064514,1.0,1.0,0.916447103023529,1.0,-0.542984127998352,0.2437921315431594,0.2991919815540313,0.0668260753154754,0.8107096552848816,0.8107096552848816,0.0,25.19258499145508,25.0,12723.759765625,0.0,32.36646270751953,1.0,283.1499938964844,284.50421142578125,297.6596374511719,298.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17823.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055662155151367,1.0,0.0,0.0,2.246046304702759,2.246056079864502,3.366129135429219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.02978515625,0.0,376.5442199707031,1895.4371337890625,0.0,285.5655517578125,0.5657137036323547,1.0,0.0,3.0,1.0,0.0
17650740,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5429236888885498,0.050000000745058,0.0458640269935131,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5429236888885498,0.050000000745058,0.0482970289885997,296.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5429236888885498,0.050000000745058,0.0356720201671123,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5429236888885498,0.050000000745058,0.0482970289885997,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5429236888885498,0.050000000745058,0.2291003167629242,284.9525451660156,284.95001220703125,298.1216735839844,294.6741638183594,297.48541259765625,296.969482421875,284.9525451660156,1.0,0.1559111475944519,1.0,1.0,0.914656400680542,1.0,-0.5429761409759521,0.2438621371984481,0.2991139888763428,0.0668232589960098,0.8115746974945068,0.8115746974945068,0.0,25.173770904541016,25.0,12730.8896484375,0.0,32.348358154296875,1.0,283.1499938964844,284.5029296875,297.6739501953125,298.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,17821.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055436551570892,1.0,0.0,0.0,2.249459981918335,2.249469757080078,3.376368908902805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5214.076171875,0.0,378.0042724609375,1895.4371337890625,0.0,285.5250244140625,0.5664587020874023,1.0,0.0,3.0,1.0,0.0
17650800,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5430040955543518,0.050000000745058,0.0458634160459041,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5430040955543518,0.050000000745058,0.0482963882386684,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5430040955543518,0.050000000745058,0.0356715470552444,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5430040955543518,0.050000000745058,0.0482963882386684,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5430040955543518,0.050000000745058,0.2290972620248794,284.9525756835937,284.95001220703125,298.1499938964844,294.6884155273437,297.5010681152344,296.9744873046875,284.9525756835937,1.0,0.1558749973773956,1.0,1.0,0.9128656387329102,1.0,-0.5429689288139343,0.2439319938421249,0.2990369200706482,0.0668238848447799,0.8124508857727051,0.8124508857727051,0.0,25.15675163269043,25.0,12738.1103515625,0.0,32.33198165893555,1.0,283.1499938964844,284.5016174316406,297.6882019042969,298.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,17819.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055239260196686,1.0,0.0,0.0,2.2529118061065674,2.2529218196868896,3.3867394222397706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.15966796875,0.0,379.4848327636719,1895.4371337890625,0.0,285.48956298828125,0.5672122240066528,1.0,0.0,3.0,1.0,0.0
17650860,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5430760979652405,0.050000000745058,0.0458628721535205,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5430760979652405,0.050000000745058,0.0482958108186721,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5430760979652405,0.050000000745058,0.0356711223721504,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5430760979652405,0.050000000745058,0.0482958108186721,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5430760979652405,0.050000000745058,0.2290945351123809,284.9526062011719,284.95001220703125,298.1783447265625,294.7025756835937,297.5167236328125,296.9794921875,284.9526062011719,1.0,0.1558425426483154,1.0,1.0,0.911076009273529,1.0,-0.5429624319076538,0.2440020740032196,0.2989603877067566,0.066827118396759,0.8133363127708435,0.8133363127708435,0.0,25.14147186279297,25.0,12745.4013671875,0.0,32.317283630371094,1.0,283.1499938964844,284.50030517578125,297.7024230957031,298.7015075683594,293.1499938964844,293.1499938964844,283.1499938964844,17817.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055131077766418,1.0,0.0,0.0,2.256402015686035,2.2564120292663574,3.397241243874305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5224.2705078125,0.0,380.9864501953125,1895.4371337890625,0.0,285.4701232910156,0.567974328994751,1.0,0.0,3.0,1.0,0.0
17650920,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431411862373352,0.050000000745058,0.0458623766899108,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431411862373352,0.050000000745058,0.0482952930033206,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431411862373352,0.050000000745058,0.0356707386672496,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431411862373352,0.050000000745058,0.0482952930033206,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431411862373352,0.050000000745058,0.229092076420784,284.95263671875,284.95001220703125,298.2066650390625,294.7165832519531,297.53240966796875,296.9844970703125,284.95263671875,1.0,0.1558131277561187,1.0,1.0,0.9092864394187928,1.0,-0.5429566502571106,0.2440727651119232,0.298883855342865,0.0668319687247276,0.8142274618148804,0.8142274618148804,0.0,25.12761878967285,25.0,12752.7021484375,0.0,32.30396270751953,1.0,283.1499938964844,284.4989624023437,297.7165832519531,298.7164001464844,293.1499938964844,293.1499938964844,283.1499938964844,17815.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055171012878418,1.0,0.0,0.0,2.2599222660064697,2.259932279586792,3.407849362702109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5229.3759765625,0.0,382.5062561035156,1895.4371337890625,0.0,285.477294921875,0.5687435269355774,1.0,0.0,3.0,1.0,0.0
17650980,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431995391845703,0.050000000745058,0.0458619371056556,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431995391845703,0.050000000745058,0.0482948273420333,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431995391845703,0.050000000745058,0.0356703959405422,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431995391845703,0.050000000745058,0.0482948273420333,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5431995391845703,0.050000000745058,0.2290898710489273,284.9526672363281,284.95001220703125,298.2349853515625,294.7304992675781,297.548095703125,296.989501953125,284.9526672363281,1.0,0.1557866483926773,1.0,1.0,0.9074968099594116,1.0,-0.5429514050483704,0.2441441118717193,0.298807293176651,0.0668384730815887,0.8151219487190247,0.8151219487190247,0.0,25.11515045166016,25.0,12759.9951171875,0.0,32.29197311401367,1.0,283.1499938964844,284.49761962890625,297.7305908203125,298.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17814.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055342078208923,1.0,0.0,0.0,2.263468742370605,2.263478755950928,3.418553546907788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5234.4609375,0.0,384.0431213378906,1895.4371337890625,0.0,285.5080261230469,0.56951904296875,1.0,0.0,3.0,1.0,0.0
17651040,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.543252170085907,0.050000000745058,0.0458615384995937,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.543252170085907,0.050000000745058,0.0482944101095199,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.543252170085907,0.050000000745058,0.0356700867414474,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.543252170085907,0.050000000745058,0.0482944101095199,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.543252170085907,0.050000000745058,0.2290878891944885,284.9526672363281,284.95001220703125,298.2633361816406,294.7442626953125,297.5637512207031,296.9944763183594,284.9526672363281,1.0,0.1557626873254776,1.0,1.0,0.9057072401046752,1.0,-0.5429466962814331,0.244216039776802,0.2987306416034698,0.0668466314673423,0.8160170316696167,0.8160170316696167,0.0,25.10386848449707,25.0,12767.271484375,0.0,32.281131744384766,1.0,283.1499938964844,284.49627685546875,297.7444763183594,298.7458190917969,293.1499938964844,293.1499938964844,283.1499938964844,17812.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055606126785278,1.0,0.0,0.0,2.267032623291016,2.267042636871338,3.429327364301571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5239.51806640625,0.0,385.5935974121094,1895.4371337890625,0.0,285.55548095703125,0.5702990889549255,1.0,0.0,3.0,1.0,0.0
17651100,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5432991981506348,0.050000000745058,0.0458611845970153,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5432991981506348,0.050000000745058,0.0482940338551998,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5432991981506348,0.050000000745058,0.0356698110699653,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5432991981506348,0.050000000745058,0.0482940338551998,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5432991981506348,0.050000000745058,0.2290861010551452,284.9526672363281,284.95001220703125,298.2916564941406,294.7579040527344,297.5794372558594,296.9994506835937,284.9526672363281,1.0,0.1557411402463913,1.0,1.0,0.9039176106452942,1.0,-0.542942464351654,0.2442885786294937,0.2986539006233215,0.0668564736843109,0.8169121742248535,0.8169121742248535,0.0,25.093721389770508,25.0,12774.533203125,0.0,32.27138137817383,1.0,283.1499938964844,284.49493408203125,297.7581787109375,298.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17812.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055926501750946,1.0,0.0,0.0,2.2706098556518555,2.270619630813598,3.440157740897121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5244.5458984375,0.0,387.1558227539063,1895.4371337890625,0.0,285.6130676269531,0.5710827112197876,1.0,0.0,3.0,1.0,0.0
17651160,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433413982391357,0.050000000745058,0.0458608642220497,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433413982391357,0.050000000745058,0.0482936985790729,296.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433413982391357,0.050000000745058,0.0356695614755153,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433413982391357,0.050000000745058,0.0482936985790729,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433413982391357,0.050000000745058,0.2290845215320587,284.9526672363281,284.95001220703125,298.32000732421875,294.7714538574219,297.5951232910156,297.0044250488281,284.9526672363281,1.0,0.1557217240333557,1.0,1.0,0.902129054069519,1.0,-0.5429387092590332,0.2443616539239883,0.298577070236206,0.0668679624795913,0.8178075551986694,0.8178075551986694,0.0,25.08458137512207,25.0,12781.78125,0.0,32.262603759765625,1.0,283.1499938964844,284.4935607910156,297.7717590332031,298.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17811.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056262969970703,1.0,0.0,0.0,2.2741951942443848,2.274205207824707,3.4510304658397217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5249.546875,0.0,388.7273559570313,1895.4371337890625,0.0,285.673583984375,0.5718687176704407,1.0,0.0,3.0,1.0,0.0
17651220,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433793663978577,0.050000000745058,0.0458605773746967,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433793663978577,0.050000000745058,0.0482933968305587,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433793663978577,0.050000000745058,0.0356693379580974,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433793663978577,0.050000000745058,0.0482933968305587,296.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5433793663978577,0.050000000745058,0.2290830910205841,284.95269775390625,284.95001220703125,298.34832763671875,294.7848815917969,297.6108093261719,297.0093688964844,284.95269775390625,1.0,0.1557041853666305,1.0,1.0,0.9003405570983887,1.0,-0.542935311794281,0.2444353103637695,0.2985000312328338,0.0668811425566673,0.8187037706375122,0.8187037706375122,0.0,25.076316833496094,25.0,12789.015625,0.0,32.254669189453125,1.0,283.1499938964844,284.4921875,297.78521728515625,298.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,17811.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056594967842102,1.0,0.0,0.0,2.2777860164642334,2.277796030044556,3.461937012616545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5254.52392578125,0.0,390.3066711425781,1895.4371337890625,0.0,285.7332458496094,0.5726564526557922,1.0,0.0,3.0,1.0,0.0
17651280,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434134602546692,0.050000000745058,0.0458603203296661,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434134602546692,0.050000000745058,0.0482931248843669,296.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434134602546692,0.050000000745058,0.0356691405177116,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434134602546692,0.050000000745058,0.0482931248843669,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434134602546692,0.050000000745058,0.2290817946195602,284.95269775390625,284.95001220703125,298.3766784667969,294.7982177734375,297.62646484375,297.0142822265625,284.95269775390625,1.0,0.1556883007287979,1.0,1.0,0.8985520005226135,1.0,-0.5429322719573975,0.2445095032453537,0.2984227836132049,0.0668960288166999,0.8196015954017639,0.8196015954017639,0.0,25.068836212158203,25.0,12796.2392578125,0.0,32.247493743896484,1.0,283.1499938964844,284.4908447265625,297.79852294921875,298.80291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17810.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056907594203949,1.0,0.0,0.0,2.2813808917999268,2.281390905380249,3.47287340218827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5259.48095703125,0.0,391.8928527832031,1895.4371337890625,0.0,285.7894897460937,0.5734453797340393,1.0,0.0,3.0,1.0,0.0
