time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434439182281494,0.050000000745058,0.0458600930869579,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434439182281494,0.050000000745058,0.0482928864657878,296.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434439182281494,0.050000000745058,0.0356689617037773,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434439182281494,0.050000000745058,0.0482928864657878,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434439182281494,0.050000000745058,0.2290806472301483,284.95269775390625,284.95001220703125,298.4049987792969,294.8114624023437,297.64215087890625,297.0191955566406,284.95269775390625,1.0,0.1556740254163742,1.0,1.0,0.8967634439468384,1.0,-0.5429295897483826,0.2445842772722244,0.2983452975749969,0.0669126361608505,0.8205016255378723,0.8205016255378723,0.0,25.06210708618164,25.0,12803.455078125,0.0,32.24103927612305,1.0,283.1499938964844,284.4894714355469,297.8117370605469,298.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17810.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057188630104065,1.0,0.0,0.0,2.2849795818328857,2.284989595413208,3.48383849768652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5264.419921875,0.0,393.4856567382813,1895.4371337890625,0.0,285.8400573730469,0.5742355585098267,1.0,0.0,3.0,1.0,0.0
17651400,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434713363647461,0.050000000745058,0.0458598844707012,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434713363647461,0.050000000745058,0.0482926666736602,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434713363647461,0.050000000745058,0.0356687977910041,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434713363647461,0.050000000745058,0.0482926666736602,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434713363647461,0.050000000745058,0.2290796190500259,284.95269775390625,284.95001220703125,298.4333190917969,294.8246154785156,297.6578063964844,297.0240783691406,284.95269775390625,1.0,0.1556611061096191,1.0,1.0,0.894974946975708,1.0,-0.5429271459579468,0.2446595877408981,0.2982675433158874,0.0669309645891189,0.8214046359062195,0.8214046359062195,0.0,25.05601692199707,25.0,12810.666015625,0.0,32.23520278930664,1.0,283.1499938964844,284.4881286621094,297.8248596191406,298.8307189941406,293.1499938964844,293.1499938964844,283.1499938964844,17810.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057442247867584,1.0,0.0,0.0,2.2885820865631104,2.2885921001434326,3.494832583328389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5269.34619140625,0.0,395.0847778320313,1895.4371337890625,0.0,285.8856811523437,0.5750267505645752,1.0,0.0,3.0,1.0,0.0
17651460,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434957146644592,0.050000000745058,0.0458597019314765,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434957146644592,0.050000000745058,0.0482924729585647,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434957146644592,0.050000000745058,0.0356686562299728,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434957146644592,0.050000000745058,0.0482924729585647,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5434957146644592,0.050000000745058,0.2290787100791931,284.95269775390625,284.95001220703125,298.461669921875,294.8376770019531,297.6734924316406,297.0289611816406,284.95269775390625,1.0,0.1556495130062103,1.0,1.0,0.893187403678894,1.0,-0.5429249405860901,0.2447354197502136,0.2981895208358764,0.0669510066509246,0.8223114013671875,0.8223114013671875,0.0,25.05055046081543,25.0,12817.87890625,0.0,32.22996520996094,1.0,283.1499938964844,284.4867858886719,297.837890625,298.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17809.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057662487030029,1.0,0.0,0.0,2.292189359664917,2.29219937324524,3.5058582170677255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5274.26171875,0.0,396.6905517578125,1895.4371337890625,0.0,285.92529296875,0.5758192539215088,1.0,0.0,3.0,1.0,0.0
17651520,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435176491737366,0.050000000745058,0.0458595380187034,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435176491737366,0.050000000745058,0.048292301595211,296.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435176491737366,0.050000000745058,0.0356685295701026,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435176491737366,0.050000000745058,0.048292301595211,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435176491737366,0.050000000745058,0.2290778756141662,284.9527282714844,284.95001220703125,298.489990234375,294.85064697265625,297.68914794921875,297.0338439941406,284.9527282714844,1.0,0.1556389927864074,1.0,1.0,0.8913998603820801,1.0,-0.5429229736328125,0.2448118031024933,0.2981112003326416,0.0669728070497512,0.823222279548645,0.823222279548645,0.0,25.04559326171875,25.0,12825.09375,0.0,32.2252197265625,1.0,283.1499938964844,284.48541259765625,297.8508605957031,298.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17809.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405786395072937,1.0,0.0,0.0,2.2958016395568848,2.295811891555786,3.516917104207096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5279.17041015625,0.0,398.3031005859375,1895.4371337890625,0.0,285.9615478515625,0.5766130685806274,1.0,0.0,3.0,1.0,0.0
17651580,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435371398925781,0.050000000745058,0.0458593890070915,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435371398925781,0.050000000745058,0.0482921451330184,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435371398925781,0.050000000745058,0.0356684140861034,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435371398925781,0.050000000745058,0.0482921451330184,296.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435371398925781,0.050000000745058,0.2290771454572677,284.9527282714844,284.95001220703125,298.5183410644531,294.8635559082031,297.704833984375,297.0386962890625,284.9527282714844,1.0,0.1556295454502105,1.0,1.0,0.8896123170852661,1.0,-0.542921245098114,0.2448887377977371,0.2980325222015381,0.0669963657855987,0.8241379857063293,0.8241379857063293,0.0,25.0411319732666,25.0,12832.31640625,0.0,32.220951080322266,1.0,283.1499938964844,284.48406982421875,297.86376953125,298.87176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17809.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058043956756592,1.0,0.0,0.0,2.2994205951690674,2.2994308471679688,3.528013508002914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5284.07421875,0.0,399.9230346679688,1895.4371337890625,0.0,285.9939270019531,0.5774084329605103,1.0,0.0,3.0,1.0,0.0
17651640,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435546636581421,0.050000000745058,0.045859258621931,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435546636581421,0.050000000745058,0.0482920072972774,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435546636581421,0.050000000745058,0.0356683135032653,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435546636581421,0.050000000745058,0.0482920072972774,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5435546636581421,0.050000000745058,0.2290764898061752,284.9527282714844,284.95001220703125,298.5466613769531,294.8764038085937,297.7204895019531,297.04351806640625,284.9527587890625,1.0,0.1556209921836853,1.0,1.0,0.8878247737884521,1.0,-0.5429196953773499,0.2449662238359451,0.2979534864425659,0.0670217126607894,0.8250586986541748,0.8250586986541748,0.0,25.037092208862305,25.0,12839.5498046875,0.0,32.21709060668945,1.0,283.1499938964844,284.48272705078125,297.8765869140625,298.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17808.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058212041854858,1.0,0.0,0.0,2.303047180175781,2.3030571937561035,3.539150270626124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5288.9765625,0.0,401.55078125,1895.4371337890625,0.0,286.0242004394531,0.5782056450843811,1.0,0.0,3.0,1.0,0.0
17651700,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435701608657837,0.050000000745058,0.0458591394126415,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435701608657837,0.050000000745058,0.0482918843626976,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435701608657837,0.050000000745058,0.0356682203710079,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435701608657837,0.050000000745058,0.0482918843626976,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435701608657837,0.050000000745058,0.2290759086608886,284.9527587890625,284.95001220703125,298.57501220703125,294.8891906738281,297.7361755371094,297.04833984375,284.9527587890625,1.0,0.1556133180856704,1.0,1.0,0.8860372304916382,1.0,-0.54291832447052,0.2450442761182785,0.2978740334510803,0.0670488476753234,0.8259851336479187,0.8259851336479187,0.0,25.03346824645996,25.0,12846.8017578125,0.0,32.21363067626953,1.0,283.1499938964844,284.4813842773437,297.88934326171875,298.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,17808.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058364033699035,1.0,0.0,0.0,2.306682586669922,2.3066928386688232,3.550332792201516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5293.87939453125,0.0,403.1870422363281,1895.4371337890625,0.0,286.0515441894531,0.5790050029754639,1.0,0.0,3.0,1.0,0.0
17651760,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435839891433716,0.050000000745058,0.0458590388298034,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435839891433716,0.050000000745058,0.0482917726039886,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435839891433716,0.050000000745058,0.0356681384146213,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435839891433716,0.050000000745058,0.0482917726039886,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5435839891433716,0.050000000745058,0.2290753871202469,284.9527587890625,284.95001220703125,298.60333251953125,294.90191650390625,297.7518615722656,297.0531616210937,284.9527893066406,1.0,0.1556063741445541,1.0,1.0,0.8842513561248779,1.0,-0.5429170727729797,0.2451228350400924,0.2977942526340484,0.0670777335762977,0.826917290687561,0.826917290687561,0.0,25.03019142150879,25.0,12854.072265625,0.0,32.21050262451172,1.0,283.1499938964844,284.4800109863281,297.9020690917969,298.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,17807.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058507084846496,1.0,0.0,0.0,2.3103280067443848,2.310338020324707,3.561562778031657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.78515625,0.0,404.8322143554688,1895.4371337890625,0.0,286.0772705078125,0.5798066258430481,1.0,0.0,3.0,1.0,0.0
17651820,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5435963273048401,0.050000000745058,0.045858945697546,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5435963273048401,0.050000000745058,0.0482916757464408,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5435963273048401,0.050000000745058,0.0356680676341056,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5435963273048401,0.050000000745058,0.0482916757464408,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5435963273048401,0.050000000745058,0.2290749251842498,284.9527893066406,284.95001220703125,298.63165283203125,294.91461181640625,297.7675476074219,297.0579833984375,284.9527893066406,1.0,0.1556001305580139,1.0,1.0,0.8824654817581177,1.0,-0.5429159998893738,0.2452019453048706,0.2977140247821808,0.0671084374189376,0.8278554677963257,0.8278554677963257,0.0,25.027233123779297,25.0,12861.3671875,0.0,32.20768356323242,1.0,283.1499938964844,284.4786682128906,297.9147644042969,298.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17807.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058641493320465,1.0,0.0,0.0,2.313983917236328,2.313994169235229,3.572843638721679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5303.6962890625,0.0,406.4867248535156,1895.4371337890625,0.0,286.1014404296875,0.5806107521057129,1.0,0.0,3.0,1.0,0.0
17651880,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436073541641235,0.050000000745058,0.0458588600158691,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436073541641235,0.050000000745058,0.048291590064764,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436073541641235,0.050000000745058,0.0356680043041706,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436073541641235,0.050000000745058,0.048291590064764,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436073541641235,0.050000000745058,0.2290745079517364,284.95281982421875,284.95001220703125,298.6600036621094,294.92724609375,297.783203125,297.0627746582031,284.95281982421875,1.0,0.1555944681167602,1.0,1.0,0.8806796073913574,1.0,-0.5429149866104126,0.2452816516160965,0.2976333498954773,0.0671409741044044,0.8287999033927917,0.8287999033927917,0.0,25.02455139160156,25.0,12868.6904296875,0.0,32.20513153076172,1.0,283.1499938964844,284.4773254394531,297.9273681640625,298.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,17806.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405876874923706,1.0,0.0,0.0,2.3176512718200684,2.3176615238189697,3.584177648008336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5308.61474609375,0.0,408.1510620117188,1895.4371337890625,0.0,286.1243591308594,0.5814175605773926,1.0,0.0,3.0,1.0,0.0
17651940,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436171293258667,0.050000000745058,0.0458587892353534,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436171293258667,0.050000000745058,0.0482915118336677,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436171293258667,0.050000000745058,0.0356679446995258,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436171293258667,0.050000000745058,0.0482915118336677,296.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5436171293258667,0.050000000745058,0.2290741503238678,284.95281982421875,284.95001220703125,298.6883239746094,294.9398498535156,297.79888916015625,297.0675354003906,284.95281982421875,1.0,0.1555893719196319,1.0,1.0,0.8788937330245972,1.0,-0.5429141521453857,0.2453619390726089,0.2975521981716156,0.0671753585338592,0.8297511339187622,0.8297511339187622,0.0,25.02214241027832,25.0,12876.0478515625,0.0,32.20283889770508,1.0,283.1499938964844,284.4759826660156,297.9399719238281,298.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,17805.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058884680271148,1.0,0.0,0.0,2.32133150100708,2.321341753005981,3.595569921799324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5313.54443359375,0.0,409.8258972167969,1895.4371337890625,0.0,286.1452331542969,0.582227349281311,1.0,0.0,3.0,1.0,0.0
17652000,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436257719993591,0.050000000745058,0.0458587221801281,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436257719993591,0.050000000745058,0.0482914447784423,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436257719993591,0.050000000745058,0.0356678962707519,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436257719993591,0.050000000745058,0.0482914447784423,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436257719993591,0.050000000745058,0.2290738224983215,284.9528503417969,284.95001220703125,298.7166748046875,294.9524230957031,297.8145751953125,297.07232666015625,284.9528503417969,1.0,0.155584767460823,1.0,1.0,0.8771078586578369,1.0,-0.5429133772850037,0.2454428076744079,0.2974705398082733,0.0672115981578826,0.8307090401649475,0.8307090401649475,0.0,25.019960403442383,25.0,12883.4423828125,0.0,32.200767517089844,1.0,283.1499938964844,284.4746398925781,297.9525451660156,298.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17805.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058992266654968,1.0,0.0,0.0,2.325025081634521,2.325035333633423,3.607021028528834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.4873046875,0.0,411.511474609375,1895.4371337890625,0.0,286.16461181640625,0.5830402374267578,1.0,0.0,3.0,1.0,0.0
17652060,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436334013938904,0.050000000745058,0.0458586663007736,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436334013938904,0.050000000745058,0.0482913851737976,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436334013938904,0.050000000745058,0.0356678515672683,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436334013938904,0.050000000745058,0.0482913851737976,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5436334013938904,0.050000000745058,0.2290735244750976,284.9528503417969,284.95001220703125,298.7449951171875,294.9649658203125,297.83026123046875,297.0770874023437,284.952880859375,1.0,0.1555806398391723,1.0,1.0,0.8753229975700378,1.0,-0.5429126620292664,0.2455242574214935,0.2973884344100952,0.0672496855258941,0.8316743969917297,0.8316743969917297,0.0,25.018001556396484,25.0,12890.880859375,0.0,32.198909759521484,1.0,283.1499938964844,284.4732971191406,297.9650573730469,298.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17804.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059087336063385,1.0,0.0,0.0,2.3287339210510254,2.3287441730499268,3.6185375051900337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5323.44677734375,0.0,413.2086791992188,1895.4371337890625,0.0,286.1817321777344,0.5838566422462463,1.0,0.0,3.0,1.0,0.0
17652120,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5436402559280396,0.050000000745058,0.0458586141467094,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5436402559280396,0.050000000745058,0.0482913292944431,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5436402559280396,0.050000000745058,0.035667810589075,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5436402559280396,0.050000000745058,0.0482913292944431,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5436402559280396,0.050000000745058,0.2290732711553573,284.952880859375,284.95001220703125,298.7733459472656,294.9775085449219,297.8459777832031,297.0818176269531,284.952880859375,1.0,0.1555769145488739,1.0,1.0,0.873538076877594,1.0,-0.5429120659828186,0.245606318116188,0.2973057627677917,0.0672896653413772,0.8326467871665955,0.8326467871665955,0.0,25.016223907470703,25.0,12898.365234375,0.0,32.197227478027344,1.0,283.1499938964844,284.4719543457031,297.97760009765625,298.9919738769531,293.1499938964844,293.1499938964844,283.1499938964844,17803.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059173464775085,1.0,0.0,0.0,2.3324570655822754,2.3324673175811768,3.630117362263263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.42431640625,0.0,414.9173583984375,1895.4371337890625,0.0,286.1972045898437,0.5846763849258423,1.0,0.0,3.0,1.0,0.0
17652180,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5436462163925171,0.050000000745058,0.0458585694432258,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5436462163925171,0.050000000745058,0.0482912808656692,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5436462163925171,0.050000000745058,0.0356677770614624,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5436462163925171,0.050000000745058,0.0482912808656692,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5436462163925171,0.050000000745058,0.2290730476379394,284.9529113769531,284.95001220703125,298.8016662597656,294.9900207519531,297.8616638183594,297.0865783691406,284.9529113769531,1.0,0.1555735468864441,1.0,1.0,0.8717532157897949,1.0,-0.5429115295410156,0.2456890046596527,0.2972225546836853,0.0673315450549125,0.8336271643638611,0.8336271643638611,0.0,25.014625549316406,25.0,12905.9033203125,0.0,32.19571685791016,1.0,283.1499938964844,284.4706115722656,297.9900817871094,299.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17802.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059247672557831,1.0,0.0,0.0,2.3361966609954834,2.336207151412964,3.641767420958786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5333.42529296875,0.0,416.6384582519531,1895.4371337890625,0.0,286.2106018066406,0.5855000019073486,1.0,0.0,3.0,1.0,0.0
17652240,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436515212059021,0.050000000745058,0.0458585321903228,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436515212059021,0.050000000745058,0.0482912398874759,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436515212059021,0.050000000745058,0.03566774725914,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436515212059021,0.050000000745058,0.0482912398874759,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436515212059021,0.050000000745058,0.2290728539228439,284.95294189453125,284.95001220703125,298.8299865722656,295.00250244140625,297.8773498535156,297.0912780761719,284.95294189453125,1.0,0.1555705070495605,1.0,1.0,0.8699683547019958,1.0,-0.5429110527038574,0.2457723170518875,0.2971387505531311,0.0673753470182418,0.8346150517463684,0.8346150517463684,0.0,25.0131778717041,25.0,12913.4765625,0.0,32.1943473815918,1.0,283.1499938964844,284.46923828125,298.0025939941406,299.01837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17801.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059312045574188,1.0,0.0,0.0,2.3399527072906494,2.33996319770813,3.65348682862532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.443359375,0.0,418.3720397949219,1895.4371337890625,0.0,286.2221984863281,0.586327314376831,1.0,0.0,3.0,1.0,0.0
17652300,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436561703681946,0.050000000745058,0.0458584949374198,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436561703681946,0.050000000745058,0.0482912026345729,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436561703681946,0.050000000745058,0.0356677174568176,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436561703681946,0.050000000745058,0.0482912026345729,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5436561703681946,0.050000000745058,0.2290726751089096,284.95294189453125,284.95001220703125,298.8583374023437,295.0150146484375,297.8930053710937,297.0959167480469,284.9529724121094,1.0,0.155567780137062,1.0,1.0,0.868183434009552,1.0,-0.542910635471344,0.2458562850952148,0.2970543801784515,0.067421093583107,0.8356097340583801,0.8356097340583801,0.0,25.011877059936523,25.0,12921.025390625,0.0,32.19312286376953,1.0,283.1499938964844,284.4678955078125,298.0150756835937,299.0315856933594,293.1499938964844,293.1499938964844,283.1499938964844,17800.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059363007545471,1.0,0.0,0.0,2.343725681304932,2.343736171722412,3.665278143216711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5343.4580078125,0.0,420.11859130859375,1895.4371337890625,0.0,286.2313537597656,0.5871586203575134,1.0,0.0,3.0,1.0,0.0
17652360,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436602234840393,0.050000000745058,0.0458584651350975,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436602234840393,0.050000000745058,0.0482911728322505,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436602234840393,0.050000000745058,0.0356676951050758,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436602234840393,0.050000000745058,0.0482911728322505,296.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436602234840393,0.050000000745058,0.2290725260972976,284.9529724121094,284.95001220703125,298.8866577148437,295.02752685546875,297.9086303710937,297.1004638671875,284.9529724121094,1.0,0.1555653363466262,1.0,1.0,0.8664001822471619,1.0,-0.5429102778434753,0.2459408640861511,0.2969694435596466,0.0674687325954437,0.8366070985794067,0.8366070985794067,0.0,25.01070213317871,25.0,12928.5703125,0.0,32.192020416259766,1.0,283.1499938964844,284.466552734375,298.027587890625,299.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17799.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059395790100097,1.0,0.0,0.0,2.3475112915039062,2.3475217819213867,3.677128290746623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5348.46826171875,0.0,421.8769836425781,1895.4371337890625,0.0,286.2372741699219,0.5879930853843689,1.0,0.0,3.0,1.0,0.0
17652420,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436637997627258,0.050000000745058,0.0458584390580654,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436637997627258,0.050000000745058,0.0482911430299282,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436637997627258,0.050000000745058,0.035667672753334,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436637997627258,0.050000000745058,0.0482911430299282,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5436637997627258,0.050000000745058,0.2290723919868469,284.9529724121094,284.95001220703125,298.9150085449219,295.0400695800781,297.9242553710937,297.1050109863281,284.9529724121094,1.0,0.1555631160736084,1.0,1.0,0.864616870880127,1.0,-0.5429099798202515,0.2460260987281799,0.2968838810920715,0.067518338561058,0.83760666847229,0.83760666847229,0.0,25.009641647338867,25.0,12936.1494140625,0.0,32.19102478027344,1.0,283.1499938964844,284.4651794433594,298.0400695800781,299.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17799.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059407114982605,1.0,0.0,0.0,2.3513050079345703,2.351315498352051,3.689022776143247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5353.4931640625,0.0,423.6452331542969,1895.4371337890625,0.0,286.2392883300781,0.5888298749923706,1.0,0.0,3.0,1.0,0.0
17652480,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436668992042542,0.050000000745058,0.0458584167063236,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436668992042542,0.050000000745058,0.0482911206781864,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436668992042542,0.050000000745058,0.0356676578521728,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436668992042542,0.050000000745058,0.0482911206781864,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436668992042542,0.050000000745058,0.2290722727775573,284.9530029296875,284.95001220703125,298.9433288574219,295.0526123046875,297.9398803710937,297.1095275878906,284.9530029296875,1.0,0.1555611193180084,1.0,1.0,0.862833559513092,1.0,-0.5429096817970276,0.2461120337247848,0.2967976629734039,0.0675699338316917,0.8386112451553345,0.8386112451553345,0.0,25.00868225097656,25.0,12943.77734375,0.0,32.190128326416016,1.0,283.1499938964844,284.4638366699219,298.0526123046875,299.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,17798.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059395790100097,1.0,0.0,0.0,2.355107069015503,2.3551175594329834,3.700962167840771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.54248046875,0.0,425.4228210449219,1895.4371337890625,0.0,286.2372741699219,0.5896688103675842,1.0,0.0,3.0,1.0,0.0
17652540,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436696410179138,0.050000000745058,0.0458583943545818,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436696410179138,0.050000000745058,0.0482910983264446,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436696410179138,0.050000000745058,0.0356676392257213,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436696410179138,0.050000000745058,0.0482910983264446,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5436696410179138,0.050000000745058,0.2290721833705902,284.9530029296875,284.95001220703125,298.9716796875,295.0651550292969,297.9555053710937,297.114013671875,284.9530029296875,1.0,0.1555593311786651,1.0,1.0,0.8610502481460571,1.0,-0.5429094433784485,0.2461986690759658,0.2967107892036438,0.067623533308506,0.8396228551864624,0.8396228551864624,0.0,25.0078182220459,25.0,12951.4619140625,0.0,32.18932342529297,1.0,283.1499938964844,284.4624938964844,298.0651550292969,299.0844421386719,293.1499938964844,293.1499938964844,283.1499938964844,17798.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059362113475799,1.0,0.0,0.0,2.358919620513916,2.3589301109313965,3.712954423917836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.62158203125,0.0,427.2105102539063,1895.4371337890625,0.0,286.231201171875,0.5905102491378784,1.0,0.0,3.0,1.0,0.0
17652600,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436720252037048,0.050000000745058,0.0458583757281303,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436720252037048,0.050000000745058,0.0482910796999931,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436720252037048,0.050000000745058,0.0356676280498504,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436720252037048,0.050000000745058,0.0482910796999931,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436720252037048,0.050000000745058,0.229072093963623,284.9530334472656,284.95001220703125,299.0,295.0777587890625,297.9710998535156,297.11846923828125,284.9530334472656,1.0,0.155557706952095,1.0,1.0,0.8592669367790222,1.0,-0.5429092645645142,0.2462860196828842,0.2966232299804687,0.0676791667938232,0.8406422734260559,0.8406422734260559,0.0,25.007036209106445,25.0,12959.2060546875,0.0,32.1885986328125,1.0,283.1499938964844,284.4611511230469,298.0777282714844,299.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17797.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059308469295501,1.0,0.0,0.0,2.362744092941284,2.3627545833587646,3.725003807630856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5368.7333984375,0.0,429.00885009765625,1895.4371337890625,0.0,286.2215576171875,0.591354489326477,1.0,0.0,3.0,1.0,0.0
17652660,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436740517616272,0.050000000745058,0.0458583608269691,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436740517616272,0.050000000745058,0.0482910647988319,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436740517616272,0.050000000745058,0.0356676131486892,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436740517616272,0.050000000745058,0.0482910647988319,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5436740517616272,0.050000000745058,0.2290720045566558,284.9530639648437,284.95001220703125,299.0283203125,295.09039306640625,297.9867248535156,297.1229248046875,284.9530639648437,1.0,0.155556246638298,1.0,1.0,0.857484757900238,1.0,-0.5429090857505798,0.2463740557432174,0.2965350151062011,0.0677367895841598,0.8416706323623657,0.8416706323623657,0.0,25.00633430480957,25.0,12967.01953125,0.0,32.18794631958008,1.0,283.1499938964844,284.4598083496094,298.09033203125,299.1110534667969,293.1499938964844,293.1499938964844,283.1499938964844,17796.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059237539768219,1.0,0.0,0.0,2.366583585739136,2.366594076156616,3.737119982361037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.88330078125,0.0,430.819091796875,1895.4371337890625,0.0,286.2087707519531,0.5922021269798279,1.0,0.0,3.0,1.0,0.0
17652720,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5436758995056152,0.050000000745058,0.0458583496510982,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5436758995056152,0.050000000745058,0.0482910498976707,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5436758995056152,0.050000000745058,0.0356676056981086,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5436758995056152,0.050000000745058,0.0482910498976707,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5436758995056152,0.050000000745058,0.2290719449520111,284.9530639648437,284.95001220703125,299.0566711425781,295.10308837890625,298.0023193359375,297.1273193359375,284.9530944824219,1.0,0.1555549353361129,1.0,1.0,0.8557026386260986,1.0,-0.5429089069366455,0.2464628219604492,0.2964460849761963,0.0677964687347412,0.8427078723907471,0.8427078723907471,0.0,25.00569725036621,25.0,12974.90234375,0.0,32.18735885620117,1.0,283.1499938964844,284.4584655761719,298.1029968261719,299.1244201660156,293.1499938964844,293.1499938964844,283.1499938964844,17795.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059150218963623,1.0,0.0,0.0,2.3704380989074707,2.3704488277435303,3.749303800759663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5379.0703125,0.0,432.6416015625,1895.4371337890625,0.0,286.1930236816406,0.5930532813072205,1.0,0.0,3.0,1.0,0.0
17652780,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.5436773896217346,0.050000000745058,0.0458583384752273,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.5436773896217346,0.050000000745058,0.0482910349965095,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.5436773896217346,0.050000000745058,0.0356675945222377,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.5436773896217346,0.050000000745058,0.0482910349965095,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.5436773896217346,0.050000000745058,0.2290718853473663,284.9530944824219,284.95001220703125,299.0849914550781,295.1158142089844,298.0179138183594,297.1317138671875,284.953125,1.0,0.1555537730455398,1.0,1.0,0.8539205193519592,1.0,-0.542908787727356,0.246552363038063,0.2963564097881317,0.0678582414984703,0.8437550663948059,0.8437550663948059,0.0,25.005125045776367,25.0,12982.865234375,0.0,32.18683242797852,1.0,283.1499938964844,284.4571533203125,298.1156921386719,299.1378173828125,293.1499938964844,293.1499938964844,283.1499938964844,17794.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059048891067505,1.0,0.0,0.0,2.3743109703063965,2.374321460723877,3.761564641990845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5384.3017578125,0.0,434.4777221679688,1895.4371337890625,0.0,286.1748046875,0.5939084887504578,1.0,0.0,3.0,1.0,0.0
17652840,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5436787605285645,0.050000000745058,0.0458583272993564,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5436787605285645,0.050000000745058,0.0482910275459289,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5436787605285645,0.050000000745058,0.0356675870716571,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5436787605285645,0.050000000745058,0.0482910275459289,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5436787605285645,0.050000000745058,0.2290718406438827,284.953125,284.95001220703125,299.11334228515625,295.1285705566406,298.03350830078125,297.1360778808594,284.9531555175781,1.0,0.1555527150630951,1.0,1.0,0.852138340473175,1.0,-0.5429086685180664,0.2466426789760589,0.296265959739685,0.0679221153259277,0.8448123335838318,0.8448123335838318,0.0,25.004608154296875,25.0,12990.91015625,0.0,32.18635940551758,1.0,283.1499938964844,284.455810546875,298.12847900390625,299.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17793.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058934450149536,1.0,0.0,0.0,2.378202676773072,2.378213405609131,3.773906200876809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5389.5791015625,0.0,436.3280944824219,1895.4371337890625,0.0,286.1541748046875,0.5947680473327637,1.0,0.0,3.0,1.0,0.0
17652900,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5436798930168152,0.050000000745058,0.0458583198487758,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5436798930168152,0.050000000745058,0.048291016370058,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5436798930168152,0.050000000745058,0.0356675796210765,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5436798930168152,0.050000000745058,0.048291016370058,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5436798930168152,0.050000000745058,0.2290717959403991,284.9531555175781,284.95001220703125,299.14166259765625,295.14141845703125,298.0491027832031,297.1404113769531,284.95318603515625,1.0,0.1555517613887787,1.0,1.0,0.8503562211990356,1.0,-0.5429085493087769,0.2467337995767593,0.2961747646331787,0.0679881125688552,0.8458802103996277,0.8458802103996277,0.0,25.00414085388184,25.0,12999.044921875,0.0,32.185935974121094,1.0,283.1499938964844,284.4544982910156,298.14129638671875,299.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17792.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058807492256164,1.0,0.0,0.0,2.382115125656128,2.3821258544921875,3.786333593325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5394.90576171875,0.0,438.1935729980469,1895.4371337890625,0.0,286.13134765625,0.5956322550773621,1.0,0.0,3.0,1.0,0.0
17652960,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5436809062957764,0.050000000745058,0.0458583123981952,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5436809062957764,0.050000000745058,0.0482910089194774,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5436809062957764,0.050000000745058,0.0356675758957862,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5436809062957764,0.050000000745058,0.0482910089194774,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5436809062957764,0.050000000745058,0.2290717512369156,284.95318603515625,284.95001220703125,299.1700134277344,295.1543273925781,298.064697265625,297.14471435546875,284.9532165527344,1.0,0.1555509120225906,1.0,1.0,0.8485758900642395,1.0,-0.5429084300994873,0.246825635433197,0.2960828244686126,0.0680561885237693,0.8469589948654175,0.8469589948654175,0.0,25.003721237182617,25.0,13007.2734375,0.0,32.18555450439453,1.0,283.1499938964844,284.4531555175781,298.1542053222656,299.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,17791.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058668315410614,1.0,0.0,0.0,2.386049747467041,2.386060237884521,3.7988513668096857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5400.28515625,0.0,440.0749206542969,1895.4371337890625,0.0,286.1063232421875,0.5965015292167664,1.0,0.0,3.0,1.0,0.0
17653020,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5436817407608032,0.050000000745058,0.0458583049476146,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5436817407608032,0.050000000745058,0.0482910014688968,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5436817407608032,0.050000000745058,0.0356675684452056,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5436817407608032,0.050000000745058,0.0482910014688968,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5436817407608032,0.050000000745058,0.2290717214345932,284.9532165527344,284.95001220703125,299.1983337402344,295.1673278808594,298.0802917480469,297.14898681640625,284.9532470703125,1.0,0.1555501520633697,1.0,1.0,0.8467954993247986,1.0,-0.5429083704948425,0.2469183057546615,0.2959900796413421,0.0681264251470565,0.8480490446090698,0.8480490446090698,0.0,25.003341674804688,25.0,13015.603515625,0.0,32.18521499633789,1.0,283.1499938964844,284.45184326171875,298.16717529296875,299.19219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17790.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058516919612884,1.0,0.0,0.0,2.390007257461548,2.3900177478790283,3.811463500369429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5405.72021484375,0.0,441.9727783203125,1895.4371337890625,0.0,286.0790405273437,0.5973760485649109,1.0,0.0,3.0,1.0,0.0
17653080,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5436825156211853,0.050000000745058,0.045858297497034,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5436825156211853,0.050000000745058,0.0482909977436065,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5436825156211853,0.050000000745058,0.0356675647199153,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5436825156211853,0.050000000745058,0.0482909977436065,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5436825156211853,0.050000000745058,0.2290716916322708,284.9532470703125,284.95001220703125,299.2266540527344,295.1803894042969,298.09588623046875,297.1532592773437,284.9532775878906,1.0,0.1555494517087936,1.0,1.0,0.8450151681900024,1.0,-0.5429083108901978,0.2470118105411529,0.2958965003490448,0.0681988522410392,0.849150538444519,0.849150538444519,0.0,25.00299644470215,25.0,13024.0400390625,0.0,32.184906005859375,1.0,283.1499938964844,284.45050048828125,298.18023681640625,299.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,17789.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058351218700409,1.0,0.0,0.0,2.393988132476806,2.393998861312866,3.8241714150899497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5411.21435546875,0.0,443.8875427246094,1895.4371337890625,0.0,286.0492553710937,0.5982558727264404,1.0,0.0,3.0,1.0,0.0
17653140,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5436831116676331,0.050000000745058,0.0458582937717437,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5436831116676331,0.050000000745058,0.0482909902930259,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5436831116676331,0.050000000745058,0.035667560994625,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5436831116676331,0.050000000745058,0.0482909902930259,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5436831116676331,0.050000000745058,0.2290716767311096,284.9532775878906,284.95001220703125,299.2550048828125,295.19354248046875,298.1114807128906,297.1575012207031,284.95330810546875,1.0,0.1555488407611847,1.0,1.0,0.8432347774505615,1.0,-0.542908251285553,0.2471061795949936,0.2958020865917206,0.0682735070586204,0.8502646684646606,0.8502646684646606,0.0,25.00268745422364,25.0,13032.5927734375,0.0,32.18463134765625,1.0,283.1499938964844,284.4491882324219,298.1933898925781,299.2198486328125,293.1499938964844,293.1499938964844,283.1499938964844,17787.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058175683021545,1.0,0.0,0.0,2.397995710372925,2.3980064392089844,3.8369853427866484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5416.7744140625,0.0,445.8206176757813,1895.4371337890625,0.0,286.01763916015625,0.5991417765617371,1.0,0.0,3.0,1.0,0.0
