time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5436837077140808,0.050000000745058,0.0458582900464534,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5436837077140808,0.050000000745058,0.0482909865677356,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5436837077140808,0.050000000745058,0.0356675572693347,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5436837077140808,0.050000000745058,0.0482909865677356,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5436837077140808,0.050000000745058,0.2290716618299484,284.9533386230469,284.95001220703125,299.2833251953125,295.2068176269531,298.1270751953125,297.1617126464844,284.9533386230469,1.0,0.1555482894182205,1.0,1.0,0.8414544463157654,1.0,-0.5429081916809082,0.2472014278173446,0.2957067787647247,0.0683504045009613,0.8513911366462708,0.8513911366462708,0.0,25.00240707397461,25.0,13041.263671875,0.0,32.184383392333984,1.0,283.1499938964844,284.4478759765625,298.2066345214844,299.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,17786.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057986140251159,1.0,0.0,0.0,2.402029037475586,2.402039766311645,3.8499035781569546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5422.400390625,0.0,447.77197265625,1895.4371337890625,0.0,285.9835510253906,0.6000335216522217,1.0,0.0,3.0,1.0,0.0
17653260,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.543684184551239,0.050000000745058,0.0458582863211631,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.543684184551239,0.050000000745058,0.0482909828424453,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.543684184551239,0.050000000745058,0.0356675572693347,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.543684184551239,0.050000000745058,0.0482909828424453,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.543684184551239,0.050000000745058,0.229071632027626,284.953369140625,284.95001220703125,299.3116760253906,295.2201538085937,298.14263916015625,297.1658935546875,284.953369140625,1.0,0.1555477976799011,1.0,1.0,0.8396754264831543,1.0,-0.5429081916809082,0.2472974956035614,0.2956106662750244,0.0684295073151588,0.8525312542915344,0.8525312542915344,0.0,25.00215530395508,25.0,13050.0654296875,0.0,32.184165954589844,1.0,283.1499938964844,284.4465637207031,298.219970703125,299.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17784.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057788848876953,1.0,0.0,0.0,2.406091451644897,2.406102418899536,3.8629372056675493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5428.10009765625,0.0,449.7432861328125,1895.4371337890625,0.0,285.9480285644531,0.6009318828582764,1.0,0.0,3.0,1.0,0.0
17653320,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5436846017837524,0.050000000745058,0.0458582825958728,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5436846017837524,0.050000000745058,0.048290979117155,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5436846017837524,0.050000000745058,0.0356675535440444,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5436846017837524,0.050000000745058,0.048290979117155,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5436846017837524,0.050000000745058,0.2290716171264648,284.9533996582031,284.95001220703125,299.3399963378906,295.233642578125,298.1582336425781,297.1700744628906,284.95343017578125,1.0,0.1555473506450653,1.0,1.0,0.8378964066505432,1.0,-0.5429081320762634,0.2473944723606109,0.2955136597156524,0.0685109049081802,0.8536844849586487,0.8536844849586487,0.0,25.001928329467773,25.0,13058.9970703125,0.0,32.18396759033203,1.0,283.1499938964844,284.4452514648437,298.2334289550781,299.2621459960937,293.1499938964844,293.1499938964844,283.1499938964844,17783.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057577252388,1.0,0.0,0.0,2.410181999206543,2.4101927280426025,3.876082530496205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5433.87255859375,0.0,451.734130859375,1895.4371337890625,0.0,285.9099426269531,0.601836621761322,1.0,0.0,3.0,1.0,0.0
17653380,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436850190162659,0.050000000745058,0.0458582788705825,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436850190162659,0.050000000745058,0.048290979117155,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436850190162659,0.050000000745058,0.0356675498187541,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436850190162659,0.050000000745058,0.048290979117155,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5436850190162659,0.050000000745058,0.2290716022253036,284.95343017578125,284.95001220703125,299.36834716796875,295.2472229003906,298.173828125,297.1741943359375,284.9534606933594,1.0,0.1555469632148742,1.0,1.0,0.8361173868179321,1.0,-0.5429080724716187,0.2474923729896545,0.2954157292842865,0.0685946270823478,0.8548523187637329,0.8548523187637329,0.0,25.00172233581543,25.0,13068.07421875,0.0,32.18379211425781,1.0,283.1499938964844,284.44390869140625,298.2469787597656,299.2764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17781.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057358205318451,1.0,0.0,0.0,2.414303779602051,2.4143145084381104,3.889351489760884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5439.72705078125,0.0,453.7463073730469,1895.4371337890625,0.0,285.8705749511719,0.602748453617096,1.0,0.0,3.0,1.0,0.0
17653440,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7135138511657715,0.1201571077108383,0.0910477340221405,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5589115023612976,0.050000000745058,0.0481801182031631,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5589115023612976,0.050000000745058,0.0355856716632843,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5589115023612976,0.050000000745058,0.0481801182031631,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5589115023612976,0.050000000745058,0.2285457253456115,284.96221923828125,284.95001220703125,299.39666748046875,295.2608947753906,298.18463134765625,297.1766052246094,284.9925537109375,1.0,0.1562992483377456,1.0,1.0,0.8343384265899658,1.0,-0.602031409740448,0.2731397151947021,0.3288916945457458,0.0808488726615905,0.8621863722801208,0.8621863722801208,0.0,22.657901763916016,28.0,13960.2646484375,0.0,35.60245132446289,1.0,283.1499938964844,284.5036315917969,298.26300048828125,299.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17716.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059733152389526,1.0,0.0,0.0,2.419304847717285,2.419315814971924,3.905481662513921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.34716796875,0.0,455.882080078125,1895.4371337890625,0.0,286.2980041503906,0.603866696357727,1.0,0.0,3.0,1.0,0.0
17653500,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7500510215759277,0.1149935498833656,0.1055118069052696,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5615424513816833,0.050000000745058,0.0481625758111476,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5615424513816833,0.050000000745058,0.0355727151036262,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5615424513816833,0.050000000745058,0.0481625758111476,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5615424513816833,0.050000000745058,0.2284625172615051,285.0683288574219,284.95001220703125,299.42498779296875,295.2747497558594,298.1756896972656,297.14453125,285.1021728515625,1.0,0.1575802117586136,1.0,1.0,0.8325594067573547,1.0,-0.6211716532707214,0.2814100682735443,0.3397616147994995,0.0852743908762931,0.953516125679016,0.953516125679016,0.0,22.376144409179688,28.0,14680.814453125,0.0,37.26008224487305,1.0,283.1499938964844,284.5683898925781,298.3080749511719,299.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,15624.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106417596340179,1.0,0.0,0.0,2.4763503074646,2.476361036300659,4.091829168828554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.05322265625,0.0,473.9898986816406,1895.4371337890625,0.0,294.7926330566406,0.6145276427268982,1.0,0.0,3.0,1.0,0.0
17653560,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7394644021987915,0.1125342845916748,0.1029336079955101,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.5569931268692017,0.050000000745058,0.0481929220259189,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.5569931268692017,0.050000000745058,0.0355951264500618,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.5569931268692017,0.050000000745058,0.0481929220259189,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.5569931268692017,0.050000000745058,0.2286064624786377,285.1066589355469,284.95001220703125,299.4533386230469,295.2886962890625,298.175048828125,297.11773681640625,285.1015319824219,1.0,0.1588645875453949,1.0,1.0,0.831195592880249,1.0,-0.618036687374115,0.2801372706890106,0.3378994166851043,0.084700770676136,1.0,1.0,0.0,23.11920738220215,25.0,14733.1064453125,0.0,37.7169303894043,1.0,283.1499938964844,284.5350646972656,298.3536376953125,299.4712219238281,293.1499938964844,293.1499938964844,283.1499938964844,14721.8466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188980162143707,1.0,0.0,0.0,2.553180932998657,2.553192138671875,4.34967233786665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5629.30419921875,0.0,509.6112060546875,1895.4371337890625,0.0,310.2730712890625,0.6328659057617188,1.0,0.0,3.0,1.0,0.0
17653620,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7344045639038086,0.1119600236415863,0.1016689017415046,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.5548094511032104,0.050000000745058,0.0482080057263374,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.5548094511032104,0.050000000745058,0.0356062687933445,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.5548094511032104,0.050000000745058,0.0482080057263374,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.5548094511032104,0.050000000745058,0.2286780327558517,285.0841369628906,284.95001220703125,299.4816589355469,295.30279541015625,298.1818542480469,297.1047668457031,285.072998046875,1.0,0.159362182021141,1.0,1.0,0.8298317790031433,1.0,-0.6164997220039368,0.2795607447624206,0.3369389474391937,0.0844528824090957,1.0,1.0,0.0,23.48841094970703,25.0,14727.5478515625,0.0,37.9439811706543,1.0,283.1499938964844,284.4969787597656,298.3744201660156,299.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,15507.1884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265922904014587,1.0,0.0,0.0,2.6229522228240967,2.622964143753052,4.590649496094557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5631.86328125,0.0,552.3794555664062,1895.4371337890625,0.0,325.27618408203125,0.6470299363136292,1.0,0.0,3.0,1.0,0.0
17653680,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7336071133613586,0.1122406646609306,0.1015599146485328,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5542643070220947,0.050000000745058,0.0482118278741836,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5542643070220947,0.050000000745058,0.0356090925633907,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5542643070220947,0.050000000745058,0.0482118278741836,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5542643070220947,0.050000000745058,0.2286961525678634,285.0594482421875,284.95001220703125,299.510009765625,295.3170471191406,298.1920471191406,297.0987243652344,285.05157470703125,1.0,0.1595086902379989,1.0,1.0,0.8284680247306824,1.0,-0.6163919568061829,0.2796026766300201,0.3367893099784851,0.0845122560858726,1.0,1.0,0.0,23.584171295166016,25.0,14733.91015625,0.0,38.033145904541016,1.0,283.1499938964844,284.4710693359375,298.3770751953125,299.51861572265625,293.1499938964844,293.1499938964844,283.1499938964844,16101.58984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321149587631225,1.0,0.0,0.0,2.6727495193481445,2.6727616786956787,4.766612562434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5631.810546875,0.0,584.441650390625,1895.4371337890625,0.0,336.4187927246094,0.6619932651519775,1.0,0.0,3.0,1.0,0.0
17653740,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7340352535247803,0.1129107251763343,0.1019983068108558,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.5537260174751282,0.050000000745058,0.0482156164944171,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.5537260174751282,0.050000000745058,0.0356118902564048,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.5537260174751282,0.050000000745058,0.0482156164944171,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.5537260174751282,0.050000000745058,0.2287141233682632,285.0404052734375,284.95001220703125,299.538330078125,295.3314819335937,298.2038269042969,297.09588623046875,285.0332946777344,1.0,0.159818097949028,1.0,1.0,0.8271042108535767,1.0,-0.6170140504837036,0.2799609005451202,0.3370531797409057,0.0847297757863998,1.0,1.0,0.0,23.68519401550293,25.0,14778.8984375,0.0,38.20444488525391,1.0,283.1499938964844,284.44403076171875,298.3738098144531,299.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,16882.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354808032512665,1.0,0.0,0.0,2.7368125915527344,2.736825466156006,4.997853011445841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5633.54150390625,0.0,627.4825439453125,1895.4371337890625,0.0,343.372802734375,0.6748903393745422,1.0,0.0,3.0,1.0,0.0
17653800,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7350782752037048,0.1137623488903045,0.1026881411671638,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.5532490015029907,0.050000000745058,0.0482189916074276,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.5532490015029907,0.050000000745058,0.0356143824756145,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.5532490015029907,0.050000000745058,0.0482189916074276,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.5532490015029907,0.050000000745058,0.2287301421165466,285.0245361328125,284.95001220703125,299.5666809082031,295.3460388183594,298.21636962890625,297.0946350097656,285.0194396972656,1.0,0.1601042747497558,1.0,1.0,0.825740396976471,1.0,-0.617967426776886,0.2804630398750305,0.3375043570995331,0.0850209593772888,1.0,1.0,0.0,23.77848052978516,25.0,14812.78125,0.0,38.402828216552734,1.0,283.1499938964844,284.425048828125,298.3708190917969,299.5187072753906,293.1499938964844,293.1499938964844,283.1499938964844,17446.560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437063068151474,1.0,0.0,0.0,2.782139301300049,2.7821526527404785,5.164771437193849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.27685546875,0.0,659.1787109375,1895.4371337890625,0.0,346.6861572265625,0.6887707114219666,1.0,0.0,3.0,1.0,0.0
17653860,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.73647540807724,0.1147054731845855,0.1034981086850166,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5528664588928223,0.050000000745058,0.0482217110693454,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5528664588928223,0.050000000745058,0.0356163904070854,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5528664588928223,0.050000000745058,0.0482217110693454,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5528664588928223,0.050000000745058,0.2287430316209793,285.0113830566406,284.95001220703125,299.5950012207031,295.3607788085937,298.2294311523437,297.09423828125,285.006103515625,1.0,0.1603734344244003,1.0,1.0,0.8240399360656738,1.0,-0.6190744638442993,0.2810535728931427,0.3380208909511566,0.0853684172034263,1.0,1.0,0.0,23.85641860961914,25.0,14869.349609375,0.0,38.60181427001953,1.0,283.1499938964844,284.403076171875,298.3723449707031,299.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18206.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375132620334625,1.0,0.0,0.0,2.842066764831543,2.842080593109131,5.389666171140561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5637.462890625,0.0,702.6990966796875,1895.4371337890625,0.0,347.6341552734375,0.7006604671478271,1.0,0.0,3.0,1.0,0.0
17653920,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7380667328834534,0.1156973391771316,0.1043697297573089,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.552548885345459,0.050000000745058,0.0482239760458469,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.552548885345459,0.050000000745058,0.0356180630624294,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.552548885345459,0.050000000745058,0.0482239760458469,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.552548885345459,0.050000000745058,0.2287537753582,284.9994201660156,284.95001220703125,299.6233215332031,295.3757019042969,298.2427673339844,297.0943298339844,284.9955444335937,1.0,0.1606276035308838,1.0,1.0,0.8223394751548767,1.0,-0.6202592253684998,0.2816807925701141,0.3385784327983856,0.0857370495796203,1.0,1.0,0.0,23.92352104187012,25.0,14909.4453125,0.0,38.79817199707031,1.0,283.1499938964844,284.3876647949219,298.37841796875,299.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,18743.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373078048229217,1.0,0.0,0.0,2.8837289810180664,2.8837432861328125,5.548840249502973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5640.0380859375,0.0,734.0573120117188,1895.4371337890625,0.0,347.2012023925781,0.7136533260345459,1.0,0.0,3.0,1.0,0.0
17653980,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7397789359092712,0.1167202293872833,0.1052766069769859,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5522809028625488,0.050000000745058,0.0482258908450603,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5522809028625488,0.050000000745058,0.0356194786727428,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5522809028625488,0.050000000745058,0.0482258908450603,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.5522809028625488,0.050000000745058,0.2287628650665283,284.98907470703125,284.95001220703125,299.65167236328125,295.39080810546875,298.2562866210937,297.0947570800781,284.9848022460937,1.0,0.1608685404062271,1.0,1.0,0.8206390142440796,1.0,-0.6214874982833862,0.2823285460472107,0.3391589522361755,0.0861181542277336,1.0,1.0,0.0,23.9821891784668,25.0,14967.986328125,0.0,38.990821838378906,1.0,283.1499938964844,284.3688659667969,298.3893737792969,299.5388488769531,293.1499938964844,293.1499938964844,283.1499938964844,19486.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369231760501861,1.0,0.0,0.0,2.940260648727417,2.9402756690979004,5.768528126282035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5644.83984375,0.0,778.0799560546875,1895.4371337890625,0.0,346.3920288085937,0.7247159481048584,1.0,0.0,3.0,1.0,0.0
17654040,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7415755987167358,0.117763414978981,0.1062059327960014,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5520532131195068,0.050000000745058,0.048227522522211,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5520532131195068,0.050000000745058,0.0356206856667995,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5520532131195068,0.050000000745058,0.048227522522211,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5520532131195068,0.050000000745058,0.2287705987691879,284.9793701171875,284.95001220703125,299.67999267578125,295.4060974121094,298.2699279785156,297.09539794921875,284.9762878417969,1.0,0.1610977500677108,1.0,1.0,0.8189384937286377,1.0,-0.6227428913116455,0.2829898297786712,0.3397530913352966,0.0865082815289497,1.0,1.0,0.0,24.03390121459961,25.0,15009.779296875,0.0,39.179569244384766,1.0,283.1499938964844,284.3558654785156,298.4032897949219,299.553466796875,293.1499938964844,293.1499938964844,283.1499938964844,20001.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365590512752533,1.0,0.0,0.0,2.978924036026001,2.9789392948150635,5.921233423578087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5648.7841796875,0.0,809.1798095703125,1895.4371337890625,0.0,345.6275939941406,0.7369826436042786,1.0,0.0,3.0,1.0,0.0
17654100,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7434389591217041,0.1188235804438591,0.1071518585085868,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5518599152565002,0.050000000745058,0.0482289083302021,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5518599152565002,0.050000000745058,0.0356217101216316,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5518599152565002,0.050000000745058,0.0482289083302021,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5518599152565002,0.050000000745058,0.2287771850824356,284.9708557128906,284.95001220703125,299.7083435058594,295.42156982421875,298.28369140625,297.0962219238281,284.96728515625,1.0,0.1613165289163589,1.0,1.0,0.8172380328178406,1.0,-0.6240180134773254,0.283661425113678,0.3403565883636474,0.0869058817625045,1.0,1.0,0.0,24.079627990722656,25.0,15068.4462890625,0.0,39.36463165283203,1.0,283.1499938964844,284.33935546875,298.41973876953125,299.5722351074219,293.1499938964844,293.1499938964844,283.1499938964844,20730.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364093840122223,1.0,0.0,0.0,3.0326647758483887,3.0326805114746094,6.136801857792307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5654.462890625,0.0,853.7682495117188,1895.4371337890625,0.0,345.3138122558594,0.7473650574684143,1.0,0.0,3.0,1.0,0.0
17654160,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7453578114509583,0.119896687567234,0.1081108376383781,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.5516964197158813,0.050000000745058,0.0482300855219364,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.5516964197158813,0.050000000745058,0.0356225743889808,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.5516964197158813,0.050000000745058,0.0482300855219364,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.5516964197158813,0.050000000745058,0.2287827581167221,284.9627990722656,284.95001220703125,299.7366638183594,295.437255859375,298.2975158691406,297.0971984863281,284.9602355957031,1.0,0.1615260690450668,1.0,1.0,0.815592348575592,1.0,-0.6253084540367126,0.2843378186225891,0.3409706354141235,0.0873063877224922,1.0,1.0,0.0,24.12011909484864,25.0,15111.033203125,0.0,39.54631423950195,1.0,283.1499938964844,284.32818603515625,298.4369201660156,299.59136962890625,293.1499938964844,293.1499938964844,283.1499938964844,21227.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364489316940307,1.0,0.0,0.0,3.0688488483428955,3.068865299224853,6.284118398980354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.98095703125,0.0,884.6946411132812,1895.4371337890625,0.0,345.3966979980469,0.759031355381012,1.0,0.0,3.0,1.0,0.0
17654220,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7473255395889282,0.1209822222590446,0.1090811118483543,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.5515591502189636,0.050000000745058,0.0482310727238655,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.5515591502189636,0.050000000745058,0.0356233045458793,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.5515591502189636,0.050000000745058,0.0482310727238655,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.5515591502189636,0.050000000745058,0.2287874370813369,284.95562744140625,284.95001220703125,299.7650146484375,295.4531555175781,298.3114318847656,297.0982971191406,284.9525756835937,1.0,0.1617274582386016,1.0,1.0,0.8139466047286987,1.0,-0.6266120076179504,0.2850213944911957,0.3415906429290771,0.0877127051353454,1.0,1.0,0.0,24.1560001373291,25.0,15169.568359375,0.0,39.725040435791016,1.0,283.1499938964844,284.3134765625,298.454833984375,299.612548828125,293.1499938964844,293.1499938964844,283.1499938964844,21945.255859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367127120494842,1.0,0.0,0.0,3.1202852725982666,3.120302200317383,6.496537139355496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5664.89306640625,0.0,929.9291381835938,1895.4371337890625,0.0,345.9500427246094,0.7688518166542053,1.0,0.0,3.0,1.0,0.0
17654280,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7493365406990051,0.1220777481794357,0.1100611388683319,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5514450669288635,0.050000000745058,0.0482318922877311,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5514450669288635,0.050000000745058,0.035623911768198,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5514450669288635,0.050000000745058,0.0482318922877311,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5514450669288635,0.050000000745058,0.2287913262844085,284.94879150390625,284.95001220703125,299.7933349609375,295.46929931640625,298.325439453125,297.0995178222656,284.9467163085937,1.0,0.1619216054677963,1.0,1.0,0.8123009204864502,1.0,-0.6279269456863403,0.2857116758823395,0.3422152996063232,0.0881247669458389,0.9980257749557496,0.9980257749557496,0.0,24.18778610229492,25.0,15212.361328125,0.0,39.901145935058594,1.0,283.1499938964844,284.3038024902344,298.4723205566406,299.6326599121094,293.1499938964844,293.1499938964844,283.1499938964844,22452.419921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370912909507751,1.0,0.0,0.0,3.1540980339050293,3.1541152000427246,6.638098284383886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5669.4677734375,0.0,960.6765747070312,1895.4371337890625,0.0,346.7455139160156,0.7799468040466309,1.0,0.0,3.0,1.0,0.0
17654340,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.751387894153595,0.123183786869049,0.1110503673553466,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.55135178565979,0.050000000745058,0.0482325628399848,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.55135178565979,0.050000000745058,0.0356244072318077,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.55135178565979,0.050000000745058,0.0482325628399848,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.55135178565979,0.050000000745058,0.228794515132904,284.9429016113281,284.95001220703125,299.8216552734375,295.4856262207031,298.3394775390625,297.100830078125,284.9404296875,1.0,0.1621093451976776,1.0,1.0,0.8106551766395569,1.0,-0.6292526721954346,0.2864084541797638,0.3428442478179931,0.088542491197586,0.9927455186843872,0.9927455186843872,0.0,24.21590042114257,25.0,15268.4306640625,0.0,40.07500076293945,1.0,283.1499938964844,284.2912902832031,298.4898681640625,299.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,23265.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375780522823334,1.0,0.0,0.0,3.2006962299346924,3.200713872909546,6.83568828208081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5675.1220703125,0.0,1004.8350830078124,1895.4371337890625,0.0,347.770751953125,0.7887116074562073,1.0,0.0,3.0,1.0,0.0
17654400,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7534759044647217,0.1242987737059593,0.1120479851961135,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5512769818305969,0.050000000745058,0.0482330992817878,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5512769818305969,0.050000000745058,0.0356248021125793,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5512769818305969,0.050000000745058,0.0482330992817878,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5512769818305969,0.050000000745058,0.2287970632314682,284.9377136230469,284.95001220703125,299.8500061035156,295.502197265625,298.3536071777344,297.1022033691406,284.9364013671875,1.0,0.1622914373874664,1.0,1.0,0.8090094923973083,1.0,-0.6305882930755615,0.2871113419532776,0.3434769213199615,0.0889657512307167,0.9859877228736876,0.9859877228736876,0.0,24.2407455444336,25.0,15308.9990234375,0.0,40.24692916870117,1.0,283.1499938964844,284.2843933105469,298.5067749023437,299.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,23872.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380571246147156,1.0,0.0,0.0,3.227390050888061,3.227407932281494,6.950182864784438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.458984375,0.0,1031.62890625,1895.4371337890625,0.0,348.7825622558594,0.7982840538024902,1.0,0.0,3.0,1.0,0.0
17654460,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7556748986244202,0.1255146414041519,0.1130833104252815,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5512297749519348,0.050000000745058,0.048233438283205,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5512297749519348,0.050000000745058,0.0356250517070293,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5512297749519348,0.050000000745058,0.048233438283205,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5512297749519348,0.050000000745058,0.2287986576557159,284.9338073730469,284.95001220703125,299.8775939941406,295.5183410644531,298.3678894042969,297.1042785644531,284.9321594238281,1.0,0.1624690592288971,1.0,1.0,0.8073756694793701,1.0,-0.631972074508667,0.2878353893756866,0.3441366851329803,0.0894040688872337,0.9786629676818848,0.9786629676818848,0.0,24.26097297668457,25.0,15364.220703125,0.0,40.41966247558594,1.0,283.1499938964844,284.2747497558594,298.523681640625,299.6935119628906,293.1499938964844,293.1499938964844,283.1499938964844,24711.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386202394962311,1.0,0.0,0.0,3.2670860290527344,3.267104387283325,7.122204124243581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.9697265625,0.0,1071.8248291015625,1895.4371337890625,0.0,349.9752197265625,0.8054887652397156,1.0,0.0,3.0,1.0,0.0
17654520,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7582206130027771,0.1268909275531768,0.1142489910125732,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.5512403845787048,0.050000000745058,0.0482333563268184,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.5512403845787048,0.050000000745058,0.0356249921023845,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.5512403845787048,0.050000000745058,0.0482333563268184,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.5512403845787048,0.050000000745058,0.2287982702255249,284.9306945800781,284.95001220703125,299.9037170410156,295.5334167480469,298.3824768066406,297.1080627441406,284.9302062988281,1.0,0.1626450568437576,1.0,1.0,0.8057418465614319,1.0,-0.6335254907608032,0.2886332273483276,0.344892293214798,0.0898873284459114,0.9705948233604432,0.9705948233604432,0.0,24.272083282470703,25.0,15407.171875,0.0,40.60167694091797,1.0,283.1499938964844,284.2705993652344,298.5394897460937,299.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,25323.146484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392687380313873,1.0,0.0,0.0,3.2869551181793213,3.2869739532470703,7.209096679616778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5689.2587890625,0.0,1093.5889892578125,1895.4371337890625,0.0,351.3533935546875,0.8135087490081787,1.0,0.0,3.0,1.0,0.0
17654580,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7610985636711121,0.1283940523862838,0.1155412346124649,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5513022541999817,0.050000000745058,0.0482328981161117,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5513022541999817,0.050000000745058,0.0356246531009674,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5513022541999817,0.050000000745058,0.0482328981161117,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5513022541999817,0.050000000745058,0.2287961095571518,284.928955078125,284.95001220703125,299.92840576171875,295.5473937988281,298.39715576171875,297.11328125,284.92822265625,1.0,0.1628213077783584,1.0,1.0,0.8041080236434937,1.0,-0.6352440118789673,0.2895028293132782,0.3457411825656891,0.0904154106974601,0.9627521634101868,0.9627521634101868,0.0,24.27523803710937,25.0,15467.0107421875,0.0,40.7938232421875,1.0,283.1499938964844,284.2638854980469,298.5546569824219,299.73126220703125,293.1499938964844,293.1499938964844,283.1499938964844,26154.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400500953197479,1.0,0.0,0.0,3.320030450820923,3.320049524307251,7.354910849244334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5694.74267578125,0.0,1129.1072998046875,1895.4371337890625,0.0,353.0205383300781,0.8191907405853271,1.0,0.0,3.0,1.0,0.0
17654640,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7642450332641602,0.1300022453069687,0.1169367954134941,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.5514033436775208,0.050000000745058,0.0482321567833423,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.5514033436775208,0.050000000745058,0.0356241092085838,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.5514033436775208,0.050000000745058,0.0482321567833423,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.5514033436775208,0.050000000745058,0.22879259288311,284.9280700683594,284.95001220703125,299.95172119140625,295.56036376953125,298.411865234375,297.1197204589844,284.92840576171875,1.0,0.1629990041255951,1.0,1.0,0.8024742007255554,1.0,-0.6370974183082581,0.2904310822486877,0.3466663360595703,0.0909822955727577,0.9549298882484436,0.9549298882484436,0.0,24.272441864013672,25.0,15515.017578125,0.0,40.995079040527344,1.0,283.1499938964844,284.2622375488281,298.5683898925781,299.74835205078125,293.1499938964844,293.1499938964844,283.1499938964844,26733.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408948123455047,1.0,0.0,0.0,3.334022283554077,3.3340418338775635,7.417035021717311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5699.0146484375,0.0,1145.8895263671875,1895.4371337890625,0.0,354.8309936523437,0.8258497714996338,1.0,0.0,3.0,1.0,0.0
17654700,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7676200270652771,0.1317045539617538,0.118421658873558,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.5515359044075012,0.050000000745058,0.048231191933155,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.5515359044075012,0.050000000745058,0.0356233939528465,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.5515359044075012,0.050000000745058,0.048231191933155,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.5515359044075012,0.050000000745058,0.2287880033254623,284.92828369140625,284.95001220703125,299.97369384765625,295.5723571777344,298.42645263671875,297.1271667480469,284.92822265625,1.0,0.1631790846586227,1.0,1.0,0.8008403778076172,1.0,-0.6390676498413086,0.2914101183414459,0.3476575314998626,0.0915845558047294,0.9478393197059632,0.9478393197059632,0.0,24.26500701904297,25.0,15578.8681640625,0.0,41.20496368408203,1.0,283.1499938964844,284.2576599121094,298.5813293457031,299.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,27523.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418393075466156,1.0,0.0,0.0,3.362053871154785,3.3620738983154297,7.542280400230084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5704.4013671875,0.0,1177.3721923828125,1895.4371337890625,0.0,356.8655700683594,0.830342710018158,1.0,0.0,3.0,1.0,0.0
17654760,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7711955904960632,0.1334917992353439,0.1199866756796836,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5516943335533142,0.050000000745058,0.0482300370931625,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5516943335533142,0.050000000745058,0.0356225408613681,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5516943335533142,0.050000000745058,0.0482300370931625,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5516943335533142,0.050000000745058,0.2287825345993042,284.92901611328125,284.95001220703125,299.994384765625,295.5833740234375,298.44091796875,297.1354675292969,284.92987060546875,1.0,0.1633623838424682,1.0,1.0,0.799228310585022,1.0,-0.6411429643630981,0.2924330234527588,0.3487099409103393,0.0922185182571411,0.9411565065383912,0.9411565065383912,0.0,24.253870010375977,25.0,15630.8017578125,0.0,41.42329025268555,1.0,283.1499938964844,284.2577209472656,298.59283447265625,299.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,28045.220703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428114295005798,1.0,0.0,0.0,3.37210464477539,3.372124433517456,7.587441928080807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5708.57861328125,0.0,1190.4287109375,1895.4371337890625,0.0,358.97088623046875,0.8360609412193298,1.0,0.0,3.0,1.0,0.0
17654820,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7749490141868591,0.1353580355644226,0.1216248720884323,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.5518746972084045,0.050000000745058,0.0482287257909774,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.5518746972084045,0.050000000745058,0.0356215722858905,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.5518746972084045,0.050000000745058,0.0482287257909774,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.5518746972084045,0.050000000745058,0.2287763208150863,284.9305114746094,284.95001220703125,300.0137939453125,295.5934753417969,298.4551696777344,297.14453125,284.93084716796875,1.0,0.1635494828224182,1.0,1.0,0.797616183757782,1.0,-0.6433142423629761,0.2934972941875458,0.3498169481754303,0.0928843840956687,0.9354400634765624,0.9354400634765624,0.0,24.23973655700684,25.0,15698.1845703125,0.0,41.64992141723633,1.0,283.1499938964844,284.2544250488281,298.60357666015625,299.79595947265625,293.1499938964844,293.1499938964844,283.1499938964844,28778.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438529312610626,1.0,0.0,0.0,3.397301197052002,3.3973217010498047,7.701253821323917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5713.85302734375,0.0,1219.4930419921875,1895.4371337890625,0.0,361.2394104003906,0.8398541212081909,1.0,0.0,3.0,1.0,0.0
17654880,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7788615822792053,0.1372973918914795,0.1233311966061592,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5520737767219543,0.050000000745058,0.0482272841036319,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5520737767219543,0.050000000745058,0.0356205068528652,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5520737767219543,0.050000000745058,0.0482272841036319,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5520737767219543,0.050000000745058,0.2287694662809372,284.93218994140625,284.95001220703125,300.0320129394531,295.6026916503906,298.4692077636719,297.1542053222656,284.9333190917969,1.0,0.1637409329414367,1.0,1.0,0.796004056930542,1.0,-0.6455750465393066,0.2946001589298248,0.3509749174118042,0.0935815721750259,0.9302874803543092,0.9302874803543092,0.0,24.223163604736328,25.0,15753.8505859375,0.0,41.88484954833984,1.0,283.1499938964844,284.2553100585937,298.6130065917969,299.8092041015625,293.1499938964844,293.1499938964844,283.1499938964844,29236.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449003040790558,1.0,0.0,0.0,3.4057633876800537,3.4057838916778564,7.739666330053296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5717.9521484375,0.0,1230.824462890625,1895.4371337890625,0.0,363.5342102050781,0.8451586961746216,1.0,0.0,3.0,1.0,0.0
17654940,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7829174995422363,0.1393069177865982,0.1251019239425659,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.5522893071174622,0.050000000745058,0.0482257269322872,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.5522893071174622,0.050000000745058,0.0356193557381629,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.5522893071174622,0.050000000745058,0.0482257269322872,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.5522893071174622,0.050000000745058,0.228762075304985,284.9342956542969,284.95001220703125,300.049072265625,295.6110534667969,298.4830017089844,297.1644287109375,284.9348449707031,1.0,0.1639371663331985,1.0,1.0,0.794391930103302,1.0,-0.6479206681251526,0.2957393825054168,0.3521812558174133,0.0943097621202468,0.9261687994003296,0.9261687994003296,0.0,24.204578399658203,25.0,15824.818359375,0.0,42.12809371948242,1.0,283.1499938964844,284.2525634765625,298.6218566894531,299.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,29912.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460022151470184,1.0,0.0,0.0,3.4304025173187256,3.4304232597351074,7.852057137824886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.15673828125,0.0,1259.4942626953125,1895.4371337890625,0.0,365.9632873535156,0.8487647771835327,1.0,0.0,3.0,1.0,0.0
17655000,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7870993614196777,0.1413815915584564,0.1269330233335495,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5525188446044922,0.050000000745058,0.0482240691781044,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5525188446044922,0.050000000745058,0.0356181338429451,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5525188446044922,0.050000000745058,0.0482240691781044,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.5525188446044922,0.050000000745058,0.2287542223930359,284.9363708496094,284.95001220703125,300.0649719238281,295.6185607910156,298.4964904785156,297.1751708984375,284.9375915527344,1.0,0.164138525724411,1.0,1.0,0.7927798628807068,1.0,-0.6503457427024841,0.2969125509262085,0.3534331917762756,0.0950686261057853,0.9226164221763612,0.9226164221763612,0.0,24.18437957763672,25.0,15884.259765625,0.0,42.37961959838867,1.0,283.1499938964844,284.2535705566406,298.6294860839844,299.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,30312.384765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471030533313751,1.0,0.0,0.0,3.439364194869995,3.439385175704956,7.893137308201403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5727.21728515625,0.0,1271.109619140625,1895.4371337890625,0.0,368.4053649902344,0.8541291952133179,1.0,0.0,3.0,1.0,0.0
