time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7913929224014282,0.1435195058584213,0.1288218647241592,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5527610182762146,0.050000000745058,0.048222329467535,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5527610182762146,0.050000000745058,0.0356168486177921,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5527610182762146,0.050000000745058,0.048222329467535,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5527610182762146,0.050000000745058,0.2287459671497345,284.9386291503906,284.95001220703125,300.0798034667969,295.62530517578125,298.5097351074219,297.18634033203125,284.9391784667969,1.0,0.164345309138298,1.0,1.0,0.7911945581436157,1.0,-0.6528469920158386,0.2981157302856445,0.3547312617301941,0.0958559289574623,0.9200168251991272,0.9200168251991272,0.0,24.16285514831543,25.0,15958.7919921875,0.0,42.63945770263672,1.0,283.1499938964844,284.250732421875,298.6366271972656,299.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,30941.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482557475566864,1.0,0.0,0.0,3.4652976989746094,3.4653191566467285,8.012617058739124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.38232421875,0.0,1301.291748046875,1895.4371337890625,0.0,370.9790954589844,0.8579744100570679,1.0,0.0,3.0,1.0,0.0
17655120,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7957819104194641,0.1457164734601974,0.130765214562416,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.5530141592025757,0.050000000745058,0.0482205152511596,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.5530141592025757,0.050000000745058,0.0356155075132846,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.5530141592025757,0.050000000745058,0.0482205152511596,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.5530141592025757,0.050000000745058,0.2287373542785644,284.940673828125,284.95001220703125,300.0935974121094,295.6312561035156,298.52264404296875,297.1978759765625,284.9418029785156,1.0,0.1645577251911163,1.0,1.0,0.7896093130111694,1.0,-0.6554201245307922,0.2993489503860473,0.3560712039470672,0.0966737046837806,0.9178767800331116,0.9178767800331116,0.0,24.140295028686523,25.0,16021.8837890625,0.0,42.90756988525391,1.0,283.1499938964844,284.2514038085937,298.6427001953125,299.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,31301.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494072198867798,1.0,0.0,0.0,3.476245403289795,3.476266860961914,8.063324798968097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.421875,0.0,1314.8355712890625,1895.4371337890625,0.0,373.567138671875,0.8637454509735107,1.0,0.0,3.0,1.0,0.0
17655180,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8002533316612244,0.147971361875534,0.1327612102031707,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.5532771944999695,0.050000000745058,0.0482186302542686,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.5532771944999695,0.050000000745058,0.0356141179800033,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.5532771944999695,0.050000000745058,0.0482186302542686,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.5532771944999695,0.050000000745058,0.2287284284830093,284.9427185058594,284.95001220703125,300.1063537597656,295.6365051269531,298.5352783203125,297.2097473144531,284.9431457519531,1.0,0.1647759675979614,1.0,1.0,0.7880240678787231,1.0,-0.6580628752708435,0.300611138343811,0.3574517369270324,0.097522497177124,0.916537582874298,0.916537582874298,0.0,24.11688804626465,25.0,16099.8017578125,0.0,43.183990478515625,1.0,283.1499938964844,284.2480773925781,298.6483459472656,299.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,31905.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506102502346039,1.0,0.0,0.0,3.504573345184326,3.5045950412750244,8.195275995603879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5741.5537109375,0.0,1347.89697265625,1895.4371337890625,0.0,376.2896423339844,0.8680925965309143,1.0,0.0,3.0,1.0,0.0
17655240,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8047919869422913,0.150280624628067,0.1348071992397308,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.55354905128479,0.050000000745058,0.0482166931033134,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.55354905128479,0.050000000745058,0.0356126837432384,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.55354905128479,0.050000000745058,0.0482166931033134,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.55354905128479,0.050000000745058,0.2287192344665527,284.9444580078125,284.95001220703125,300.1181640625,295.6410522460937,298.5476379394531,297.2219543457031,284.9454650878906,1.0,0.1650001406669616,1.0,1.0,0.7864388227462769,1.0,-0.6607717275619507,0.3019005954265594,0.3588711023330688,0.0984024852514267,0.9155172109603882,0.9155172109603882,0.0,24.09284782409668,25.0,16166.345703125,0.0,43.46867370605469,1.0,283.1499938964844,284.2481384277344,298.6529846191406,299.8760986328125,293.1499938964844,293.1499938964844,283.1499938964844,32246.044921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518114924430847,1.0,0.0,0.0,3.518218755722046,3.5182406902313232,8.259218589046213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5745.57470703125,0.0,1364.364501953125,1895.4371337890625,0.0,379.027099609375,0.8744457364082336,1.0,0.0,3.0,1.0,0.0
17655300,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.809328019618988,0.1526437550783157,0.1369019150733947,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5538291931152344,0.050000000745058,0.0482147000730037,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5538291931152344,0.050000000745058,0.0356112122535705,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5538291931152344,0.050000000745058,0.0482147000730037,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5538291931152344,0.050000000745058,0.2287097871303558,284.9461364746094,284.95001220703125,300.12908935546875,295.6449279785156,298.5596923828125,297.23443603515625,284.9464416503906,1.0,0.1652303636074066,1.0,1.0,0.7848535180091858,1.0,-0.6635449528694153,0.3032163679599762,0.3603286147117615,0.0993142798542976,0.9151384830474854,0.9151384830474854,0.0,24.06829071044922,25.0,16247.376953125,0.0,43.76167297363281,1.0,283.1499938964844,284.2442321777344,298.6572570800781,299.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,32841.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530622959136963,1.0,0.0,0.0,3.549318313598633,3.5493407249450684,8.405879725614795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.669921875,0.0,1401.0361328125,1895.4371337890625,0.0,381.8979187011719,0.8793944716453552,1.0,0.0,3.0,1.0,0.0
17655360,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8137732744216919,0.1550579071044922,0.1390433758497238,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5541167259216309,0.050000000745058,0.0482126623392105,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5541167259216309,0.050000000745058,0.0356097072362899,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5541167259216309,0.050000000745058,0.0482126623392105,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5541167259216309,0.050000000745058,0.228700116276741,284.947509765625,284.95001220703125,300.1390991210937,295.6481628417969,298.57147216796875,297.2471923828125,284.9483642578125,1.0,0.1654667556285858,1.0,1.0,0.7832964658737183,1.0,-0.6663801074028015,0.3045544624328613,0.3618256449699402,0.1002556979656219,0.9149549007415771,0.9149549007415771,0.0,24.043376922607425,25.0,16317.078125,0.0,44.06298065185547,1.0,283.1499938964844,284.2436828613281,298.6605529785156,299.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,33178.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543083906173706,1.0,0.0,0.0,3.565757274627685,3.5657799243927,8.483925739710685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5754.66943359375,0.0,1420.82666015625,1895.4371337890625,0.0,384.7789001464844,0.8863635659217834,1.0,0.0,3.0,1.0,0.0
17655420,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8181667923927307,0.1575226485729217,0.1412304043769836,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5544112324714661,0.050000000745058,0.0482105799019336,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5544112324714661,0.050000000745058,0.035608172416687,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5544112324714661,0.050000000745058,0.0482105799019336,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5544112324714661,0.050000000745058,0.2286902368068695,284.9488220214844,284.95001220703125,300.1482849121094,295.6507873535156,298.5829467773437,297.2601928710937,284.948974609375,1.0,0.1657092720270156,1.0,1.0,0.781739354133606,1.0,-0.6692755818367004,0.3059161901473999,0.3633593916893005,0.1012301668524742,0.915278136730194,0.915278136730194,0.0,24.018198013305664,25.0,16400.892578125,0.0,44.37263107299805,1.0,283.1499938964844,284.2392272949219,298.6635437011719,299.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,33779.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556003510951996,1.0,0.0,0.0,3.599513053894043,3.599536180496216,8.645314437671914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5759.72265625,0.0,1461.339111328125,1895.4371337890625,0.0,387.7882690429688,0.8918989896774292,1.0,0.0,3.0,1.0,0.0
17655480,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8225430250167847,0.1600355356931686,0.1434613913297653,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5547123551368713,0.050000000745058,0.0482084602117538,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5547123551368713,0.050000000745058,0.0356066040694713,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5547123551368713,0.050000000745058,0.0482084602117538,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5547123551368713,0.050000000745058,0.2286801785230636,284.9498596191406,284.95001220703125,300.1566772460937,295.6528625488281,298.5942077636719,297.2734375,284.9505920410156,1.0,0.1659580022096634,1.0,1.0,0.7801823019981384,1.0,-0.6722292900085449,0.3072991669178009,0.364930123090744,0.1022417768836021,0.9157004356384276,0.9157004356384276,0.0,23.992897033691406,25.0,16473.482421875,0.0,44.6906623840332,1.0,283.1499938964844,284.2381286621094,298.6656494140625,299.90826416015625,293.1499938964844,293.1499938964844,283.04998779296875,34122.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568839967250824,1.0,0.0,0.0,3.6184780597686768,3.6185014247894287,8.736654990570969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.47119140625,0.0,1484.45556640625,1895.4371337890625,0.0,390.8011169433594,0.8984325528144836,1.0,0.0,3.0,1.0,0.0
17655540,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8269197344779968,0.1625706851482391,0.1457299292087555,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.5550180673599243,0.050000000745058,0.0482063107192516,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.5550180673599243,0.050000000745058,0.0356050170958042,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.5550180673599243,0.050000000745058,0.0482063107192516,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.5550180673599243,0.050000000745058,0.228669986128807,284.9228515625,284.95001220703125,300.164306640625,295.6543884277344,298.6051330566406,297.286865234375,284.9029846191406,1.0,0.1662128269672393,1.0,1.0,0.7786251902580261,1.0,-0.6752328276634216,0.308697372674942,0.3665354549884796,0.1032948046922683,0.8951430916786194,0.8951430916786194,0.0,23.967857360839844,25.0,16723.626953125,0.0,45.01662826538086,1.0,283.0667724609375,284.17254638671875,298.6923522949219,299.9744873046875,293.1499938964844,293.1499938964844,283.04998779296875,35294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619665443897247,1.0,0.0,0.0,3.636679172515869,3.6367030143737793,8.824767974147107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5790.9736328125,0.0,1513.1373291015625,1895.4371337890625,0.0,402.9580383300781,0.9011474251747132,1.0,0.0,3.0,1.0,0.0
17655600,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8312174081802368,0.1650830060243606,0.1479876339435577,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5553106665611267,0.050000000745058,0.0482042618095874,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5553106665611267,0.050000000745058,0.035603504627943,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5553106665611267,0.050000000745058,0.0482042618095874,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.5553106665611267,0.050000000745058,0.2286602705717086,284.8858337402344,284.95001220703125,300.1712646484375,295.6554260253906,298.6156311035156,297.3001403808594,284.8826599121094,1.0,0.16647270321846,1.0,1.0,0.7770681381225586,1.0,-0.6782228946685791,0.3100801706314087,0.3681427538394928,0.1043820157647132,0.8539822697639465,0.8539822697639465,0.0,23.945777893066406,25.0,16710.787109375,0.0,45.34622573852539,1.0,283.052734375,284.1671447753906,298.68707275390625,299.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,38124.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650292694568634,1.0,0.0,0.0,3.5792558193206787,3.579279661178589,8.548281016373949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.7568359375,0.0,1471.46435546875,1895.4371337890625,0.0,410.4640808105469,0.8882524371147156,1.0,0.0,3.0,1.0,0.0
17655660,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8355461955070496,0.1676944345235824,0.1502739638090133,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.5556082129478455,0.050000000745058,0.0482021830976009,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.5556082129478455,0.050000000745058,0.03560196980834,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.5556082129478455,0.050000000745058,0.0482021830976009,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.5556082129478455,0.050000000745058,0.2286504060029983,284.9190673828125,284.95001220703125,300.1775207519531,295.6559753417969,298.6259765625,297.31378173828125,284.9452819824219,1.0,0.1667377352714538,1.0,1.0,0.7755359411239624,1.0,-0.681250810623169,0.3114655613899231,0.3697852492332458,0.1055177599191665,0.8575049638748169,0.8575049638748169,0.0,23.92398262023925,25.0,16575.26953125,0.0,45.68251800537109,1.0,283.1328125,284.25299072265625,298.646484375,299.8798828125,293.1499938964844,293.1499938964844,283.1499938964844,37988.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619821310043335,1.0,0.0,0.0,3.5073227882385254,3.507345676422119,8.208140229726268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5743.73681640625,0.0,1394.4498291015625,1895.4371337890625,0.0,402.9958801269531,0.875318169593811,1.0,0.0,3.0,1.0,0.0
17655720,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8401579856872559,0.1704779863357544,0.152697205543518,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5559532642364502,0.050000000745058,0.0481997840106487,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5559532642364502,0.050000000745058,0.035600196570158,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5559532642364502,0.050000000745058,0.0481997840106487,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5559532642364502,0.050000000745058,0.2286390215158462,284.9751281738281,284.95001220703125,300.18316650390625,295.6560974121094,298.636474609375,297.32830810546875,284.9851989746094,1.0,0.1670101732015609,1.0,1.0,0.774003803730011,1.0,-0.6844580769538879,0.31291663646698,0.3715414106845855,0.1067412048578262,0.8951314091682434,0.8951314091682434,0.0,23.896364212036133,25.0,16727.654296875,0.0,46.0355224609375,1.0,283.14703369140625,284.27685546875,298.6416320800781,299.8889465332031,293.1499938964844,293.1499938964844,283.1499938964844,34902.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600131809711456,1.0,0.0,0.0,3.536102294921875,3.5361251831054688,8.343398008037184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5770.119140625,0.0,1402.14990234375,1895.4371337890625,0.0,398.2422180175781,0.8763999342918396,1.0,0.0,3.0,1.0,0.0
17655780,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8449803590774536,0.1733168512582779,0.1552207022905349,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.556328535079956,0.050000000745058,0.0481971837580204,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.556328535079956,0.050000000745058,0.035598274320364,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.556328535079956,0.050000000745058,0.0481971837580204,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.556328535079956,0.050000000745058,0.2286266833543777,284.99188232421875,284.95001220703125,300.188232421875,295.6557922363281,298.6468200683594,297.3432922363281,284.9941711425781,1.0,0.1672905534505844,1.0,1.0,0.7724716663360596,1.0,-0.6877970695495605,0.3144101798534393,0.3733868598937988,0.1080486327409744,0.9181329011917114,0.9181329011917114,0.0,23.86572265625,25.0,16821.11328125,0.0,46.40303802490234,1.0,283.1495056152344,284.27899169921875,298.6523132324219,299.90802001953125,293.1499938964844,293.1499938964844,283.1499938964844,33213.3984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601831138134002,1.0,0.0,0.0,3.560089588165283,3.560112237930298,8.456977411697153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5779.673828125,0.0,1415.0843505859375,1895.4371337890625,0.0,398.6502990722656,0.8825011849403381,1.0,0.0,3.0,1.0,0.0
17655840,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498591780662537,0.1761703193187713,0.1577710509300232,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5567049980163574,0.050000000745058,0.048194583505392,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5567049980163574,0.050000000745058,0.0355963557958602,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5567049980163574,0.050000000745058,0.048194583505392,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.5567049980163574,0.050000000745058,0.2286143451929092,284.9953918457031,284.95001220703125,300.1927490234375,295.6551208496094,298.65692138671875,297.3583984375,284.9957275390625,1.0,0.1675779670476913,1.0,1.0,0.7709394693374634,1.0,-0.6911718845367432,0.3159016668796539,0.3752702474594116,0.109424240887165,0.9351817965507508,0.9351817965507508,0.0,23.83642196655273,25.0,16914.451171875,0.0,46.77875518798828,1.0,283.1499328613281,284.2749938964844,298.6625366210937,299.9262390136719,293.1499938964844,293.1499938964844,283.1499938964844,32604.931640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614959359169006,1.0,0.0,0.0,3.595000028610229,3.5950229167938232,8.623649137007305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5786.833984375,0.0,1447.815185546875,1895.4371337890625,0.0,401.8168640136719,0.8927334547042847,1.0,0.0,3.0,1.0,0.0
17655900,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.854774534702301,0.1790438145399093,0.1603369414806366,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5570796728134155,0.050000000745058,0.0481920056045055,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5570796728134155,0.050000000745058,0.0355944484472274,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5570796728134155,0.050000000745058,0.0481920056045055,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5570796728134155,0.050000000745058,0.2286021262407302,284.9940185546875,284.95001220703125,300.19677734375,295.6540832519531,298.666748046875,297.3735656738281,284.9928283691406,1.0,0.1678718626499176,1.0,1.0,0.769407331943512,1.0,-0.6945676803588867,0.3173829913139343,0.3771846890449524,0.1108688786625862,0.9493222832679749,0.9493222832679749,0.0,23.808914184570312,25.0,17018.353515625,0.0,47.16149139404297,1.0,283.1499938964844,284.2645263671875,298.6694030761719,299.9418029785156,293.1499938964844,293.1499938964844,283.1499938964844,32708.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634509980678558,1.0,0.0,0.0,3.6526498794555664,3.6526734828948975,8.902446779757156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5793.822265625,0.0,1511.469970703125,1895.4371337890625,0.0,406.5788879394531,0.9031991362571716,1.0,0.0,3.0,1.0,0.0
17655960,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.859740674495697,0.1819454133510589,0.1629240214824676,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.5574561953544617,0.050000000745058,0.0481894239783287,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.5574561953544617,0.050000000745058,0.0355925448238849,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.5574561953544617,0.050000000745058,0.0481894239783287,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.5574561953544617,0.050000000745058,0.2285898774862289,284.99090576171875,284.95001220703125,300.2003479003906,295.6527404785156,298.67633056640625,297.3888854980469,284.9900207519531,1.0,0.1681720465421676,1.0,1.0,0.7679006457328796,1.0,-0.697991669178009,0.3188535869121551,0.3791381120681762,0.1123843491077423,0.9613617062568665,0.9613617062568665,0.0,23.78271102905273,25.0,17108.888671875,0.0,47.551666259765625,1.0,283.1499938964844,284.256591796875,298.6719970703125,299.95196533203125,293.1499938964844,293.1499938964844,283.04998779296875,32805.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656038880348205,1.0,0.0,0.0,3.698016166687012,3.698040008544922,9.124958637585224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5882.61279296875,0.0,1563.033203125,1895.4371337890625,0.0,411.8878173828125,0.9154554605484008,1.0,0.0,3.0,1.0,0.0
17656020,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8647578358650208,0.1848519146442413,0.1655327975749969,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5578358173370361,0.050000000745058,0.0481868311762809,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5578358173370361,0.050000000745058,0.0355906300246715,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5578358173370361,0.050000000745058,0.0481868311762809,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.5578358173370361,0.050000000745058,0.2285775691270828,284.9574890136719,284.95001220703125,300.2034912109375,295.651123046875,298.68572998046875,297.4043273925781,284.936279296875,1.0,0.1684781610965728,1.0,1.0,0.7663940191268921,1.0,-0.7014445662498474,0.3203157782554626,0.3811287879943847,0.1139752566814422,0.9492394924163818,0.9492394924163818,0.0,23.75762367248535,25.0,17383.248046875,0.0,47.94922637939453,1.0,283.0660095214844,284.1825561523437,298.6966857910156,300.0191345214844,293.1499938964844,293.1499938964844,283.04998779296875,33725.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471535325050354,1.0,0.0,0.0,3.7458460330963135,3.745870590209961,9.362528317069518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.56982421875,0.0,1624.9759521484375,1895.4371337890625,0.0,426.877197265625,0.9247481822967528,1.0,0.0,3.0,1.0,0.0
17656080,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8697101473808289,0.1877190172672271,0.1681133806705474,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5581992268562317,0.050000000745058,0.0481843575835228,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5581992268562317,0.050000000745058,0.035588800907135,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5581992268562317,0.050000000745058,0.0481843575835228,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.5581992268562317,0.050000000745058,0.2285658419132232,284.9151916503906,284.95001220703125,300.2062683105469,295.64923095703125,298.6947937011719,297.41961669921875,284.909912109375,1.0,0.1687890142202377,1.0,1.0,0.7648873329162598,1.0,-0.704861044883728,0.3217400908470154,0.3831209242343902,0.1156290173530578,0.9152145981788636,0.9152145981788636,0.0,23.736448287963867,25.0,17402.455078125,0.0,48.3494758605957,1.0,283.0524597167969,284.16583251953125,298.6879577636719,300.0025939941406,293.1499938964844,293.1499938964844,282.75,35834.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752786457538605,1.0,0.0,0.0,3.736149072647095,3.736173868179321,9.314117050962524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6072.36669921875,0.0,1629.8721923828125,1895.4371337890625,0.0,436.6192626953125,0.9238945841789246,1.0,0.0,3.0,1.0,0.0
17656140,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8746435046195984,0.1905580013990402,0.1706873178482055,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.5585573315620422,0.050000000745058,0.0481819249689579,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.5585573315620422,0.050000000745058,0.0355870053172111,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.5585573315620422,0.050000000745058,0.0481819249689579,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.5585573315620422,0.050000000745058,0.2285543084144592,284.82012939453125,284.95001220703125,300.2087097167969,295.64715576171875,298.70361328125,297.4349365234375,284.7641296386719,1.0,0.1691041886806488,1.0,1.0,0.7633806467056274,1.0,-0.7082690596580505,0.3231399059295654,0.3851291537284851,0.1173503249883651,0.8298442959785461,0.8298442959785461,0.0,23.71750259399414,25.0,17952.154296875,0.0,48.75389862060547,1.0,282.7987670898437,283.9862976074219,298.74237060546875,300.1591796875,293.1499938964844,293.1499938964844,282.75,39770.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487765371799469,1.0,0.0,0.0,3.663830757141113,3.66385555267334,8.957031241152436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.2861328125,0.0,1576.93017578125,1895.4371337890625,0.0,470.7850036621094,0.9084288477897644,1.0,0.0,3.0,1.0,0.0
17656200,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8793147206306458,0.1932588964700698,0.1731497049331665,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.5588679909706116,0.050000000745058,0.0481798239052295,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.5588679909706116,0.050000000745058,0.0355854518711566,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.5588679909706116,0.050000000745058,0.0481798239052295,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.5588679909706116,0.050000000745058,0.2285443395376205,284.7262878417969,284.95001220703125,300.2108764648437,295.6448669433594,298.7118530273437,297.4495544433594,284.7310485839844,1.0,0.1694210916757583,1.0,1.0,0.7618740200996399,1.0,-0.7115316987037659,0.3244533836841583,0.3870783150196075,0.1191099137067794,0.7035483121871948,0.7035483121871948,0.0,23.70675468444824,25.0,17567.951171875,0.0,49.15241622924805,1.0,282.7585144042969,284.0321044921875,298.7036437988281,300.0649719238281,293.1499938964844,293.1499938964844,283.04998779296875,53016.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924315512180328,1.0,0.0,0.0,3.2513701915740967,3.2513935565948486,7.053848776195082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5566.08984375,0.0,1246.665283203125,1895.4371337890625,0.0,484.24462890625,0.8284491300582886,1.0,0.0,3.0,1.0,0.0
17656260,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8841332197189331,0.196284994482994,0.1756792366504669,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.5592111349105835,0.050000000745058,0.0481775067746639,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.5592111349105835,0.050000000745058,0.0355837419629097,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.5592111349105835,0.050000000745058,0.0481775067746639,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.5592111349105835,0.050000000745058,0.2285333573818206,284.8702087402344,284.95001220703125,300.2127685546875,295.64239501953125,298.7205505371094,297.4651794433594,284.95654296875,1.0,0.1697413921356201,1.0,1.0,0.760386049747467,1.0,-0.7148815393447876,0.3257875144481659,0.3890939950942993,0.1209455579519271,0.740601122379303,0.740601122379303,0.0,23.692481994628903,25.0,17117.904296875,0.0,49.56021499633789,1.0,282.9843139648437,284.33380126953125,298.5749206542969,299.8070983886719,293.1499938964844,293.1499938964844,283.04998779296875,47768.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791886806488037,1.0,0.0,0.0,2.959090232849121,2.9591104984283447,5.842648533871397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5701.67822265625,0.0,963.1621704101562,1895.4371337890625,0.0,447.0365295410156,0.7710113525390625,1.0,0.0,3.0,1.0,0.0
17656320,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8899210095405579,0.1998127251863479,0.1786433011293411,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.5597339272499084,0.050000000745058,0.0481740050017833,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.5597339272499084,0.050000000745058,0.0355811566114425,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.5597339272499084,0.050000000745058,0.0481740050017833,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.5597339272499084,0.050000000745058,0.2285167425870895,285.0404052734375,284.95001220703125,300.2144775390625,295.63983154296875,298.73052978515625,297.4833679199219,285.0570983886719,1.0,0.1700739413499832,1.0,1.0,0.7588980793952942,1.0,-0.718798816204071,0.3273681998252868,0.3914306163787842,0.1229486539959907,0.8615744709968567,0.8615744709968567,0.0,23.6539306640625,25.0,17587.111328125,0.0,50.01364135742188,1.0,283.0358581542969,284.3588256835937,298.5614318847656,299.8324890136719,293.1499938964844,293.1499938964844,283.1499938964844,32606.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698890447616577,1.0,0.0,0.0,3.183732509613037,3.183751583099365,6.763421538380499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5716.34130859375,0.0,1051.5155029296875,1895.4371337890625,0.0,422.6626281738281,0.7993916273117065,1.0,0.0,3.0,1.0,0.0
17656380,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8961132764816284,0.2033341079950332,0.1818090081214904,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5603247880935669,0.050000000745058,0.0481700710952281,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5603247880935669,0.050000000745058,0.0355782508850097,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5603247880935669,0.050000000745058,0.0481700710952281,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.5603247880935669,0.050000000745058,0.2284980714321136,285.0780334472656,284.95001220703125,300.2160339355469,295.6371765136719,298.7406005859375,297.5021057128906,285.09088134765625,1.0,0.1704192906618118,1.0,1.0,0.7574101090431213,1.0,-0.7229809761047363,0.3290595114231109,0.3939214646816253,0.1250544488430023,0.9232656359672546,0.9232656359672546,0.0,23.607650756835938,25.0,17547.703125,0.0,50.49497985839844,1.0,283.1269226074219,284.3837890625,298.5757751464844,299.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,29405.732421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645399153232574,1.0,0.0,0.0,3.324934959411621,3.3249549865722656,7.376658004432102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.9150390625,0.0,1155.751708984375,1895.4371337890625,0.0,409.2555541992188,0.8277700543403625,1.0,0.0,3.0,1.0,0.0
17656440,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9021477699279784,0.2067942768335342,0.184935450553894,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.5608818531036377,0.050000000745058,0.0481663793325424,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.5608818531036377,0.050000000745058,0.0355755239725112,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.5608818531036377,0.050000000745058,0.0481663793325424,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.5608818531036377,0.050000000745058,0.2284805625677108,285.099853515625,284.95001220703125,300.21746826171875,295.6344299316406,298.7505187988281,297.5206604003906,285.0995483398437,1.0,0.1707735508680343,1.0,1.0,0.7559221386909485,1.0,-0.7271132469177246,0.3307203650474548,0.3963928818702698,0.1271919161081314,0.9852343201637268,0.9852343201637268,0.0,23.56795692443848,25.0,17722.173828125,0.0,50.98161315917969,1.0,283.1457824707031,284.3700866699219,298.6133117675781,299.8971252441406,293.1499938964844,293.1499938964844,283.04998779296875,28252.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643294215202331,1.0,0.0,0.0,3.467407464981079,3.46742844581604,8.022377073757525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.6298828125,0.0,1284.286865234375,1895.4371337890625,0.0,408.7367248535156,0.8604329824447632,1.0,0.0,3.0,1.0,0.0
17656500,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9081103205680848,0.2101289480924606,0.1879879236221313,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.5613932013511658,0.050000000745058,0.048163004219532,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.5613932013511658,0.050000000745058,0.0355730317533016,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.5613932013511658,0.050000000745058,0.048163004219532,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.5613932013511658,0.050000000745058,0.2284645587205886,285.0594177246094,284.95001220703125,300.21881103515625,295.63165283203125,298.7601623535156,297.538818359375,285.0343933105469,1.0,0.1711346358060836,1.0,1.0,0.7544341683387756,1.0,-0.7311501502990723,0.3323328793048858,0.3988172709941864,0.1293443888425827,1.0,1.0,0.0,23.536237716674805,25.0,18045.806640625,0.0,51.46932601928711,1.0,283.06689453125,284.2758483886719,298.672607421875,300.0137023925781,293.1499938964844,293.1499938964844,283.04998779296875,29208.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47166708111763,1.0,0.0,0.0,3.5992889404296875,3.599311113357544,8.64423782331869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5862.72265625,0.0,1427.37158203125,1895.4371337890625,0.0,427.21630859375,0.8886634707450867,1.0,0.0,3.0,1.0,0.0
17656560,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9139586687088012,0.2132915705442428,0.1908901780843734,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5618293881416321,0.050000000745058,0.0481601394712924,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5618293881416321,0.050000000745058,0.0355709120631217,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5618293881416321,0.050000000745058,0.0481601394712924,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.5618293881416321,0.050000000745058,0.2284509539604187,285.0014343261719,284.95001220703125,300.2201232910156,295.62890625,298.7694091796875,297.5562744140625,284.9903564453125,1.0,0.1714992076158523,1.0,1.0,0.7529761791229248,1.0,-0.7349917888641357,0.3338498175144195,0.4011419713497162,0.1314801573753357,0.9893996119499208,0.9893996119499208,0.0,23.516212463378903,25.0,18118.173828125,0.0,51.949501037597656,1.0,283.052734375,284.2317199707031,298.68585205078125,300.0324401855469,293.1499938964844,293.1499938964844,282.75,30909.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785053133964538,1.0,0.0,0.0,3.683148145675659,3.6831717491149902,9.051731808540352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.73583984375,0.0,1531.92626953125,1895.4371337890625,0.0,445.1977844238281,0.908742904663086,1.0,0.0,3.0,1.0,0.0
17656620,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9196490049362184,0.216314435005188,0.1936804205179214,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.5622121095657349,0.050000000745058,0.0481576286256313,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.5622121095657349,0.050000000745058,0.0355690605938434,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.5622121095657349,0.050000000745058,0.0481576286256313,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.5622121095657349,0.050000000745058,0.228439062833786,284.8853454589844,284.95001220703125,300.221435546875,295.62615966796875,298.7784729003906,297.5733642578125,284.8246765136719,1.0,0.1718655973672866,1.0,1.0,0.7515181303024292,1.0,-0.7386876344680786,0.3353012800216675,0.4033863544464111,0.1336031258106231,0.9153738617897034,0.9153738617897034,0.0,23.5044174194336,25.0,18740.291015625,0.0,52.42407989501953,1.0,282.7989196777344,284.0240783691406,298.74810791015625,300.20831298828125,293.1499938964844,293.1499938964844,282.75,33797.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941720366477966,1.0,0.0,0.0,3.7192442417144775,3.719268560409546,9.230020623363088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5922.6884765625,0.0,1594.78369140625,1895.4371337890625,0.0,489.3657531738281,0.9176421165466307,1.0,0.0,3.0,1.0,0.0
17656680,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.9248291850090028,0.2190845012664795,0.196253702044487,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.5624983906745911,0.050000000745058,0.0481557548046112,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.5624983906745911,0.050000000745058,0.0355676747858524,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.5624983906745911,0.050000000745058,0.0481557548046112,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.5624983906745911,0.050000000745058,0.2284301668405532,284.76593017578125,284.95001220703125,300.2228088378906,295.6235046386719,298.787109375,297.5896301269531,284.7570495605469,1.0,0.1722298860549926,1.0,1.0,0.7500601410865784,1.0,-0.7421005368232727,0.3366265892982483,0.4054739475250244,0.1356788277626037,0.7899703979492188,0.7899703979492188,0.0,23.506471633911133,25.0,18534.447265625,0.0,52.88157272338867,1.0,282.75787353515625,284.0045166015625,298.7120666503906,300.13104248046875,293.1499938964844,293.1499938964844,283.04998779296875,43207.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019758939743042,1.0,0.0,0.0,3.536187171936035,3.5362114906311035,8.343798754140153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5605.697265625,0.0,1462.4373779296875,1895.4371337890625,0.0,513.020263671875,0.8822805881500244,1.0,0.0,3.0,1.0,0.0
17656740,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9299708008766174,0.2221196293830871,0.1988121718168258,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5627855658531189,0.050000000745058,0.0481538772583007,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5627855658531189,0.050000000745058,0.0355662889778614,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5627855658531189,0.050000000745058,0.0481538772583007,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5627855658531189,0.050000000745058,0.2284212708473205,284.87274169921875,284.95001220703125,300.2242736816406,295.62091064453125,298.79644775390625,297.6068420410156,284.9443664550781,1.0,0.1725931614637375,1.0,1.0,0.7486021518707275,1.0,-0.7454934120178223,0.337953507900238,0.4075398743152618,0.1377447545528412,0.8091012835502625,0.8091012835502625,0.0,23.50835609436035,25.0,18006.66796875,0.0,53.33914566040039,1.0,282.994873046875,284.25946044921875,298.5802001953125,299.8704528808594,293.1499938964844,293.1499938964844,283.04998779296875,43130.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912759363651275,1.0,0.0,0.0,3.330704927444458,3.3307271003723145,7.402281880786177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5754.0439453125,0.0,1254.7906494140625,1895.4371337890625,0.0,480.8749084472656,0.8437063097953796,1.0,0.0,3.0,1.0,0.0
17656800,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9718246459960938,0.2257255613803863,0.2016681581735611,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7358536720275879,0.1470596194267273,0.093399204313755,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.5869487524032593,0.050000000745058,0.0354627631604671,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.5869487524032593,0.050000000745058,0.0480137094855308,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.5869487524032593,0.050000000745058,0.2277563661336898,285.0276184082031,284.95001220703125,300.2258605957031,295.61846923828125,298.8099670410156,297.6259155273437,285.06280517578125,1.0,0.1738257557153701,1.0,1.0,0.7471441626548767,1.0,-0.8083419799804688,0.3676176369190216,0.4407243430614471,0.1503166854381561,0.9164987802505492,0.9164987802505492,0.0,20.515798568725582,45.0,19264.8828125,0.0,58.20523071289063,1.0,283.0399169921875,284.3437194824219,298.5594787597656,299.8905029296875,293.1499938964844,293.1499938964844,283.1499938964844,33178.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836016297340393,1.0,0.0,0.0,3.474299192428589,3.474321126937866,8.054298632487189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5781.92724609375,0.0,1326.2418212890625,1895.4371337890625,0.0,459.09869384765625,0.8637101054191589,1.0,0.0,3.0,1.0,0.0
17656860,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9931402802467346,0.2295965701341629,0.2049577236175537,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.8485847115516663,0.1442602425813675,0.1362819671630859,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.599982738494873,0.050000000745058,0.0354143716394901,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.599982738494873,0.050000000745058,0.0479481928050518,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.599982738494873,0.050000000745058,0.227445587515831,285.2118530273437,284.95001220703125,300.22760009765625,295.6161499023437,298.8096923828125,297.61865234375,285.2580871582031,1.0,0.1791491359472274,1.0,1.0,0.7459934949874878,1.0,-0.8694249391555786,0.3962521255016327,0.4731728434562683,0.1635683923959732,1.0,1.0,0.0,19.4477596282959,45.0,20722.806640625,0.0,66.07258605957031,1.0,283.1307067871094,284.492431640625,298.59814453125,299.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,29583.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833251237869262,1.0,0.0,0.0,3.6131861209869385,3.613208532333374,8.711119221516128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.48046875,0.0,1445.07177734375,1895.4371337890625,0.0,458.3331604003906,0.8921658396720886,1.0,0.0,3.0,1.0,0.0
