time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977905273437,0.9699254035949708,0.2335083335638046,0.2085813134908676,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.8218619227409363,0.1416489481925964,0.1358467936515808,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.5780224204063416,0.050000000745058,0.0354982055723667,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.5780224204063416,0.050000000745058,0.0480616986751556,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.5780224204063416,0.050000000745058,0.2279839962720871,285.2963256835937,284.95001220703125,300.2295837402344,295.6140441894531,298.80596923828125,297.6100158691406,285.3007202148437,1.0,0.1855498105287552,1.0,1.0,0.7448428273200989,1.0,-0.8746610283851624,0.3985398113727569,0.4761212468147278,0.1658553481101989,1.0,1.0,0.0,22.39223861694336,33.0,20952.640625,0.0,71.30424499511719,1.0,283.1469116210937,284.5038452148437,298.6697082519531,300.1224060058594,293.1499938964844,293.1499938964844,283.04998779296875,30724.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927181005477905,1.0,0.0,0.0,3.692054748535156,3.6920783519744873,9.095562631955544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6097.8583984375,0.0,1540.537109375,1895.4371337890625,0.0,485.0839538574219,0.9124090671539308,1.0,0.0,3.0,1.0,0.0
17656980,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9871574640274048,0.2374620288610458,0.1998245567083358,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.844874918460846,0.1405272781848907,0.1340716928243637,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.6005572080612183,0.050000000745058,0.0354121327400207,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8011200428009033,0.1468555629253387,0.1135155633091926,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.6005572080612183,0.050000000745058,0.2274312078952789,285.2809143066406,284.95001220703125,300.2318115234375,295.6121520996094,298.8121032714844,297.6111145019531,285.2942810058594,1.0,0.1895299404859542,1.0,1.0,0.7436922192573547,1.0,-0.9470052123069764,0.4333305954933166,0.5136746168136597,0.1800568401813507,1.0,1.0,0.0,20.146455764770508,33.0,22458.92578125,0.0,80.66773986816406,1.0,283.0655212402344,284.4886474609375,298.73358154296875,300.28179931640625,293.1499938964844,293.1499938964844,283.04998779296875,31954.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084229707717896,1.0,0.0,0.0,3.7651913166046143,3.7652156352996826,9.459482726015268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.1943359375,0.0,1633.9127197265625,1895.4371337890625,0.0,533.4464111328125,0.928161323070526,1.0,0.0,3.0,1.0,0.0
17657040,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.9851789474487304,0.2439266890287399,0.1954087018966674,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8477131724357605,0.1403488665819168,0.1334497928619384,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.6038392186164856,0.050000000745058,0.0354005731642246,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8546222448348999,0.1434912681579589,0.1368462294340133,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.6038392186164856,0.050000000745058,0.2273569703102111,285.3361511230469,284.95001220703125,300.2343444824219,295.6105041503906,298.8106384277344,297.6031188964844,285.3423767089844,1.0,0.1920230984687805,1.0,1.0,0.7425415515899658,1.0,-0.9713267683982848,0.4449271559715271,0.5263996124267578,0.1858575791120529,1.0,1.0,0.0,20.016258239746094,36.0,23143.533203125,0.0,85.09176635742188,1.0,283.0523376464844,284.5022277832031,298.7599792480469,300.3748779296875,293.1499938964844,293.1499938964844,282.75,32847.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250827074050903,1.0,0.0,0.0,3.817438840866089,3.817463874816896,9.723831908559075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.1494140625,0.0,1702.8800048828125,1895.4371337890625,0.0,590.1690063476562,0.9406024217605592,1.0,0.0,3.0,1.0,0.0
17657100,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9893279671669006,0.2489557713270187,0.2051411867141723,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.8391085267066956,0.1407397985458374,0.133608803153038,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.596579909324646,0.050000000745058,0.0354260765016078,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8419763445854187,0.1407932490110397,0.1350620985031128,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.596579909324646,0.050000000745058,0.2275207638740539,285.2283935546875,284.95001220703125,300.2372131347656,295.609130859375,298.8164367675781,297.60955810546875,285.1858215332031,1.0,0.1953802704811096,1.0,1.0,0.7413908839225769,1.0,-0.9823868870735168,0.4502253830432892,0.53216153383255,0.1889499425888061,1.0,1.0,0.0,21.018857955932617,36.0,24014.658203125,0.0,88.94081115722656,1.0,282.79571533203125,284.3036193847656,298.8178100585937,300.58477783203125,293.1499938964844,293.1499938964844,282.75,33549.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493574738502502,1.0,0.0,0.0,3.858033657073975,3.8580591678619385,9.931738986779235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6247.99072265625,0.0,1757.785400390625,1895.4371337890625,0.0,683.9229736328125,0.9502660632133484,1.0,0.0,3.0,1.0,0.0
17657160,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.9928797483444214,0.2519184350967407,0.2153494656085968,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.8309788703918457,0.1413506716489792,0.1341141611337661,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5888514518737793,0.050000000745058,0.0354547016322612,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8289587497711182,0.1390844881534576,0.1330677717924118,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5888514518737793,0.050000000745058,0.2277045845985412,285.1263732910156,284.95001220703125,300.240478515625,295.6080627441406,298.8319396972656,297.6342163085937,285.1185607910156,1.0,0.1988086849451065,1.0,1.0,0.741087794303894,1.0,-0.994296133518219,0.455803245306015,0.5384928584098816,0.1919993758201599,1.0,1.0,0.0,22.13706970214844,25.0,24186.99609375,0.0,93.23839569091795,1.0,282.756591796875,284.24560546875,298.7685546875,300.52105712890625,293.1499938964844,293.1499938964844,282.45001220703125,34098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635555982589722,1.0,0.0,0.0,3.889505624771118,3.88953161239624,1.0094436220242642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6506.7939453125,0.0,1801.1549072265625,1895.4371337890625,0.0,745.4600830078125,0.9577564001083374,1.0,0.0,3.0,1.0,0.0
17657220,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9867375493049622,0.2549848258495331,0.1988546252250671,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8471277356147766,0.1421992480754852,0.134746104478836,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7800403237342834,0.1461279392242431,0.0773077756166458,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8411881327629089,0.1382637917995453,0.1317957937717437,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6012784242630005,0.050000000745058,0.2274128049612045,284.99591064453125,284.95001220703125,300.2441711425781,295.6073608398437,298.8380126953125,297.64068603515625,284.9630126953125,1.0,0.2005045861005783,1.0,1.0,0.7407847046852112,1.0,-1.0268462896347046,0.4715879559516907,0.5552583336830139,0.1984396576881408,1.0,1.0,0.0,20.92340087890625,25.0,25400.42578125,0.0,98.00537872314452,1.0,282.4949645996094,284.0599060058594,298.7657470703125,300.6325988769531,293.1499938964844,293.1499938964844,282.45001220703125,34527.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793663263320923,1.0,0.0,0.0,3.9138786792755127,3.913904905319214,1.0221343700322905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.49462890625,0.0,1835.227783203125,1895.4371337890625,0.0,820.3178100585938,0.9635562300682068,1.0,0.0,3.0,1.0,0.0
17657280,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9817858338356018,0.2619026899337768,0.1885760277509689,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8585947751998901,0.1431822180747985,0.1355668008327484,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8572306036949158,0.1409852504730224,0.0996448993682861,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8497359156608582,0.1381135433912277,0.1313114613294601,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6088868379592896,0.050000000745058,0.2272455692291259,284.93585205078125,284.95001220703125,300.2483215332031,295.60699462890625,298.8226318359375,297.6068115234375,284.9325866699219,1.0,0.2011278718709945,1.0,1.0,0.7404816150665283,1.0,-1.043186068534851,0.4793518781661987,0.5638341307640076,0.202304407954216,0.9744948744773864,0.9744948744773864,0.0,20.22100067138672,28.0,25742.578125,0.0,100.31700134277344,1.0,282.4563293457031,284.0288391113281,298.7079772949219,300.5519104003906,293.1499938964844,293.1499938964844,282.1499938964844,35599.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867943167686462,1.0,0.0,0.0,3.91747522354126,3.917501926422119,1.0240137271466665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6581.4775390625,0.0,1848.3916015625,1895.4371337890625,0.0,857.9181518554688,0.9647970795631408,1.0,0.0,3.0,1.0,0.0
17657340,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.984088659286499,0.2681116759777069,0.1931196451187133,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8563606142997742,0.1443792581558227,0.1366206258535385,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8461922407150269,0.136225476861,0.0972444862127304,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.845886766910553,0.1387010067701339,0.131512314081192,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6055331230163574,0.050000000745058,0.2273177951574325,284.8089599609375,284.95001220703125,300.25299072265625,295.6070861816406,298.797119140625,297.5558776855469,284.7738952636719,1.0,0.2026868015527725,1.0,1.0,0.7401784658432007,1.0,-1.0478098392486572,0.4814660549163818,0.5663437843322754,0.2038205862045288,0.8698978424072266,0.8698978424072266,0.0,20.668476104736328,28.0,26606.291015625,0.0,102.13436126708984,1.0,282.1949462890625,283.8553466796875,298.7162475585937,300.6630249023437,293.1499938964844,293.1499938964844,282.1499938964844,39328.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981544852256775,1.0,0.0,0.0,3.858656406402588,3.8586831092834473,9.934946092471364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6338.17138671875,0.0,1804.2674560546875,1895.4371337890625,0.0,918.5758056640624,0.951657772064209,1.0,0.0,3.0,1.0,0.0
17657400,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9865933656692504,0.2728223204612732,0.1985255628824234,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8536309003829956,0.145725280046463,0.1378249078989029,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.8339436054229736,0.1333212852478027,0.0945893377065658,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.8424588441848755,0.1396544724702835,0.1322769820690155,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6015228033065796,0.050000000745058,0.227406308054924,284.7648010253906,284.95001220703125,300.2582092285156,295.6075744628906,298.8050537109375,297.5647888183594,284.77984619140625,1.0,0.204456090927124,1.0,1.0,0.7398753762245178,1.0,-1.0542200803756714,0.484482079744339,0.56973797082901,0.2055957615375518,0.7798028588294983,0.7798028588294983,0.0,21.220504760742188,31.0,26358.021484375,0.0,104.55528259277344,1.0,282.156982421875,283.9123229980469,298.6592712402344,300.5414123535156,293.1499938964844,293.1499938964844,282.45001220703125,48011.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007972359657288,1.0,0.0,0.0,3.5600786209106445,3.5601038932800293,8.456924547317612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.53466796875,0.0,1523.065185546875,1895.4371337890625,0.0,933.2486572265624,0.8929328322410583,1.0,0.0,3.0,1.0,0.0
17657460,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9886916279792786,0.277108371257782,0.2035217434167862,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8518064618110657,0.147461324930191,0.1392804384231567,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8257757425308228,0.1322828531265258,0.0932228788733482,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8401184678077698,0.1410440802574157,0.1333792060613632,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.5977929830551147,0.050000000745058,0.2274907231330871,284.9581298828125,284.95001220703125,300.2640380859375,295.6085205078125,298.8139343261719,297.5752868652344,285.0077209472656,1.0,0.2064572125673294,1.0,1.0,0.739136815071106,1.0,-1.0625818967819214,0.488585501909256,0.573996365070343,0.2077126204967498,0.8727912306785583,0.8727912306785583,0.0,21.76993751525879,31.0,26056.287109375,0.0,107.4450912475586,1.0,282.396728515625,284.16387939453125,298.5459289550781,300.2922668457031,293.1499938964844,293.1499938964844,282.45001220703125,39566.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588394820690155,1.0,0.0,0.0,3.485426664352417,3.48544979095459,8.105974416139361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6164.1494140625,0.0,1383.145751953125,1895.4371337890625,0.0,866.2303466796875,0.8761215209960938,1.0,0.0,3.0,1.0,0.0
17657520,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9904248118400574,0.2813796401023865,0.2080592513084411,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8511871695518494,0.1495834589004516,0.1411403566598892,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8212071061134338,0.1326059699058532,0.0930091887712478,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8390883803367615,0.1428766250610351,0.1349378377199173,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.594382643699646,0.050000000745058,0.2275697886943817,285.0610656738281,284.95001220703125,300.2704772949219,295.6099853515625,298.82379150390625,297.5863952636719,285.0643005371094,1.0,0.2086934745311737,1.0,1.0,0.7383982539176941,1.0,-1.0730102062225342,0.4937610030174255,0.5792492032051086,0.2100906372070312,0.9673848152160645,0.9673848152160645,0.0,22.311107635498047,34.0,26497.9453125,0.0,110.8434829711914,1.0,282.44110107421875,284.1798400878906,298.5503845214844,300.3418273925781,293.1499938964844,293.1499938964844,282.1499938964844,32213.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818544626235962,1.0,0.0,0.0,3.642859935760498,3.64288330078125,8.854789257384255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6564.66259765625,0.0,1496.966064453125,1895.4371337890625,0.0,832.7349853515625,0.9018292427062988,1.0,0.0,3.0,1.0,0.0
17657580,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8954081535339355,0.2897512912750244,0.1028710305690765,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9430567622184752,0.1518192291259765,0.1244710907340049,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9481159448623656,0.1336350589990615,0.0932534858584404,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9738234281539916,0.1448779702186584,0.1364344507455825,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8435074687004089,0.1348570436239242,0.429581731557846,284.960205078125,284.95001220703125,300.277587890625,295.61199951171875,298.8396301269531,297.5919494628906,284.9649963378906,1.0,0.2133156806230545,1.0,1.0,0.7376596927642822,1.0,-1.1850985288619995,0.5502482652664185,0.634850263595581,0.2277286052703857,0.9251338839530944,0.9251338839530944,0.0,15.676468849182127,34.0,29049.044921875,0.0,125.75897979736328,1.0,282.1977233886719,284.0635070800781,298.6556091308594,300.6037902832031,293.1499938964844,293.1499938964844,282.1499938964844,33668.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914502143859863,1.0,0.0,0.0,3.699332475662232,3.6993565559387207,9.131455840361014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.5224609375,0.0,1571.0667724609375,1895.4371337890625,0.0,882.309814453125,0.913330078125,1.0,0.0,3.0,1.0,0.0
17657640,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8687964677810669,0.3117141425609588,0.0852947533130645,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8687964677810669,0.159467801451683,0.0898194834589958,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8687964677810669,0.1379852592945099,0.0663403645157814,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8687964677810669,0.1512636393308639,0.0898194834589958,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9760465025901794,0.1313515603542328,0.5906471610069275,285.0434265136719,284.95001220703125,300.2854309082031,295.6145324707031,298.8300476074219,297.5533142089844,285.0511779785156,1.0,0.2182390391826629,1.0,1.0,0.7369211316108704,1.0,-1.2292709350585938,0.5729109048843384,0.6563599705696106,0.2342138141393661,0.9980112910270692,0.9980112910270692,0.0,15.073555946350098,54.0,30437.99609375,0.0,136.947021484375,1.0,282.1574401855469,284.1000061035156,298.7092590332031,300.733642578125,293.1499938964844,293.1499938964844,281.8500061035156,32592.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037863492965698,1.0,0.0,0.0,3.748670339584351,3.748694896697998,9.376652201353864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6889.52099609375,0.0,1619.5579833984375,1895.4371337890625,0.0,950.0881958007812,0.9258686900138856,1.0,0.0,3.0,1.0,0.0
17657700,298.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8804340362548828,0.3263349235057831,0.092647798359394,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8804340362548828,0.1664590388536453,0.097562588751316,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9291110038757324,0.1424056887626648,0.0836816653609275,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8804340362548828,0.1575749069452285,0.097562588751316,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9579732418060304,0.1280154883861541,0.5830108523368835,284.9485168457031,284.95001220703125,300.2940368652344,295.61767578125,299.00543212890625,297.8671569824219,284.92779541015625,1.0,0.22618368268013,1.0,1.0,0.7361825704574585,1.0,-1.2726850509643557,0.595420241355896,0.6772648692131042,0.2400242686271667,0.9546389579772948,0.9546389579772948,0.0,15.992624282836914,54.0,31952.537109375,0.0,151.6173095703125,1.0,281.8978576660156,283.9203186035156,298.7889404296875,300.9936828613281,293.1499938964844,293.1499938964844,281.8500061035156,33692.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251953840255737,1.0,0.0,0.0,3.802060604095459,3.8020856380462646,9.64564605965279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6708.11669921875,0.0,1691.0277099609375,1895.4371337890625,0.0,1077.890625,0.9368146061897278,1.0,0.0,3.0,1.0,0.0
17657760,298.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8989037275314331,0.3350370824337005,0.1054015681147575,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8989037275314331,0.1714859902858734,0.110992930829525,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9652658104896544,0.1411030888557434,0.099359206855297,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8989037275314331,0.1620767414569854,0.110992930829525,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9268433451652528,0.1261521130800247,0.5718716382980347,284.9379272460937,284.95001220703125,300.303466796875,295.6214294433594,298.9965515136719,297.83575439453125,284.9515075683594,1.0,0.2361877262592315,1.0,1.0,0.7364788055419922,1.0,-1.327737808227539,0.6238045692443848,0.7039331793785095,0.2467896044254303,0.9399041533470154,0.9399041533470154,0.0,17.3931941986084,74.0,33086.859375,0.0,172.6241912841797,1.0,281.8572082519531,283.9437255859375,298.7710876464844,300.9978332519531,293.1499938964844,293.1499938964844,281.54998779296875,35812.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395469903945923,1.0,0.0,0.0,3.778807878494263,3.778833150863648,9.528025088911818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7082.26025390625,0.0,1679.80224609375,1895.4371337890625,0.0,1170.2725830078125,0.9341501593589784,1.0,0.0,3.0,1.0,0.0
17657820,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9137075543403624,0.3396667540073395,0.1163731962442398,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9137075543403624,0.1740840971469879,0.1225465834140777,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9437437057495116,0.1398540884256363,0.0984273105859756,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9560663104057312,0.1638827472925186,0.1380398422479629,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9047721028327942,0.1252468824386596,0.5659317970275879,284.89068603515625,284.95001220703125,300.313720703125,295.6258544921875,298.9970703125,297.8166809082031,284.8831787109375,1.0,0.2482198774814605,1.0,1.0,0.7367750406265259,1.0,-1.398437261581421,0.6606390476226807,0.7377981543540955,0.2543420791625976,0.9018365144729614,0.9018365144729614,0.0,18.87640953063965,74.0,35245.390625,0.0,198.70176696777344,1.0,281.5977478027344,283.8336181640625,298.7997741699219,301.2050476074219,293.1499938964844,293.1499938964844,281.54998779296875,36771.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582083702087402,1.0,0.0,0.0,3.776214838027954,3.776240110397339,9.514953376310586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.01416015625,0.0,1684.1485595703125,1895.4371337890625,0.0,1297.8514404296875,0.9328476786613464,1.0,0.0,3.0,1.0,0.0
17657880,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9318047165870668,0.3423745036125183,0.1302438378334045,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9873039722442628,0.1742185652256012,0.162493497133255,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9192166328430176,0.1393032073974609,0.0978184416890144,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9733150601387024,0.1626503765583038,0.154844045639038,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8841878771781921,0.1248096749186515,0.5630656480789185,284.9464111328125,284.95001220703125,300.3248596191406,295.6309509277344,298.9951171875,297.7908020019531,284.968017578125,1.0,0.2621841728687286,1.0,1.0,0.7370712757110596,1.0,-1.4780205488204956,0.701880693435669,0.7761399149894714,0.2637205719947815,0.9235228300094604,0.9235228300094604,0.0,20.734458923339844,94.0,36847.78125,0.0,235.3979339599609,1.0,281.5573425292969,283.9056091308594,298.7712097167969,301.2071533203125,293.1499938964844,293.1499938964844,281.25,36951.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707810163497925,1.0,0.0,0.0,3.7326791286468506,3.732704162597656,9.2968235776425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7369.98828125,0.0,1634.3917236328125,1895.4371337890625,0.0,1388.236572265625,0.9254745244979858,1.0,0.0,3.0,1.0,0.0
17657940,297.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.977091908454895,0.3409322500228882,0.1802816987037658,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9282304048538208,0.1723480522632599,0.1644444316625595,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8599956035614014,0.1393113434314727,0.0977544635534286,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9054397344589232,0.1618303060531616,0.1540102660655975,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8303293585777283,0.1245786249637603,0.5623680949211121,284.91314697265625,284.95001220703125,300.3369445800781,295.6367492675781,298.9845886230469,297.7508544921875,284.9065246582031,1.0,0.2771875560283661,1.0,1.0,0.7373675107955933,1.0,-1.545249342918396,0.7367069125175476,0.8085424304008484,0.2717101871967315,0.9018264412879944,0.9018264412879944,0.0,25.213623046875,94.0,39050.16015625,0.0,275.7137145996094,1.0,281.2985534667969,283.79248046875,298.8036499023437,301.4359130859375,293.1499938964844,293.1499938964844,281.25,36481.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888251900672913,1.0,0.0,0.0,3.753278255462648,3.7533035278320312,9.399718123859202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7233.591796875,0.0,1654.84228515625,1895.4371337890625,0.0,1523.7042236328125,0.9275941252708436,1.0,0.0,3.0,1.0,0.0
17658000,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9969386458396912,0.3341611623764038,0.2314043939113617,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8694356083869934,0.1711458563804626,0.1631556451320648,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8138717412948608,0.1396225690841674,0.097992330789566,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8524805903434753,0.1616119593381881,0.1537011712789535,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7832516431808472,0.1243006139993667,0.5620982646942139,284.9559020996094,284.95001220703125,300.3500061035156,295.643310546875,298.95672607421875,297.67840576171875,284.9698181152344,1.0,0.2931155860424042,1.0,1.0,0.737663745880127,1.0,-1.6112399101257324,0.7706165313720703,0.8406234383583069,0.2806127965450287,0.9210847020149232,0.9210847020149232,0.0,30.9443302154541,114.0,40309.953125,0.0,322.26580810546875,1.0,281.2575378417969,283.8418884277344,298.77764892578125,301.4361877441406,293.1499938964844,293.1499938964844,280.95001220703125,36641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009159326553345,1.0,0.0,0.0,3.7185423374176025,3.718567132949829,9.2265372586553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.5986328125,0.0,1615.6632080078125,1895.4371337890625,0.0,1617.9891357421875,0.92194002866745,1.0,0.0,3.0,1.0,0.0
17658060,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.3241761922836303,0.2767077386379242,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8236684203147888,0.1706995666027069,0.1626774370670318,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7706339359283447,0.1401354670524597,0.0984896793961525,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8093616962432861,0.1617837995290756,0.1539673656225204,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7414942979812622,0.1238580420613288,0.5618164539337158,284.8964233398437,284.95001220703125,300.3638000488281,295.65045166015625,298.917236328125,297.5852966308594,284.888916015625,1.0,0.309516578912735,1.0,1.0,0.7391552329063416,1.0,-1.671667218208313,0.8009798526763916,0.8706873655319214,0.2898151874542236,0.8793407678604126,0.8793407678604126,0.0,38.239627838134766,114.0,42219.82421875,0.0,373.9439392089844,1.0,280.9991455078125,283.72088623046875,298.8024597167969,301.6427307128906,293.1499938964844,293.1499938964844,280.95001220703125,37354.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170564532279968,1.0,0.0,0.0,3.7168397903442383,3.716864824295044,9.218090895046772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7500.65966796875,0.0,1619.12890625,1895.4371337890625,0.0,1747.870849609375,0.9196590781211852,1.0,0.0,3.0,1.0,0.0
17658120,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9468182921409608,0.3140274584293365,0.2874190509319305,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.766480028629303,0.1705264598131179,0.1628633737564087,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7209829092025757,0.1406001597642898,0.0991816818714141,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7535191178321838,0.16201052069664,0.1546311825513839,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6903496384620667,0.1230776533484458,0.5613294839859009,284.91583251953125,284.95001220703125,300.3780517578125,295.6579895019531,298.8765869140625,297.49334716796875,284.9157409667969,1.0,0.3248214423656463,1.0,1.0,0.7406466603279114,1.0,-1.6874181032180786,0.8083735704421997,0.8790445327758789,0.2926043272018432,0.8759461641311646,0.8759461641311646,0.0,50.76142883300781,102.0,42487.7734375,0.0,418.4884948730469,1.0,280.95782470703125,283.7439270019531,298.76910400390625,301.6036682128906,293.1499938964844,293.1499938964844,281.25,38260.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264083623886108,1.0,0.0,0.0,3.647595882415772,3.647620439529419,8.877828463482729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7055.82177734375,0.0,1547.399169921875,1895.4371337890625,0.0,1825.066650390625,0.906757950782776,1.0,0.0,3.0,1.0,0.0
17658180,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8936668038368225,0.3094367384910583,0.281299889087677,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7348805069923401,0.1706638932228088,0.163249596953392,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6902050375938416,0.1411616802215576,0.0998390167951583,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7236821055412292,0.1624080240726471,0.1553295850753784,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6579717993736267,0.1222448721528053,0.5595917105674744,285.0329895019531,284.95001220703125,300.3927307128906,295.6659545898437,298.856201171875,297.44158935546875,285.04705810546875,1.0,0.3340792059898376,1.0,1.0,0.7421380877494812,1.0,-1.679234266281128,0.8038240075111389,0.8754101991653442,0.2906357944011688,0.9577497243881226,0.9577497243881226,0.0,61.33777618408203,102.0,41624.7890625,0.0,444.064208984375,1.0,281.2012634277344,283.89227294921875,298.68023681640625,301.3720703125,293.1499938964844,293.1499938964844,281.25,34383.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227692604064941,1.0,0.0,0.0,3.68185043334961,3.68187427520752,9.045353408509982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7276.58544921875,0.0,1556.692138671875,1895.4371337890625,0.0,1794.8663330078125,0.9132509231567384,1.0,0.0,3.0,1.0,0.0
17658240,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8694775104522705,0.3080247640609741,0.2790092527866363,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7193336486816406,0.1711041778326034,0.1638228446245193,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6742252707481384,0.1418430656194687,0.1004945784807205,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7079036831855774,0.1630026400089264,0.1560976058244705,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6415820121765137,0.1215355619788169,0.5575159788131714,285.04840087890625,284.95001220703125,300.4078674316406,295.6742858886719,298.848876953125,297.41485595703125,285.04461669921875,1.0,0.3406220078468323,1.0,1.0,0.743629515171051,1.0,-1.6760557889938354,0.8018064498901367,0.8742493987083435,0.2895697951316833,1.0,1.0,0.0,68.40522003173828,90.0,41665.2734375,0.0,462.3728942871094,1.0,281.24249267578125,283.8805847167969,298.671875,301.39727783203125,293.1499938964844,293.1499938964844,280.95001220703125,32364.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212250828742981,1.0,0.0,0.0,3.778883695602417,3.778908491134644,9.52840821355494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7779.8447265625,0.0,1653.1785888671875,1895.4371337890625,0.0,1782.11279296875,0.9318557977676392,1.0,0.0,3.0,1.0,0.0
17658300,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8567504286766052,0.3075413703918457,0.2784022986888885,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7103002667427063,0.1715360283851623,0.1644380539655685,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6656259894371033,0.1423741728067398,0.1010676994919776,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6985552310943604,0.1635213643312454,0.1568257957696914,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.632206380367279,0.1208086460828781,0.5552250742912292,284.88641357421875,284.95001220703125,300.42340087890625,295.6829833984375,298.84588623046875,297.3962707519531,284.8651733398437,1.0,0.344881922006607,1.0,1.0,0.7451209425926208,1.0,-1.6747382879257202,0.8007250428199768,0.8740132451057434,0.2888722121715545,0.9041778445243835,0.9041778445243835,0.0,73.04393768310547,90.0,42380.7265625,0.0,474.8130493164063,1.0,280.9952392578125,283.6841735839844,298.73419189453125,301.6010437011719,293.1499938964844,293.1499938964844,280.95001220703125,35626.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292252779006958,1.0,0.0,0.0,3.788985013961792,3.7890102863311768,9.579416655469686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7512.82373046875,0.0,1690.464599609375,1895.4371337890625,0.0,1848.5809326171875,0.9340924024581908,1.0,0.0,3.0,1.0,0.0
17658360,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8497600555419922,0.3073699474334717,0.2781625390052795,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7049739360809326,0.1719090640544891,0.1649068892002105,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6608930826187134,0.1427368968725204,0.1014454588294029,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6933562755584717,0.1639332473278045,0.1573550701141357,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6263787746429443,0.1200472339987754,0.5523378849029541,284.8534240722656,284.95001220703125,300.4393310546875,295.6920166015625,298.8450012207031,297.3803100585937,284.8597717285156,1.0,0.3472147583961487,1.0,1.0,0.7453115582466125,1.0,-1.6723982095718384,0.79947429895401,0.8729239106178284,0.288354218006134,0.849848747253418,0.849848747253418,0.0,75.8768310546875,78.0,42000.62109375,0.0,481.4697570800781,1.0,280.95703125,283.7001953125,298.7212219238281,301.528076171875,293.1499938964844,293.1499938964844,281.25,40661.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314574718475342,1.0,0.0,0.0,3.6510069370269775,3.651031732559204,8.894439815776423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6995.67333984375,0.0,1569.177734375,1895.4371337890625,0.0,1867.296875,0.9083619713783264,1.0,0.0,3.0,1.0,0.0
17658420,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8473573327064514,0.3080544769763946,0.2784053087234497,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7033302187919617,0.1725525557994842,0.1654145419597625,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6594499945640564,0.1432802230119705,0.1017822697758674,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6917827725410461,0.1645671874284744,0.1578772366046905,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6234896779060364,0.1195105016231536,0.5495699048042297,285.01422119140625,284.95001220703125,300.4556579589844,295.701416015625,298.8475646972656,297.3703308105469,285.0307922363281,1.0,0.3480077385902405,1.0,1.0,0.7455021142959595,1.0,-1.6708478927612305,0.7986509799957275,0.8721968531608582,0.2879796922206878,0.948148548603058,0.948148548603058,0.0,77.03169250488281,78.0,41352.42578125,0.0,483.8167114257813,1.0,281.2008056640625,283.8815002441406,298.6532897949219,301.309326171875,293.1499938964844,293.1499938964844,281.25,35109.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224481105804443,1.0,0.0,0.0,3.67122220993042,3.671246290206909,8.99320809821802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.93798828125,0.0,1550.2060546875,1895.4371337890625,0.0,1792.2110595703125,0.9119462966918944,1.0,0.0,3.0,1.0,0.0
17658480,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8491199016571045,0.3092445135116577,0.2792941331863403,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7052437663078308,0.1734433472156524,0.1661465167999267,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6611858010292053,0.1440016776323318,0.1022287011146545,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.693693995475769,0.1654133200645446,0.1585825085639953,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6234666705131531,0.1192157790064811,0.5477006435394287,285.0390319824219,284.95001220703125,300.47235107421875,295.71112060546875,298.852783203125,297.3650207519531,285.0365905761719,1.0,0.3476267158985138,1.0,1.0,0.7456927299499512,1.0,-1.672050714492798,0.7992159724235535,0.8728348016738892,0.2880915403366089,0.9938904047012328,0.9938904047012328,0.0,76.64578247070312,66.0,41501.50390625,0.0,483.4493103027344,1.0,281.2424011230469,283.8747253417969,298.6717834472656,301.3690490722656,293.1499938964844,293.1499938964844,280.95001220703125,32599.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185080051422119,1.0,0.0,0.0,3.771052122116089,3.771076679229736,9.48895376495784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7762.306640625,0.0,1645.77099609375,1895.4371337890625,0.0,1759.7633056640625,0.9303040504455566,1.0,0.0,3.0,1.0,0.0
17658540,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8533437252044678,0.3100845515727997,0.28018718957901,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7094038724899292,0.1742604374885559,0.1669141799211502,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6649397015571594,0.1446039825677871,0.1026614233851432,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6978222131729126,0.1661721318960189,0.1593008339405059,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6253142356872559,0.1189291924238205,0.5461905002593994,284.8851928710937,284.95001220703125,300.4893798828125,295.7211303710937,298.8576354980469,297.3587341308594,284.8651123046875,1.0,0.346273124217987,1.0,1.0,0.7458833456039429,1.0,-1.673790454864502,0.800044596195221,0.8737459182739258,0.2883250415325165,0.9003928303718567,0.9003928303718567,0.0,75.20372009277344,66.0,42292.8984375,0.0,480.3968200683594,1.0,280.99542236328125,283.68463134765625,298.75543212890625,301.6026916503906,293.1499938964844,293.1499938964844,280.95001220703125,35787.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258825898170471,1.0,0.0,0.0,3.779664516448975,3.77968978881836,9.532346325613617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7507.2529296875,0.0,1680.6197509765625,1895.4371337890625,0.0,1820.690673828125,0.9321003556251526,1.0,0.0,3.0,1.0,0.0
17658600,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8588712811470032,0.3106262683868408,0.2806597054004669,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7146047353744507,0.1749667972326278,0.1675252318382263,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6698090434074402,0.1450663208961486,0.1029531136155128,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.703167736530304,0.1668115854263305,0.1598540097475052,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6281865835189819,0.1185903698205947,0.5443124771118164,284.8584899902344,284.95001220703125,300.5067749023437,295.7314453125,298.8616943359375,297.3507080078125,284.86529541015625,1.0,0.344057559967041,1.0,1.0,0.7460739016532898,1.0,-1.6738629341125488,0.8000301718711853,0.8738327026367188,0.2882731854915619,0.851043701171875,0.851043701171875,0.0,73.08734130859375,54.0,41991.0546875,0.0,474.4099426269531,1.0,280.95709228515625,283.7042541503906,298.7560729980469,301.552490234375,293.1499938964844,293.1499938964844,281.25,40519.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283307909965515,1.0,0.0,0.0,3.644906997680664,3.64493179321289,8.864743676895159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7000.66455078125,0.0,1561.27490234375,1895.4371337890625,0.0,1841.1011962890625,0.9070289134979248,1.0,0.0,3.0,1.0,0.0
17658660,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8667652606964111,0.311717540025711,0.2812471985816955,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7213419675827026,0.1758980304002761,0.1681671291589737,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6765426993370056,0.1457266807556152,0.103248156607151,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7103672623634338,0.1676560491323471,0.1604241281747818,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6325979232788086,0.1184332370758056,0.5425930023193359,285.0202941894531,284.95001220703125,300.5244445800781,295.7420349121094,298.8680419921875,297.3462219238281,285.0370178222656,1.0,0.3411614894866943,1.0,1.0,0.7458820939064026,1.0,-1.6743658781051636,0.8003395795822144,0.8740262985229492,0.2883765399456024,0.951927900314331,0.951927900314331,0.0,70.2328872680664,54.0,41407.98046875,0.0,466.5777282714844,1.0,281.2007751464844,283.8846740722656,298.6959533691406,301.3495178222656,293.1499938964844,293.1499938964844,281.25,34877.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198932766914368,1.0,0.0,0.0,3.671606779098511,3.671630859375,8.995091889119067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7259.263671875,0.0,1548.8897705078125,1895.4371337890625,0.0,1771.1431884765625,0.9118425250053406,1.0,0.0,3.0,1.0,0.0
17658720,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8780628442764282,0.3131535053253174,0.282302975654602,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.73028564453125,0.177033931016922,0.1690223217010498,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6859611868858337,0.1465699076652526,0.1036831215023994,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7195990085601807,0.1686904579401016,0.1611894220113754,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6392442584037781,0.1184694766998291,0.5417075753211975,285.04693603515625,284.95001220703125,300.5424499511719,295.7528991699219,298.87628173828125,297.34503173828125,285.0447692871094,1.0,0.3377814590930938,1.0,1.0,0.7456903457641602,1.0,-1.6773390769958496,0.8019010424613953,0.8754380941390991,0.2889250814914703,1.0,1.0,0.0,66.61577606201172,42.0,41610.38671875,0.0,458.0287780761719,1.0,281.2424011230469,283.8788757324219,298.7184753417969,301.418701171875,293.1499938964844,293.1499938964844,280.95001220703125,32383.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166100740432739,1.0,0.0,0.0,3.7748947143554688,3.774919271469116,9.508301559435496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7781.0009765625,0.0,1648.6273193359375,1895.4371337890625,0.0,1744.220703125,0.9310383796691896,1.0,0.0,3.0,1.0,0.0
