time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8917413353919983,0.3141487240791321,0.2832765281200409,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7409893274307251,0.1780565083026886,0.1698997467756271,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6972997784614563,0.1472906619310379,0.1041236072778701,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7301028370857239,0.1696125119924545,0.1619708091020584,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6477196216583252,0.1184694990515708,0.5410935878753662,284.8941955566406,284.95001220703125,300.56072998046875,295.7640075683594,298.8836975097656,297.34197998046875,284.8740539550781,1.0,0.3339815437793731,1.0,1.0,0.745498538017273,1.0,-1.680627465248108,0.8036143779754639,0.8770131468772888,0.2895574569702148,0.910888373851776,0.910888373851776,0.0,62.57899475097656,42.0,42466.921875,0.0,448.4320983886719,1.0,280.99530029296875,283.68804931640625,298.80401611328125,301.65924072265625,293.1499938964844,293.1499938964844,280.95001220703125,35349.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246081829071045,1.0,0.0,0.0,3.7909557819366455,3.7909810543060303,9.58938358053274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7531.7509765625,0.0,1690.659912109375,1895.4371337890625,0.0,1810.101806640625,0.9345114827156068,1.0,0.0,3.0,1.0,0.0
17658840,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.906931459903717,0.3147811889648437,0.2837805449962616,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7531399130821228,0.178930401802063,0.1706045120954513,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7097055315971375,0.1478606015443802,0.1044334545731544,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7416930794715881,0.1703875362873077,0.1625827699899673,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.657559871673584,0.1183740198612213,0.5400153994560242,284.86328125,284.95001220703125,300.57928466796875,295.7753601074219,298.88995361328125,297.3365783691406,284.8692321777344,1.0,0.3297592401504516,1.0,1.0,0.7453067302703857,1.0,-1.6820405721664429,0.8043805956840515,0.8776599764823914,0.2898650169372558,0.8611583113670349,0.8611583113670349,0.0,58.390380859375,30.0,42236.82421875,0.0,437.2696533203125,1.0,280.9570007324219,283.7004089355469,298.8059387207031,301.6158142089844,293.1499938964844,293.1499938964844,281.25,39875.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276684045791626,1.0,0.0,0.0,3.672286033630371,3.6723110675811768,8.998421208161744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.392578125,0.0,1587.2774658203125,1895.4371337890625,0.0,1835.5701904296875,0.9125949740409852,1.0,0.0,3.0,1.0,0.0
17658900,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.927225947380066,0.3159266412258148,0.2843676805496216,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7682477831840515,0.1800000667572021,0.1713241189718246,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7234373688697815,0.1486174762248993,0.1047506034374237,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7560175061225891,0.1713451296091079,0.1632036864757537,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6699973940849304,0.1184201315045356,0.5389838814735413,285.0240173339844,284.95001220703125,300.5980834960937,295.78692626953125,298.8979797363281,297.3341369628906,285.0409545898437,1.0,0.3252053558826446,1.0,1.0,0.7451149225234985,1.0,-1.6836649179458618,0.8052594661712646,0.8784054517745972,0.290187656879425,0.962531328201294,0.962531328201294,0.0,53.88582611083984,30.0,41667.7578125,0.0,425.3052368164063,1.0,281.20147705078125,283.88104248046875,298.7462158203125,301.4150390625,293.1499938964844,293.1499938964844,281.25,34682.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197446227073669,1.0,0.0,0.0,3.7001686096191406,3.70019268989563,9.135583809438684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7289.51416015625,0.0,1579.7064208984375,1895.4371337890625,0.0,1769.9207763671875,0.917981207370758,1.0,0.0,3.0,1.0,0.0
17658960,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9536696672439576,0.3174134790897369,0.2854202687740326,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7882641553878784,0.1812578588724136,0.1722494512796402,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7403557896614075,0.1495527923107147,0.1052124202251434,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7752019166946411,0.1724803596735,0.1640172600746154,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6867699027061462,0.1186319664120674,0.5386958718299866,285.05352783203125,284.95001220703125,300.6171569824219,295.7987060546875,298.9076538085937,297.33465576171875,285.0519714355469,1.0,0.3204495012760162,1.0,1.0,0.7450000643730164,1.0,-1.6876270771026611,0.8072959184646606,0.8803311586380005,0.2909081578254699,1.0,1.0,0.0,48.94302749633789,25.0,41881.9921875,0.0,413.3875732421875,1.0,281.2425842285156,283.8786315917969,298.7685852050781,301.4855041503906,293.1499938964844,293.1499938964844,280.95001220703125,32573.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168394327163696,1.0,0.0,0.0,3.79888129234314,3.798906087875366,9.629521855458734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7816.79638671875,0.0,1678.51953125,1895.4371337890625,0.0,1746.0960693359375,0.9363451600074768,1.0,0.0,3.0,1.0,0.0
17659020,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.977877676486969,0.3184537589550018,0.2864251434803009,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8093173503875732,0.1823857724666595,0.173221617937088,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7586165070533752,0.1503585129976272,0.1057054698467254,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7958099842071533,0.173489972949028,0.1648750752210617,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7044720649719238,0.1187874749302864,0.5387636423110962,284.9046630859375,284.95001220703125,300.63641357421875,295.8106689453125,298.9163513183594,297.3331604003906,284.8843688964844,1.0,0.3165204226970672,1.0,1.0,0.7448851466178894,1.0,-1.692165493965149,0.8096152544021606,0.8825502395629883,0.2917552888393402,0.9262999892234802,0.9262999892234802,0.0,44.5982780456543,25.0,42801.4375,0.0,403.4582824707031,1.0,280.99481201171875,283.6893920898437,298.8536071777344,301.7279357910156,293.1499938964844,293.1499938964844,280.95001220703125,35011.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250537872314453,1.0,0.0,0.0,3.81931471824646,3.819340229034424,9.73339069787471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7571.33349609375,0.0,1722.0838623046875,1895.4371337890625,0.0,1813.8016357421875,0.9409508109092712,1.0,0.0,3.0,1.0,0.0
17659080,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9976394772529602,0.3190967440605163,0.2869701087474823,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8290757536888123,0.1833385676145553,0.1740290969610214,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7779272794723511,0.1509937196969986,0.106079488992691,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8162708878517151,0.1743288189172744,0.1655742824077606,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7213315367698669,0.118820309638977,0.5383990406990051,284.8679504394531,284.95001220703125,300.6558837890625,295.82281494140625,298.9237365722656,297.3289794921875,284.8729553222656,1.0,0.3128295540809631,1.0,1.0,0.7447702884674072,1.0,-1.694918870925903,0.8110325932502747,0.8838862180709839,0.2922933399677276,0.8754072189331055,0.8754072189331055,0.0,40.810245513916016,25.0,42639.59375,0.0,394.0839538574219,1.0,280.956787109375,283.6929016113281,298.8565368652344,301.6898498535156,293.1499938964844,293.1499938964844,281.25,39238.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728429913520813,1.0,0.0,0.0,3.718348264694214,3.718373537063599,9.225574331139796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7063.52294921875,0.0,1635.22900390625,1895.4371337890625,0.0,1841.9296875,0.9223445653915404,1.0,0.0,3.0,1.0,0.0
17659140,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.3208767175674438,0.2789362072944641,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8404017686843872,0.1844451576471328,0.1749107241630554,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7892846465110779,0.1517765522003173,0.1065078973770141,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8273290991783142,0.1753096133470535,0.1663436740636825,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7299392819404602,0.1189474537968635,0.5383445024490356,285.0196533203125,284.95001220703125,300.6755676269531,295.83514404296875,298.93280029296875,297.3287658691406,285.0346069335937,1.0,0.3097121119499206,1.0,1.0,0.744655430316925,1.0,-1.6869252920150757,0.8070113062858582,0.8799140453338623,0.2909939289093017,0.9711223244667052,0.9711223244667052,0.0,38.84797668457031,25.0,41878.953125,0.0,383.99615478515625,1.0,281.2025451660156,283.86602783203125,298.796875,301.4858093261719,293.1499938964844,293.1499938964844,281.25,34735.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207390666007996,1.0,0.0,0.0,3.742790460586548,3.7428150177001953,9.347259606329316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7317.873046875,0.0,1629.1741943359375,1895.4371337890625,0.0,1778.106689453125,0.9273175001144408,1.0,0.0,3.0,1.0,0.0
17659200,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.3243091702461242,0.269731342792511,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8511175513267517,0.185702309012413,0.1759921461343765,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7998894453048706,0.1527015715837478,0.1070777028799057,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8375200629234314,0.176431655883789,0.1673008948564529,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7378303408622742,0.1192175820469856,0.5390189290046692,285.03729248046875,284.95001220703125,300.6954040527344,295.8475952148437,298.94549560546875,297.3354187011719,285.0339660644531,1.0,0.3069298565387726,1.0,1.0,0.7445405125617981,1.0,-1.6790273189544678,0.8030559420585632,0.8759713172912598,0.2896462678909302,1.0,1.0,0.0,37.228515625,25.0,41829.95703125,0.0,375.0347595214844,1.0,281.2428894042969,283.8568420410156,298.8154602050781,301.54083251953125,293.1499938964844,293.1499938964844,280.95001220703125,33050.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174391150474548,1.0,0.0,0.0,3.827746868133545,3.8277721405029297,9.776416618478834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.54150390625,0.0,1716.9178466796875,1895.4371337890625,0.0,1751.0029296875,0.943150758743286,1.0,0.0,3.0,1.0,0.0
17659260,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.328186571598053,0.261176198720932,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8617833256721497,0.1867976784706115,0.1770706623792648,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8100599646568298,0.1534678190946579,0.1076433956623077,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.847573459148407,0.1773974746465683,0.1682537943124771,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7456594705581665,0.1194369792938232,0.5399331450462341,284.87567138671875,284.95001220703125,300.7154235839844,295.8601989746094,298.958984375,297.34344482421875,284.8539123535156,1.0,0.3044784665107727,1.0,1.0,0.7443585395812988,1.0,-1.6723017692565918,0.7997004389762878,0.8726013898849487,0.2885622680187225,0.908484160900116,0.908484160900116,0.0,35.78936004638672,25.0,42468.9609375,0.0,367.29498291015625,1.0,280.9943542480469,283.66015625,298.8952331542969,301.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36048.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245739102363586,1.0,0.0,0.0,3.830144166946411,3.830169916152954,9.788666375243338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7546.6201171875,0.0,1743.3541259765625,1895.4371337890625,0.0,1809.8173828125,0.94367253780365,1.0,0.0,3.0,1.0,0.0
17659320,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9990000128746032,0.3321259319782257,0.2536852955818176,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8713018298149109,0.1877097934484481,0.1779487431049347,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8183965682983398,0.1540580242872238,0.1080657616257667,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8565298318862915,0.1781844943761825,0.1690132170915603,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7525736689567566,0.1195639222860336,0.5404259562492371,284.8410339355469,284.95001220703125,300.7355651855469,295.8729248046875,298.97216796875,297.3507080078125,284.8476257324219,1.0,0.3022901117801666,1.0,1.0,0.7441765069961548,1.0,-1.6657170057296753,0.796409010887146,0.8693080544471741,0.2875362336635589,0.8490557074546814,0.8490557074546814,0.0,34.58946228027344,28.0,42002.5546875,0.0,360.3670349121094,1.0,280.9567565917969,283.6773681640625,298.892578125,301.69775390625,293.1499938964844,293.1499938964844,281.25,41290.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262257933616638,1.0,0.0,0.0,3.680661916732788,3.680687189102173,9.039515020958788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.23828125,0.0,1607.466064453125,1895.4371337890625,0.0,1823.5465087890625,0.9152933359146118,1.0,0.0,3.0,1.0,0.0
17659380,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.3366219699382782,0.2476889193058014,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8793424367904663,0.188820019364357,0.1788506656885147,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8251157999038696,0.1548403054475784,0.1085062623023986,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8640990853309631,0.1791557669639587,0.1697915196418762,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7583156228065491,0.1198478266596794,0.5411196947097778,285.0064392089844,284.95001220703125,300.7558288574219,295.8857727050781,298.9873046875,297.3612670898437,285.0237121582031,1.0,0.300830990076065,1.0,1.0,0.7439944744110107,1.0,-1.6614704132080078,0.7943037748336792,0.8671666383743286,0.2868972718715668,0.946950614452362,0.946950614452362,0.0,33.69900894165039,28.0,41312.37109375,0.0,355.5975341796875,1.0,281.20135498046875,283.8649597167969,298.8309631347656,301.48297119140625,293.1499938964844,293.1499938964844,281.25,35588.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167007923126221,1.0,0.0,0.0,3.690720319747925,3.690744638442993,9.08898925899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7272.54541015625,0.0,1575.831787109375,1895.4371337890625,0.0,1744.9625244140625,0.916748583316803,1.0,0.0,3.0,1.0,0.0
17659440,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9986795783042908,0.3413926959037781,0.2422855943441391,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8871601223945618,0.1901124864816665,0.1799834966659546,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8315962553024292,0.1557964533567428,0.1091111302375793,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8714891076087952,0.1802985072135925,0.1707869321107864,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7639827132225037,0.1203022897243499,0.5427200198173523,285.0335388183594,284.95001220703125,300.7762145996094,295.898681640625,299.0038146972656,297.3742370605469,285.03131103515625,1.0,0.2998923659324646,1.0,1.0,0.7438124418258667,1.0,-1.6600419282913208,0.7936242818832397,0.866417646408081,0.286738783121109,0.9920980930328368,0.9920980930328368,0.0,32.974327087402344,31.0,41438.80078125,0.0,352.7972717285156,1.0,281.2425231933594,283.8602600097656,298.85504150390625,301.5477905273437,293.1499938964844,293.1499938964844,280.95001220703125,32931.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124509811401367,1.0,0.0,0.0,3.785986423492432,3.786011219024658,9.56425992626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7790.15234375,0.0,1665.970458984375,1895.4371337890625,0.0,1710.365234375,0.9339101314544678,1.0,0.0,3.0,1.0,0.0
17659500,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9980872869491576,0.3457249701023102,0.2379917502403259,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8938016891479492,0.191251665353775,0.1811309158802032,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8370649814605713,0.1566030532121658,0.1097251176834106,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8777793049812317,0.1812935769557953,0.1717949658632278,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7688004374504089,0.1206956505775451,0.5445931553840637,284.8817749023437,284.95001220703125,300.7967224121094,295.9117126464844,299.0190124511719,297.3844909667969,284.86199951171875,1.0,0.2994248867034912,1.0,1.0,0.7436304688453674,1.0,-1.6605064868927002,0.7939037084579468,0.8666028380393982,0.2868987917900085,0.8984729647636414,0.8984729647636414,0.0,32.449092864990234,31.0,42226.34765625,0.0,351.5572509765625,1.0,280.99517822265625,283.6728210449219,298.94317626953125,301.7855224609375,293.1499938964844,293.1499938964844,280.95001220703125,36108.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196269631385803,1.0,0.0,0.0,3.789155244827272,3.7891805171966553,9.580277264831238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7530.232421875,0.0,1694.4122314453125,1895.4371337890625,0.0,1768.9530029296875,0.9344260692596436,1.0,0.0,3.0,1.0,0.0
17659560,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9976819157600404,0.3495073318481445,0.2354676127433776,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8981819748878479,0.1922181993722915,0.1820858865976333,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8405733108520508,0.1572438180446624,0.1102019473910331,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.881894052028656,0.1821202486753463,0.172617569565773,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.77177494764328,0.120972640812397,0.5459644794464111,284.8602294921875,284.95001220703125,300.8172607421875,295.9247741699219,299.03240966796875,297.390869140625,284.8680114746094,1.0,0.299361377954483,1.0,1.0,0.7433304190635681,1.0,-1.6619751453399658,0.7947245240211487,0.8672506213188171,0.2872556149959564,0.8521865606307983,0.8521865606307983,0.0,32.16893768310547,34.0,41982.53125,0.0,351.5365295410156,1.0,280.95703125,283.6982116699219,298.94757080078125,301.7404479980469,293.1499938964844,293.1499938964844,281.25,40661.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219388484954834,1.0,0.0,0.0,3.651468753814697,3.651493787765503,8.896690815163311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7025.85546875,0.0,1569.6964111328125,1895.4371337890625,0.0,1788.003662109375,0.9087056517601012,1.0,0.0,3.0,1.0,0.0
17659620,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.997423768043518,0.3533570766448974,0.2339846193790435,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9014646410942078,0.1933838725090026,0.1830664277076721,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.843163788318634,0.1580759584903717,0.1106973215937614,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.88494473695755,0.1831317842006683,0.1734603494405746,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7738147974014282,0.1213667094707489,0.5473709106445312,285.0271301269531,284.95001220703125,300.837890625,295.9378967285156,299.04638671875,297.3979797363281,285.0447082519531,1.0,0.2996740341186523,1.0,1.0,0.7430303692817688,1.0,-1.664963722229004,0.7963225245475769,0.868641197681427,0.2878533899784088,0.957921266555786,0.957921266555786,0.0,32.03987121582031,34.0,41496.48046875,0.0,352.74365234375,1.0,281.20098876953125,283.8817443847656,298.8921203613281,301.5469665527344,293.1499938964844,293.1499938964844,281.25,34754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136293649673462,1.0,0.0,0.0,3.683228015899658,3.683252096176148,9.052124028130492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7297.310546875,0.0,1561.0496826171875,1895.4371337890625,0.0,1719.9287109375,0.9143853783607484,1.0,0.0,3.0,1.0,0.0
17659680,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9972104430198668,0.357236236333847,0.2328190803527832,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9047995805740356,0.1947242319583892,0.1842700839042663,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.845847487449646,0.1590733677148819,0.1113502830266952,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8880257606506348,0.1843074113130569,0.1745123267173767,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7758985161781311,0.1218868643045425,0.5494714379310608,285.05865478515625,284.95001220703125,300.85858154296875,295.9510498046875,299.0609741210937,297.40606689453125,285.0572814941406,1.0,0.3003579676151275,1.0,1.0,0.7427303791046143,1.0,-1.670088291168213,0.7990067601203918,0.871081531047821,0.2887989282608032,1.0,1.0,0.0,31.98225784301757,37.0,41772.5078125,0.0,355.2872619628906,1.0,281.2424621582031,283.8795471191406,298.9194641113281,301.62628173828125,293.1499938964844,293.1499938964844,280.95001220703125,32400.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710758626461029,1.0,0.0,0.0,3.787475824356079,3.7875006198883057,9.571787131790188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7831.52197265625,0.0,1663.6207275390625,1895.4371337890625,0.0,1696.67041015625,0.9336981177330016,1.0,0.0,3.0,1.0,0.0
17659740,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9971707463264464,0.3605642914772033,0.2326075583696365,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9071548581123352,0.1959028989076614,0.185479074716568,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8476364016532898,0.1599127352237701,0.1120051518082618,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.890090823173523,0.1853276938199997,0.1755681335926056,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.777137815952301,0.1223076432943344,0.5516498684883118,284.9122009277344,284.95001220703125,300.8792724609375,295.9642333984375,299.0738525390625,297.41082763671875,284.8920593261719,1.0,0.3013749420642853,1.0,1.0,0.7424303293228149,1.0,-1.676604986190796,0.8023961186408997,0.874208927154541,0.2899850010871887,0.9288049340248108,0.9288049340248108,0.0,32.057647705078125,37.0,42753.69140625,0.0,358.9659423828125,1.0,280.9950256347656,283.69171142578125,299.00848388671875,301.8768310546875,293.1499938964844,293.1499938964844,280.95001220703125,34786.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192556262016296,1.0,0.0,0.0,3.811935186386109,3.811960458755493,9.695813787402583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7591.86767578125,0.0,1711.4207763671875,1895.4371337890625,0.0,1765.9013671875,0.9391990303993224,1.0,0.0,3.0,1.0,0.0
17659800,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9974279999732972,0.3632309436798095,0.2340078204870224,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.907298743724823,0.196882352232933,0.1864787936210632,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8475186228752136,0.160560205578804,0.1125105917453765,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8900661468505859,0.1861544549465179,0.1764226704835891,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.776545524597168,0.1225664988160133,0.5531365275382996,284.8775634765625,284.95001220703125,300.8999938964844,295.9774169921875,299.08453369140625,297.41119384765625,284.8829650878906,1.0,0.3026678264141083,1.0,1.0,0.7421302795410156,1.0,-1.6836020946502686,0.8060276508331299,0.8775744438171387,0.2912622690200805,0.8821389675140381,0.8821389675140381,0.0,32.3284912109375,40.0,42715.0,0.0,363.48876953125,1.0,280.95684814453125,283.69537353515625,299.0145568847656,301.8482971191406,293.1499938964844,293.1499938964844,281.25,38741.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230753302574158,1.0,0.0,0.0,3.721714496612549,3.7217397689819336,9.242286296284874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7092.265625,0.0,1635.340576171875,1895.4371337890625,0.0,1797.3988037109375,0.9228385090827942,1.0,0.0,3.0,1.0,0.0
17659860,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9978167414665222,0.3658618927001953,0.2362771779298782,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9064154624938964,0.198037639260292,0.1874752342700958,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8465499877929688,0.1613754481077194,0.1130134388804435,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8890764713287354,0.1871431618928909,0.1772696375846862,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7750514149665833,0.1228992044925689,0.5544407367706299,285.040771484375,284.95001220703125,300.92071533203125,295.9906005859375,299.09527587890625,297.4116516113281,285.0589294433594,1.0,0.3042141497135162,1.0,1.0,0.7420818209648132,1.0,-1.6914957761764526,0.8100453019142151,0.8814504742622375,0.2926255464553833,0.9899757504463196,0.9899757504463196,0.0,32.71946334838867,40.0,42277.9921875,0.0,368.87884521484375,1.0,281.2027893066406,283.8785400390625,298.9586181640625,301.6595764160156,293.1499938964844,293.1499938964844,281.25,34135.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161339521408081,1.0,0.0,0.0,3.758437633514404,3.758462190628052,9.42557733196736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.4052734375,0.0,1642.8223876953125,1895.4371337890625,0.0,1740.3306884765625,0.9304605722427368,1.0,0.0,3.0,1.0,0.0
17659920,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9981791377067566,0.3685140907764435,0.238601952791214,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.90582537651062,0.1993777602910995,0.1886892020702362,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8458768725395203,0.1623649001121521,0.1136690974235534,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8883547186851501,0.1883051097393036,0.1783197373151779,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7737616896629333,0.1233424320816993,0.5563043355941772,285.08514404296875,284.95001220703125,300.9414367675781,296.0037536621094,299.1065368652344,297.41314697265625,285.0868225097656,1.0,0.3060168325901031,1.0,1.0,0.7420333623886108,1.0,-1.7009743452072144,0.8148581981658936,0.8861161470413208,0.2942698299884796,1.0,1.0,0.0,33.1489372253418,43.0,42566.27734375,0.0,375.2966613769531,1.0,281.24298095703125,283.8936462402344,298.9830322265625,301.73809814453125,293.1499938964844,293.1499938964844,280.95001220703125,33177.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142301797866821,1.0,0.0,0.0,3.8362741470336914,3.8362996578216553,9.820024615692091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7920.21533203125,0.0,1728.2578125,1895.4371337890625,0.0,1724.8133544921875,0.945109486579895,1.0,0.0,3.0,1.0,0.0
17659980,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9985851645469666,0.3706438243389129,0.2415357083082199,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9045429229736328,0.2005717903375625,0.1899218112230301,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8446202874183655,0.1632112264633178,0.1143357828259468,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8869709968566895,0.1893268972635269,0.179386168718338,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7719095945358276,0.1236845254898071,0.5582084059715271,284.95086669921875,284.95001220703125,300.96209716796875,296.01690673828125,299.1163330078125,297.41180419921875,284.9310302734375,1.0,0.3080461323261261,1.0,1.0,0.7419848442077637,1.0,-1.7113816738128662,0.8201341032981873,0.8912475109100342,0.2961074709892273,0.9708907604217528,0.9708907604217528,0.0,33.67780685424805,43.0,43696.64453125,0.0,382.5860900878906,1.0,280.9940490722656,283.7112121582031,299.06842041015625,301.9915466308594,293.1499938964844,293.1499938964844,280.95001220703125,34144.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232635617256165,1.0,0.0,0.0,3.869426965713501,3.869452953338623,9.990485523303505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.6845703125,0.0,1776.54931640625,1895.4371337890625,0.0,1798.9564208984375,0.9527089595794678,1.0,0.0,3.0,1.0,0.0
17660040,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990046620368958,0.3720858097076416,0.2457312196493148,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9014775156974792,0.2015448361635208,0.1909431517124176,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8417650461196899,0.1638447493314743,0.1148516610264778,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8838298320770264,0.1901349425315857,0.1802499443292617,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7685204744338989,0.1238444223999977,0.5593762397766113,284.90118408203125,284.95001220703125,300.98272705078125,296.02996826171875,299.12384033203125,297.4061279296875,284.9038391113281,1.0,0.3102481663227081,1.0,1.0,0.7419363856315613,1.0,-1.7217369079589844,0.8253772854804993,0.8963596820831299,0.2979675233364105,0.925133466720581,0.925133466720581,0.0,34.383079528808594,46.0,43813.83984375,0.0,390.4451293945313,1.0,280.9564208984375,283.6904296875,299.0749206542969,301.9742126464844,293.1499938964844,293.1499938964844,280.6499938964844,37049.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278663516044617,1.0,0.0,0.0,3.827136993408203,3.827162981033325,9.77330159912526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.02734375,0.0,1747.5531005859375,1895.4371337890625,0.0,1837.222412109375,0.9452691674232484,1.0,0.0,3.0,1.0,0.0
17660100,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9990000128746032,0.373046338558197,0.250715434551239,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8973351716995239,0.2024457454681396,0.1918719410896301,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8379712104797363,0.1644095182418823,0.1153018176555633,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8796275854110718,0.1908695548772812,0.181021586060524,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7641636729240417,0.1239074766635894,0.5600570440292358,284.795166015625,284.95001220703125,301.0032958984375,296.0429992675781,299.1301574707031,297.3982238769531,284.786865234375,1.0,0.3125940859317779,1.0,1.0,0.7418879270553589,1.0,-1.732160210609436,0.8306500315666199,0.9015101790428162,0.2998645007610321,0.8244901895523071,0.8244901895523071,0.0,35.22259521484375,46.0,44545.3125,0.0,398.8268127441406,1.0,280.6974182128906,283.5620422363281,299.111083984375,302.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,41901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360121607780457,1.0,0.0,0.0,3.719430685043335,3.719456434249878,9.230946602656332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7749.85400390625,0.0,1656.790283203125,1895.4371337890625,0.0,1905.70947265625,0.9217700958251952,1.0,0.0,3.0,1.0,0.0
17660160,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.3736372888088226,0.2563569545745849,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.892248809337616,0.2033293694257736,0.1927138119935989,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8333840370178223,0.1649579256772995,0.1156910434365272,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8745264410972595,0.1915823966264724,0.1817063093185424,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7589861750602722,0.1239038631319999,0.56024569272995,284.85870361328125,284.95001220703125,301.0237731933594,296.0559387207031,299.1354675292969,297.3885192871094,284.8727111816406,1.0,0.3150531351566314,1.0,1.0,0.7420419454574585,1.0,-1.742490291595459,0.835814893245697,0.906675398349762,0.3017109632492065,0.8207470178604126,0.8207470178604126,0.0,36.19130706787109,49.0,44370.08984375,0.0,407.6318664550781,1.0,280.6578674316406,283.6650390625,299.0836181640625,302.0287475585937,293.1499938964844,293.1499938964844,280.95001220703125,43446.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369968891143799,1.0,0.0,0.0,3.5162158012390137,3.516239881515503,8.249817256000824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7249.3837890625,0.0,1443.0308837890625,1895.4371337890625,0.0,1914.0531005859373,0.8828418254852295,1.0,0.0,3.0,1.0,0.0
17660220,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.3744608461856842,0.261861115694046,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8875235319137573,0.2044895142316818,0.1937027424573898,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8291548490524292,0.1657683998346328,0.1161835566163063,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8697954416275024,0.19255331158638,0.1825258135795593,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7540913820266724,0.1240444630384445,0.5606719851493835,285.02862548828125,284.95001220703125,301.0441589355469,296.0687866210937,299.14215087890625,297.3815002441406,285.0431213378906,1.0,0.3176274001598358,1.0,1.0,0.7421959638595581,1.0,-1.7534668445587158,0.841299295425415,0.912167489528656,0.3036863505840301,0.9303672909736632,0.9303672909736632,0.0,37.19336700439453,49.0,44134.1484375,0.0,417.013671875,1.0,280.8982238769531,283.8322448730469,299.0254821777344,301.8391418457031,293.1499938964844,293.1499938964844,280.95001220703125,34810.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286863327026367,1.0,0.0,0.0,3.5821335315704346,3.5821566581726074,8.562032007830567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7542.74609375,0.0,1450.2349853515625,1895.4371337890625,0.0,1844.0728759765625,0.8920425176620483,1.0,0.0,3.0,1.0,0.0
17660280,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.3753474354743957,0.2669437229633331,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8836554288864136,0.2057925313711166,0.1949215978384018,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.825699508190155,0.1667109578847885,0.1168360039591789,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8659088611602783,0.1936588585376739,0.1835609674453735,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.749937891960144,0.1242808178067207,0.5617364048957825,285.05242919921875,284.95001220703125,301.0644226074219,296.0815124511719,299.1496887207031,297.37628173828125,285.0511474609375,1.0,0.3203279376029968,1.0,1.0,0.7423500418663025,1.0,-1.7655401229858398,0.8473317623138428,0.9182083606719972,0.3058883845806122,0.979539394378662,0.979539394378662,0.0,38.18437194824219,52.0,44549.63671875,0.0,427.1253051757813,1.0,280.941650390625,283.8247985839844,299.0535888671875,301.9255676269531,293.1499938964844,293.1499938964844,280.6499938964844,32063.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262493371963501,1.0,0.0,0.0,3.6951303482055664,3.695154190063477,9.110722771765722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8108.7470703125,0.0,1554.143798828125,1895.4371337890625,0.0,1823.742919921875,0.9128813743591307,1.0,0.0,3.0,1.0,0.0
17660340,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.3756917119026184,0.2723202705383301,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8795051574707031,0.2069077789783477,0.196117416024208,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8219743967056274,0.1674707978963852,0.1174694150686264,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8617714047431946,0.1945859938859939,0.1845741122961044,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7456294894218445,0.1244005933403968,0.5627653002738953,284.9080810546875,284.95001220703125,301.0845947265625,296.0941467285156,299.1558532714844,297.3685607910156,284.8915405273437,1.0,0.323126882314682,1.0,1.0,0.7425040602684021,1.0,-1.777873992919922,0.8534914255142212,0.9243825674057008,0.3081617951393127,0.8980719447135925,0.8980719447135925,0.0,39.2515754699707,52.0,45606.4921875,0.0,437.7536315917969,1.0,280.6968994140625,283.64312744140625,299.1402282714844,302.1820983886719,293.1499938964844,293.1499938964844,280.6499938964844,35065.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348372936248779,1.0,0.0,0.0,3.717451095581055,3.717475414276123,9.221122354574618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7874.15576171875,0.0,1602.3956298828125,1895.4371337890625,0.0,1895.77294921875,0.9177655577659608,1.0,0.0,3.0,1.0,0.0
17660400,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3754480183124542,0.2785418331623077,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8742613792419434,0.207831934094429,0.197090670466423,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.81719970703125,0.1680470556020736,0.1179445162415504,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8566116690635681,0.1953282356262207,0.1853747814893722,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.740480899810791,0.1243679970502853,0.5630719661712646,284.89483642578125,284.95001220703125,301.1045837402344,296.10662841796875,299.1602478027344,297.3575744628906,284.9014587402344,1.0,0.3259770274162292,1.0,1.0,0.7426580786705017,1.0,-1.7895801067352295,0.8593347072601318,0.9302453994750975,0.3103258013725281,0.8680109977722168,0.8680109977722168,0.0,40.46680450439453,55.0,45630.4921875,0.0,448.58441162109375,1.0,280.6575012207031,283.6621398925781,299.1452331542969,302.1551818847656,293.1499938964844,293.1499938964844,280.95001220703125,38602.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387700080871582,1.0,0.0,0.0,3.623923301696777,3.6239473819732666,8.762968946030014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7363.7841796875,0.0,1523.684326171875,1895.4371337890625,0.0,1929.1099853515625,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
17660460,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.3753462731838226,0.284909188747406,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8690926432609558,0.2089459896087646,0.1980754733085632,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8123730421066284,0.1688023507595062,0.1184267997741699,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.85154128074646,0.1962450593709945,0.186181828379631,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7353739738464355,0.124422438442707,0.5632558465003967,285.0530090332031,284.95001220703125,301.1244201660156,296.11895751953125,299.1656494140625,297.3486022949219,285.0675354003906,1.0,0.3288754820823669,1.0,1.0,0.7429366111755371,1.0,-1.8013489246368408,0.8651766777038574,0.9361722469329834,0.3124628663063049,0.9783993363380432,0.9783993363380432,0.0,41.73203659057617,55.0,45312.98828125,0.0,459.7401123046875,1.0,280.9008483886719,283.830078125,299.0936889648437,301.9772033691406,293.1499938964844,293.1499938964844,280.95001220703125,33390.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327550649642944,1.0,0.0,0.0,3.683221101760864,3.6832449436187744,9.052090490513364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.0146484375,0.0,1550.73974609375,1895.4371337890625,0.0,1878.21044921875,0.9130262732505798,1.0,0.0,3.0,1.0,0.0
17660520,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.3753568232059479,0.2908403575420379,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8648646473884583,0.2102185487747192,0.1992677450180053,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.80829256772995,0.1697050184011459,0.1190531104803085,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.847374439239502,0.1973099708557129,0.1871817260980606,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7310064435005188,0.1245781108736991,0.563987672328949,285.0816955566406,284.95001220703125,301.14410400390625,296.13116455078125,299.1721496582031,297.342041015625,285.0818176269531,1.0,0.3318440020084381,1.0,1.0,0.7432152032852173,1.0,-1.8139930963516235,0.8714561462402344,0.9425369501113892,0.3147715032100677,1.0,1.0,0.0,42.96310424804688,58.0,45693.4140625,0.0,471.4810485839844,1.0,280.94244384765625,283.8307189941406,299.1184997558594,302.06365966796875,293.1499938964844,293.1499938964844,280.6499938964844,32234.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317577004432678,1.0,0.0,0.0,3.7810566425323486,3.781081199645996,9.53936933001387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8243.4296875,0.0,1654.7354736328125,1895.4371337890625,0.0,1869.820068359375,0.931979238986969,1.0,0.0,3.0,1.0,0.0
17660580,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.3748255670070648,0.2969062924385071,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8606551885604858,0.2113169729709625,0.2004499435424804,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8040630221366882,0.1704391539096832,0.1196700260043144,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.843234658241272,0.1982093155384063,0.1881711632013321,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7266589999198914,0.1246286854147911,0.5647185444831848,284.9405212402344,284.95001220703125,301.16357421875,296.1431579589844,299.17742919921875,297.3333435058594,284.9223327636719,1.0,0.3348623812198639,1.0,1.0,0.7434937357902527,1.0,-1.8267772197723389,0.8778032064437866,0.9489739537239076,0.3171245455741882,0.9546788334846495,0.9546788334846495,0.0,44.2435188293457,58.0,46878.28125,0.0,483.6172790527344,1.0,280.6950988769531,283.6453857421875,299.1986694335937,302.3193054199219,293.1499938964844,293.1499938964844,280.6499938964844,33831.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409915328025818,1.0,0.0,0.0,3.8205199241638175,3.820545196533203,9.739534334585187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8014.162109375,0.0,1714.2982177734375,1895.4371337890625,0.0,1948.035888671875,0.9410349130630492,1.0,0.0,3.0,1.0,0.0
