time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.3736251294612884,0.3036721348762512,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8556482791900635,0.2121959626674652,0.2014044970273971,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7989200949668884,0.1709640026092529,0.1201260015368461,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8383435606956482,0.1988971382379531,0.1889435350894928,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7215941548347473,0.1245134994387626,0.5647318363189697,284.9001770019531,284.95001220703125,301.182861328125,296.15496826171875,299.180908203125,297.3214111328125,284.903564453125,1.0,0.3378850817680359,1.0,1.0,0.7437722682952881,1.0,-1.8387300968170168,0.8837313652038574,0.9549986720085144,0.3193277716636657,0.9131218194961548,0.9131218194961548,0.0,45.65889358520508,46.0,46997.48828125,0.0,495.7901611328125,1.0,280.65673828125,283.6318359375,299.20147705078125,302.29803466796875,293.1499938964844,293.1499938964844,280.3500061035156,37019.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456166744232178,1.0,0.0,0.0,3.772293567657471,3.772318840026856,9.49520256199321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.9541015625,0.0,1681.413330078125,1895.4371337890625,0.0,1987.65087890625,0.9330072402954102,1.0,0.0,3.0,1.0,0.0
17660700,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.3723762035369873,0.3056210875511169,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8550143837928772,0.2130078822374344,0.2022369503974914,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7980072498321533,0.1714255660772323,0.1204947307705879,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8375645279884338,0.1995159834623336,0.1895936280488968,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7199152708053589,0.1243194937705993,0.5641619563102722,284.7944641113281,284.95001220703125,301.201904296875,296.16656494140625,299.184326171875,297.3101806640625,284.7874755859375,1.0,0.3385190963745117,1.0,1.0,0.7440508008003235,1.0,-1.8430516719818115,0.8858017325401306,0.9572499990463256,0.3201474547386169,0.812434196472168,0.812434196472168,0.0,46.09007263183594,46.0,47577.4765625,0.0,499.97119140625,1.0,280.3987731933594,283.5060729980469,299.2325134277344,302.4453430175781,293.1499938964844,293.1499938964844,280.3500061035156,42145.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533572912216187,1.0,0.0,0.0,3.660746335983277,3.660771369934082,8.941956366470549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8064.15478515625,0.0,1591.2745361328125,1895.4371337890625,0.0,2054.566162109375,0.9087358117103576,1.0,0.0,3.0,1.0,0.0
17660760,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.3718860745429992,0.3040813505649566,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8574203252792358,0.2138160169124603,0.2029559910297393,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8000479936599731,0.1718847751617431,0.1207837536931037,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8396397829055786,0.200125589966774,0.19013012945652,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7206230163574219,0.1240973845124244,0.5630722045898438,284.8617248535156,284.95001220703125,301.220703125,296.1779479980469,299.18914794921875,297.3023376464844,284.8725280761719,1.0,0.3378629386425018,1.0,1.0,0.7443931102752686,1.0,-1.8416107892990112,0.8849716782569885,0.9566391706466676,0.3197772204875946,0.8122475743293762,0.8122475743293762,0.0,45.78654098510742,34.0,47144.66015625,0.0,498.0713806152344,1.0,280.3583374023437,283.6087646484375,299.2007751464844,302.32781982421875,293.1499938964844,293.1499938964844,280.6499938964844,43293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537102103233337,1.0,0.0,0.0,3.459757804870605,3.4597814083099365,7.987018761923537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7519.1572265625,0.0,1383.365478515625,1895.4371337890625,0.0,2057.634765625,0.8704343438148499,1.0,0.0,3.0,1.0,0.0
17660820,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.3729625046253204,0.2991355061531067,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8632612824440002,0.2149002999067306,0.2038093209266662,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8054237365722656,0.1726049482822418,0.1211661845445633,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8449314832687378,0.2009917199611663,0.1907871514558792,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7240097522735596,0.1240562796592712,0.5622878074645996,285.0074462890625,284.95001220703125,301.2392578125,296.1891174316406,299.1973876953125,297.3016052246094,285.0171813964844,1.0,0.3360629975795746,1.0,1.0,0.7447354197502136,1.0,-1.8364975452423096,0.88229900598526,0.9541985392570496,0.3186810612678528,0.9030299186706544,0.9030299186706544,0.0,44.81131362915039,34.0,46568.29296875,0.0,491.6752624511719,1.0,280.5967102050781,283.7566833496094,299.1409912109375,302.118896484375,293.1499938964844,293.1499938964844,280.6499938964844,35345.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449457049369812,1.0,0.0,0.0,3.5132126808166504,3.513235330581665,8.235731456807116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.31201171875,0.0,1381.5302734375,1895.4371337890625,0.0,1981.88671875,0.8769006133079529,1.0,0.0,3.0,1.0,0.0
17660880,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.3754174709320068,0.29084512591362,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8729130029678345,0.2161022722721099,0.2048572897911071,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8140779137611389,0.1734344363212585,0.1216829121112823,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8538058400154114,0.2019685953855514,0.1916246116161346,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7302824854850769,0.1241433024406433,0.5621858239173889,285.0035705566406,284.95001220703125,301.2575378417969,296.20001220703125,299.2079467773437,297.3060302734375,284.9992980957031,1.0,0.3332657516002655,1.0,1.0,0.7450776696205139,1.0,-1.828513979911804,0.8781851530075073,0.9503288865089417,0.3170319497585296,0.921804428100586,0.921804428100586,0.0,43.22032165527344,37.0,46536.76171875,0.0,481.5436096191406,1.0,280.6410522460937,283.7334899902344,299.16192626953125,302.1763000488281,293.1499938964844,293.1499938964844,280.3500061035156,33337.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741263210773468,1.0,0.0,0.0,3.600128173828125,3.600151300430298,8.648270295452676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8319.8671875,0.0,1458.7369384765625,1895.4371337890625,0.0,1950.355224609375,0.8921087384223938,1.0,0.0,3.0,1.0,0.0
17660940,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.3783065378665924,0.2853190898895263,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8800941109657288,0.2171167433261871,0.2058835327625274,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8201058506965637,0.1740863174200058,0.1221843212842941,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8603838086128235,0.2027689516544342,0.1924429684877395,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7346779108047485,0.1241804957389831,0.5623407959938049,284.85552978515625,284.95001220703125,301.2755432128906,296.2106628417969,299.2188720703125,297.31109619140625,284.84326171875,1.0,0.3319537937641144,1.0,1.0,0.745419979095459,1.0,-1.824472188949585,0.8760747313499451,0.94839745759964,0.3160569965839386,0.8196004629135132,0.8196004629135132,0.0,42.20257568359375,37.0,46994.07421875,0.0,475.7892761230469,1.0,280.3997802734375,283.5709228515625,299.2355041503906,302.3865661621094,293.1499938964844,293.1499938964844,280.3500061035156,38703.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471774816513062,1.0,0.0,0.0,3.549489974975586,3.549513339996338,8.406693154938694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8013.63818359375,0.0,1443.8680419921875,1895.4371337890625,0.0,2001.0823974609373,0.8816455602645874,1.0,0.0,3.0,1.0,0.0
17661000,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.3810836672782898,0.2819198966026306,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.884941577911377,0.2180275470018386,0.206733152270317,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8239762783050537,0.1746409237384796,0.122563250362873,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.864772379398346,0.2034672796726226,0.1930939704179763,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7373613715171814,0.1241821348667144,0.5622233152389526,284.89013671875,284.95001220703125,301.2932434082031,296.2210388183594,299.2291564941406,297.3150634765625,284.89923095703125,1.0,0.3310966491699219,1.0,1.0,0.745762288570404,1.0,-1.8222877979278564,0.8748863339424133,0.947401523590088,0.3154884874820709,0.811876654624939,0.811876654624939,0.0,41.59132385253906,40.0,46577.859375,0.0,472.4987487792969,1.0,280.35888671875,283.64422607421875,299.2296447753906,302.3105163574219,293.1499938964844,293.1499938964844,280.6499938964844,41267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476153373718262,1.0,0.0,0.0,3.3831136226654053,3.38313627243042,7.637065095877915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7481.2763671875,0.0,1292.55419921875,1895.4371337890625,0.0,2004.8565673828125,0.851487398147583,1.0,0.0,3.0,1.0,0.0
17661060,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.3842161893844604,0.2793540060520172,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.889107346534729,0.2191781103610992,0.2076812982559204,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8272586464881897,0.1754209846258163,0.1230111941695213,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8685223460197449,0.2043863981962204,0.1938332170248031,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7395734786987305,0.1243523955345153,0.5624985694885254,285.0267333984375,284.95001220703125,301.31060791015625,296.2311096191406,299.2411804199219,297.3218688964844,285.03631591796875,1.0,0.3306861221790313,1.0,1.0,0.7456878423690796,1.0,-1.8220785856246948,0.8748090267181396,0.9472694993019104,0.3154075145721435,0.904234766960144,0.904234766960144,0.0,41.15919876098633,40.0,46150.8359375,0.0,471.0257568359375,1.0,280.5949401855469,283.78179931640625,299.1809387207031,302.1245422363281,293.1499938964844,293.1499938964844,280.6499938964844,34102.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393350005149841,1.0,0.0,0.0,3.452806234359741,3.4528281688690186,7.954955094646721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7751.8115234375,0.0,1311.22021484375,1895.4371337890625,0.0,1933.917236328125,0.862336277961731,1.0,0.0,3.0,1.0,0.0
17661120,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.3873851597309112,0.277237981557846,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.893122136592865,0.2204424142837524,0.208832636475563,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8304451704025269,0.1763058453798294,0.1235997229814529,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8721408843994141,0.2054113000631332,0.194761037826538,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7417522072792053,0.1246348023414611,0.5635181665420532,285.0246276855469,284.95001220703125,301.32763671875,296.24090576171875,299.253662109375,297.3298034667969,285.0211181640625,1.0,0.3307041525840759,1.0,1.0,0.7456134557723999,1.0,-1.824172616004944,0.875896155834198,0.9482764601707458,0.3157810270786285,0.93073570728302,0.93073570728302,0.0,40.84550857543945,43.0,46368.9609375,0.0,471.3849487304688,1.0,280.6405334472656,283.7567138671875,299.2074279785156,302.20037841796875,293.1499938964844,293.1499938964844,280.3500061035156,32154.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364647388458252,1.0,0.0,0.0,3.559755325317383,3.5597777366638184,8.455389206574182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8304.5732421875,0.0,1407.002685546875,1895.4371337890625,0.0,1909.542236328125,0.8822402954101562,1.0,0.0,3.0,1.0,0.0
17661180,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3899619579315185,0.2761560380458832,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8959553241729736,0.2215095609426498,0.2099445909261703,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8326256275177002,0.177003264427185,0.1241595670580864,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8746376633644104,0.2062498033046722,0.1956514567136764,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7431156039237976,0.1248278245329856,0.564613401889801,284.87744140625,284.95001220703125,301.3443298339844,296.2503662109375,299.26422119140625,297.33428955078125,284.8636779785156,1.0,0.3310948014259338,1.0,1.0,0.7455390095710754,1.0,-1.82760751247406,0.8776543736457825,0.9499531388282776,0.3164235055446625,0.8367550373077393,0.8367550373077393,0.0,40.72745132446289,43.0,47104.2265625,0.0,473.2080993652344,1.0,280.4003295898437,283.5860900878906,299.2856140136719,302.43341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36828.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437096834182739,1.0,0.0,0.0,3.5450456142425537,3.5450687408447266,8.385654268749931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.44677734375,0.0,1425.53076171875,1895.4371337890625,0.0,1971.283203125,0.8796098828315735,1.0,0.0,3.0,1.0,0.0
17661240,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.3920114934444427,0.2764971852302551,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8969070911407471,0.2224411368370056,0.2108544558286667,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8331792950630188,0.1775726079940796,0.1245785504579544,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8753265738487244,0.2069557756185531,0.1963497400283813,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7430641651153564,0.1249263733625412,0.5651865005493164,284.8966064453125,284.95001220703125,301.36065673828125,296.2594909667969,299.2728881835937,297.3353271484375,284.90509033203125,1.0,0.3317905962467193,1.0,1.0,0.7454646229743958,1.0,-1.831529974937439,0.8796573877334595,0.9518726468086244,0.3171618580818176,0.8233271241188049,0.8233271241188049,0.0,40.85146713256836,46.0,46874.3515625,0.0,476.10443115234375,1.0,280.35888671875,283.6410522460937,299.2827453613281,302.3775634765625,293.1499938964844,293.1499938964844,280.6499938964844,39971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458575963973999,1.0,0.0,0.0,3.40802264213562,3.408045053482056,7.749938504275633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7513.73583984375,0.0,1307.99755859375,1895.4371337890625,0.0,1989.72216796875,0.855454683303833,1.0,0.0,3.0,1.0,0.0
17661300,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3941923975944519,0.2774395048618316,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8972926139831543,0.2236040532588958,0.211837813258171,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8332726955413818,0.1783577650785446,0.1250481009483337,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.875465989112854,0.2078732699155807,0.1971116662025451,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7425618171691895,0.125147059559822,0.5658929347991943,285.0370178222656,284.95001220703125,301.3765869140625,296.2682800292969,299.28228759765625,297.3379211425781,285.0471496582031,1.0,0.3327751457691192,1.0,1.0,0.7453901767730713,1.0,-1.8366811275482176,0.8822799324989319,0.9544012546539308,0.3181295394897461,0.9208108186721802,0.9208108186721802,0.0,41.09603118896485,46.0,46562.6640625,0.0,480.1808776855469,1.0,280.595703125,283.781982421875,299.2322692871094,302.1981506347656,293.1499938964844,293.1499938964844,280.6499938964844,33403.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389888167381287,1.0,0.0,0.0,3.4838759899139404,3.4838979244232178,8.09876269158849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7799.2939453125,0.0,1337.541015625,1895.4371337890625,0.0,1930.9710693359373,0.8685914874076843,1.0,0.0,3.0,1.0,0.0
17661360,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.396331250667572,0.2785430252552032,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8977934718132019,0.2248877435922622,0.2130260169506073,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8335058689117432,0.1792531311511993,0.1256582140922546,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8757159113883972,0.2089027166366577,0.1980626285076141,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7421643733978271,0.1254510283470153,0.5671751499176025,285.0387268066406,284.95001220703125,301.39215087890625,296.2767028808594,299.291748046875,297.3411865234375,285.0354919433594,1.0,0.3340454995632171,1.0,1.0,0.7455157041549683,1.0,-1.843528628349304,0.8856974840164185,0.957831084728241,0.3193742334842682,0.9539997577667236,0.9539997577667236,0.0,41.39847183227539,49.0,46902.7734375,0.0,485.5606689453125,1.0,280.64080810546875,283.7582092285156,299.2560119628906,302.2797241210937,293.1499938964844,293.1499938964844,280.3500061035156,31547.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373318076133728,1.0,0.0,0.0,3.5995476245880127,3.599570274353028,8.645479852020799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8374.234375,0.0,1444.908203125,1895.4371337890625,0.0,1916.8939208984373,0.8907753825187683,1.0,0.0,3.0,1.0,0.0
17661420,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3978361487388611,0.2804126739501953,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8973844051361084,0.2259638458490371,0.2141717225313186,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.832961916923523,0.179951012134552,0.1262369155883789,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8750932216644287,0.2097367048263549,0.1989733725786209,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7411095499992371,0.1256360411643982,0.5683950781822205,284.888427734375,284.95001220703125,301.4072570800781,296.2847595214844,299.299072265625,297.3407897949219,284.8736877441406,1.0,0.335557609796524,1.0,1.0,0.7456412315368652,1.0,-1.8511638641357424,0.8895039558410645,0.961659848690033,0.3207820355892181,0.8623431324958801,0.8623431324958801,0.0,41.84389877319336,49.0,47809.21875,0.0,491.943115234375,1.0,280.399169921875,283.5792541503906,299.331298828125,302.5203552246094,293.1499938964844,293.1499938964844,280.3500061035156,35656.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456369400024414,1.0,0.0,0.0,3.607120275497437,3.607143878936768,8.68189488301141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8120.9755859375,0.0,1483.4410400390625,1895.4371337890625,0.0,1987.8251953125,0.8929367661476135,1.0,0.0,3.0,1.0,0.0
17661480,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.3987571597099304,0.2834826409816742,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8953559994697571,0.2268761545419693,0.2150952219963073,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8310101628303528,0.1804938167333603,0.12666055560112,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8729161024093628,0.2104119509458542,0.1996736377477646,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7388173341751099,0.1256904900074005,0.5689401626586914,284.89361572265625,284.95001220703125,301.4219665527344,296.2924194335937,299.3043518066406,297.33673095703125,284.9012451171875,1.0,0.3372521102428436,1.0,1.0,0.7457667589187622,1.0,-1.8587158918380733,0.8932678699493408,0.9654480218887328,0.3221791088581085,0.8409408926963806,0.8409408926963806,0.0,42.49191665649414,52.0,47683.90234375,0.0,498.9601440429688,1.0,280.3583679199219,283.6177062988281,299.32647705078125,302.4715576171875,293.1499938964844,293.1499938964844,280.6499938964844,39208.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488418817520142,1.0,0.0,0.0,3.4910361766815186,3.4910593032836914,8.132087145895639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.0576171875,0.0,1386.3612060546875,1895.4371337890625,0.0,2015.440185546875,0.872710645198822,1.0,0.0,3.0,1.0,0.0
17661540,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.3998171985149383,0.2869418263435364,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8930235505104065,0.2280183732509613,0.2160726636648178,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8288171291351318,0.1812497973442077,0.1271204799413681,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8704503178596497,0.211296409368515,0.2004187107086181,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7362553477287292,0.1258472949266433,0.5694741010665894,285.0411376953125,284.95001220703125,301.43621826171875,296.2996826171875,299.3103942871094,297.3343811035156,285.0521240234375,1.0,0.3391205370426178,1.0,1.0,0.7458922863006592,1.0,-1.8669506311416624,0.8973768949508667,0.969573736190796,0.3237029016017914,0.9430428743362428,0.9430428743362428,0.0,43.2244987487793,52.0,47377.13671875,0.0,506.7547912597656,1.0,280.5977478027344,283.7682800292969,299.2721862792969,302.2882385253906,293.1499938964844,293.1499938964844,280.6499938964844,33263.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427055239677429,1.0,0.0,0.0,3.5614452362060547,3.5614678859710693,8.46341890792246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7884.73486328125,0.0,1416.8818359375,1895.4371337890625,0.0,1962.683349609375,0.8857164978981018,1.0,0.0,3.0,1.0,0.0
17661600,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.4008902311325073,0.2902844548225403,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8911640644073486,0.2292988896369934,0.2172663062810897,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8270650506019592,0.1821317821741104,0.1277280300855636,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8684433102607727,0.2123091071844101,0.201362743973732,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7340487837791443,0.1260865330696106,0.5705426335334778,285.0492553710937,284.95001220703125,301.45001220703125,296.3065185546875,299.31689453125,297.3333435058594,285.04656982421875,1.0,0.3411724269390106,1.0,1.0,0.7460178136825562,1.0,-1.8764941692352293,0.902142345905304,0.9743517637252808,0.3254891037940979,0.9830164909362792,0.9830164909362792,0.0,43.96905517578125,55.0,47765.3203125,0.0,515.5341796875,1.0,280.6414794921875,283.74981689453125,299.2925109863281,302.36981201171875,293.1499938964844,293.1499938964844,280.3500061035156,31458.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416228652000427,1.0,0.0,0.0,3.676181077957153,3.676204681396485,9.017520028464788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8481.783203125,0.0,1528.268310546875,1895.4371337890625,0.0,1953.426513671875,0.9080255031585692,1.0,0.0,3.0,1.0,0.0
17661660,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.4013370275497436,0.2941328585147857,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8887640237808228,0.2303667962551117,0.2184221744537353,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8248462080955505,0.1828118711709976,0.1283072829246521,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8659319877624512,0.2131226360797882,0.202271357178688,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7314625382423401,0.1262004673480987,0.5715280771255493,284.8965759277344,284.95001220703125,301.4628601074219,296.31317138671875,299.32110595703125,297.3289794921875,284.8812866210937,1.0,0.3433727622032165,1.0,1.0,0.7463299632072449,1.0,-1.886467456817627,0.9070673584938048,0.979400098323822,0.3273240029811859,0.8930561542510986,0.8930561542510986,0.0,44.817832946777344,55.0,48785.421875,0.0,525.02392578125,1.0,280.3973388671875,283.564697265625,299.36474609375,302.6137084960937,293.1499938964844,293.1499938964844,280.3500061035156,34954.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503527998924255,1.0,0.0,0.0,3.697389125823975,3.697413444519043,9.121864650296628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8229.099609375,0.0,1578.6112060546875,1895.4371337890625,0.0,2028.50390625,0.9130345582962036,1.0,0.0,3.0,1.0,0.0
17661720,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.401171863079071,0.2989709973335266,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.885084867477417,0.2312473356723785,0.2193406522274017,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8214876055717468,0.1833150386810302,0.1287212073802948,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8622193336486816,0.2137558609247207,0.2029560804367065,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7278949618339539,0.126167893409729,0.5717851519584656,284.8887939453125,284.95001220703125,301.47442626953125,296.3198547363281,299.3228454589844,297.321044921875,284.89520263671875,1.0,0.3456669747829437,1.0,1.0,0.7466421127319336,1.0,-1.8959534168243408,0.911742866039276,0.9842105507850648,0.3290673494338989,0.8637336492538452,0.8637336492538452,0.0,45.84277725219727,58.0,48733.52734375,0.0,534.8386840820312,1.0,280.3576354980469,283.5872802734375,299.3586730957031,302.5692138671875,293.1499938964844,293.1499938964844,280.6499938964844,38603.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75400710105896,1.0,0.0,0.0,3.6010611057281494,3.60108494758606,8.652751830595662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7677.833984375,0.0,1498.61865234375,1895.4371337890625,0.0,2060.2177734375,0.8962900638580322,1.0,0.0,3.0,1.0,0.0
17661780,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.4011847674846649,0.304022341966629,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8813443183898926,0.232356920838356,0.22029609978199,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8180519938468933,0.1840298026800155,0.1291594207286834,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8584623336791992,0.214596539735794,0.2036694288253784,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7242025136947632,0.1262315660715103,0.5719637870788574,285.0426330566406,284.95001220703125,301.48468017578125,296.3265686035156,299.32525634765625,297.3153991699219,285.05450439453125,1.0,0.3480524122714996,1.0,1.0,0.7469542622566223,1.0,-1.905737400054932,0.9165703058242798,0.9891670346260072,0.3308628797531128,0.969091296195984,0.969091296195984,0.0,46.9263801574707,58.0,48376.3125,0.0,545.1439819335938,1.0,280.6003112792969,283.7486267089844,299.3023986816406,302.38037109375,293.1499938964844,293.1499938964844,280.6499938964844,33406.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481287717819214,1.0,0.0,0.0,3.660947561264038,3.660971164703369,8.942939757616841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.9833984375,0.0,1525.916748046875,1895.4371337890625,0.0,2009.28466796875,0.9079793095588684,1.0,0.0,3.0,1.0,0.0
17661840,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.401290088891983,0.3087303042411804,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8783515691757202,0.2336274832487106,0.22148197889328,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8152632117271423,0.1848913729190826,0.1297544986009597,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8554231524467468,0.2155863344669342,0.204594150185585,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.721024751663208,0.1263896077871322,0.5726954340934753,285.05877685546875,284.95001220703125,301.4936828613281,296.33331298828125,299.32818603515625,297.31201171875,285.0572509765625,1.0,0.350549578666687,1.0,1.0,0.7472663521766663,1.0,-1.9165996313095093,0.92193865776062,0.9946609735488892,0.3328773379325866,1.0,1.0,0.0,47.98385620117188,61.0,48754.734375,0.0,556.225341796875,1.0,280.64227294921875,283.7392578125,299.3212585449219,302.4607238769531,293.1499938964844,293.1499938964844,280.3500061035156,31969.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471761703491211,1.0,0.0,0.0,3.76423978805542,3.7642643451690674,9.454702762923262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8602.4423828125,0.0,1632.916015625,1895.4371337890625,0.0,2001.0714111328125,0.9280506372451782,1.0,0.0,3.0,1.0,0.0
17661900,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.4007866680622101,0.3137180209159851,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8751418590545654,0.2346922159194946,0.2226425558328628,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.812228262424469,0.1855579763650894,0.1303299367427826,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8521960973739624,0.2163843065500259,0.2054954469203949,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7176467776298523,0.1264317333698272,0.5733862519264221,284.9097900390625,284.95001220703125,301.50152587890625,296.340087890625,299.3292236328125,297.3060913085937,284.8939819335937,1.0,0.3531310856342315,1.0,1.0,0.747578501701355,1.0,-1.927691102027893,0.9274187684059144,1.0002723932266235,0.3349551856517792,0.9278186559677124,0.9278186559677124,0.0,49.112770080566406,61.0,49870.1640625,0.0,567.8214721679688,1.0,280.3954772949219,283.5541076660156,299.3920288085937,302.7066955566406,293.1499938964844,293.1499938964844,280.3500061035156,34530.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558579444885254,1.0,0.0,0.0,3.7918879985809326,3.791913270950317,9.59410158429819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8349.2373046875,0.0,1685.4093017578125,1895.4371337890625,0.0,2076.341552734375,0.9344902634620668,1.0,0.0,3.0,1.0,0.0
17661960,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.3996181488037109,0.319513201713562,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8709617853164673,0.2355487048625946,0.2235590666532516,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8081809282302856,0.186028853058815,0.1307359784841537,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8480766415596008,0.2169831544160843,0.2061675488948822,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.713375985622406,0.1263219863176345,0.573359489440918,284.88848876953125,284.95001220703125,301.5082092285156,296.3468933105469,299.3282165527344,297.2974853515625,284.8934326171875,1.0,0.3557460606098175,1.0,1.0,0.7480204105377197,1.0,-1.938045144081116,0.9324904084205629,1.0055547952651978,0.3368585407733917,0.8918290734291077,0.8918290734291077,0.0,50.3967399597168,64.0,49893.02734375,0.0,579.5175170898438,1.0,280.3569641113281,283.5603332519531,299.3870849609375,302.66851806640625,293.1499938964844,293.1499938964844,280.6499938964844,37942.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596864104270935,1.0,0.0,0.0,3.717939615249634,3.71796464920044,9.223546726389032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7781.14501953125,0.0,1624.8829345703125,1895.4371337890625,0.0,2109.82275390625,0.921636998653412,1.0,0.0,3.0,1.0,0.0
17662020,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.3986305892467499,0.3254060447216034,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8668562173843384,0.2366290986537933,0.2244942039251327,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8040558099746704,0.1867059469223022,0.1311535984277725,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8440350890159607,0.2177836149930954,0.2068508714437484,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7089096307754517,0.126306265592575,0.5732194185256958,285.04608154296875,284.95001220703125,301.5137939453125,296.35369873046875,299.3285827636719,297.2923583984375,285.0587158203125,1.0,0.3583956360816955,1.0,1.0,0.7484623193740845,1.0,-1.9484317302703853,0.937578558921814,1.0108531713485718,0.3387578129768371,0.9997308254241944,0.9997308254241944,0.0,51.72104263305664,64.0,49478.578125,0.0,591.4882202148438,1.0,280.6029357910156,283.73052978515625,299.33111572265625,302.4767761230469,293.1499938964844,293.1499938964844,280.6499938964844,33601.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539783716201782,1.0,0.0,0.0,3.767796039581299,3.767820835113525,9.472574902247288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8102.8583984375,0.0,1649.6888427734375,1895.4371337890625,0.0,2059.9677734375,0.931921124458313,1.0,0.0,3.0,1.0,0.0
17662080,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3977912068367004,0.3307976722717285,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8636311292648315,0.2378989905118942,0.2256728410720825,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8007590770721436,0.1875561028718948,0.1317366659641266,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8408175110816956,0.218759223818779,0.2077567428350448,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7050248980522156,0.1264037787914276,0.5736680030822754,285.0782775878906,284.95001220703125,301.5183410644531,296.36053466796875,299.3304138183594,297.2911682128906,285.0795288085937,1.0,0.3611096143722534,1.0,1.0,0.7489042282104492,1.0,-1.959777474403381,0.9431481957435608,1.0166292190551758,0.34085214138031,1.0,1.0,0.0,52.98760223388672,52.0,49787.66015625,0.0,604.0992431640625,1.0,280.6430053710937,283.7425842285156,299.3488464355469,302.5527038574219,293.1499938964844,293.1499938964844,280.3500061035156,33200.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530297040939331,1.0,0.0,0.0,3.837739944458008,3.8377652168273926,9.827529083850095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8725.5888671875,0.0,1730.2208251953125,1895.4371337890625,0.0,2051.719482421875,0.9454492330551147,1.0,0.0,3.0,1.0,0.0
17662140,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.396551638841629,0.3312551975250244,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8646784424781799,0.2389787435531616,0.2268108576536178,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8015252351760864,0.1882264614105224,0.1322875320911407,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.841554582118988,0.2195579707622528,0.2086221277713775,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7048292756080627,0.1264199316501617,0.574009120464325,284.934814453125,284.95001220703125,301.5218505859375,296.36737060546875,299.33154296875,297.29022216796875,284.9172668457031,1.0,0.3615109622478485,1.0,1.0,0.749346137046814,1.0,-1.9642640352249143,0.9452465176582336,1.019017457962036,0.3416971266269684,0.9614548087120056,0.9614548087120056,0.0,53.167476654052734,52.0,50897.90234375,0.0,608.0453491210938,1.0,280.39404296875,283.5575561523437,299.4178161621094,302.798095703125,293.1499938964844,293.1499938964844,280.3500061035156,34384.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614659070968628,1.0,0.0,0.0,3.867696046829224,3.8677220344543457,9.981549737858586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.7333984375,0.0,1776.310791015625,1895.4371337890625,0.0,2125.442626953125,0.9522311091423036,1.0,0.0,3.0,1.0,0.0
17662200,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.3954392969608307,0.328740507364273,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8679651618003845,0.2398110479116439,0.2276637703180313,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8043518662452698,0.1886665523052215,0.1326401978731155,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8443537354469299,0.2201218903064727,0.2092187702655792,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7065495252609253,0.1262977570295334,0.5736109018325806,284.8869934082031,284.95001220703125,301.5244140625,296.37420654296875,299.331787109375,297.28887939453125,284.8887939453125,1.0,0.3606727123260498,1.0,1.0,0.7497879862785339,1.0,-1.9627902507781985,0.9443649053573608,1.0184253454208374,0.3413012325763702,0.9119295477867126,0.9119295477867126,0.0,52.64813995361328,40.0,50762.7734375,0.0,605.205322265625,1.0,280.3564453125,283.53863525390625,299.4126281738281,302.7564392089844,293.1499938964844,293.1499938964844,280.04998779296875,37656.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765103816986084,1.0,0.0,0.0,3.810188055038452,3.810214042663574,9.68692916103464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8873.7685546875,0.0,1731.734130859375,1895.4371337890625,0.0,2157.485595703125,0.9417982697486876,1.0,0.0,3.0,1.0,0.0
17662260,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.9990000128746032,0.3951024115085602,0.323616087436676,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8735083341598511,0.2405780553817749,0.2284006923437118,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8091895580291748,0.1890472620725631,0.1329123675823211,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.8492295145988464,0.220618724822998,0.2097002267837524,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7100946307182312,0.1261296868324279,0.5728287100791931,284.7774963378906,284.95001220703125,301.5260925292969,296.38104248046875,299.3313293457031,297.2875366210937,284.7735290527344,1.0,0.3587122559547424,1.0,1.0,0.7502089142799377,1.0,-1.9569071531295776,0.941278636455536,1.015628457069397,0.3400235474109649,0.8026256561279297,0.8026256561279297,0.0,51.5442008972168,40.0,51038.90625,0.0,597.1455078125,1.0,280.09814453125,283.4219970703125,299.4336242675781,302.876953125,293.1499938964844,293.1499938964844,280.04998779296875,43657.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712579369544983,1.0,0.0,0.0,3.666725873947144,3.6667513847351074,8.971192642093229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8456.5439453125,0.0,1609.4149169921875,1895.4371337890625,0.0,2212.01708984375,0.9108666181564332,1.0,0.0,3.0,1.0,0.0
17662320,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.3959753513336181,0.3160801529884338,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8813661932945251,0.2413908541202545,0.2290499061346054,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8158118724822998,0.1894710659980774,0.1331243366003036,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8562597632408142,0.2211508899927139,0.2100929617881775,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7152479290962219,0.125979796051979,0.5717421770095825,284.85955810546875,284.95001220703125,301.52685546875,296.38787841796875,299.3298645019531,297.2852478027344,284.867919921875,1.0,0.3557458519935608,1.0,1.0,0.7506298422813416,1.0,-1.9470850229263303,0.9362194538116456,1.010865569114685,0.3379542231559753,0.8102819323539734,0.8102819323539734,0.0,49.92656326293945,43.0,50421.8828125,0.0,584.5394897460938,1.0,280.0582275390625,283.53399658203125,299.396240234375,302.735595703125,293.1499938964844,293.1499938964844,280.3500061035156,43641.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700454592704773,1.0,0.0,0.0,3.4627833366394043,3.462806940078736,8.000994284884655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7863.421875,0.0,1388.9298095703125,1895.4371337890625,0.0,2201.241943359375,0.8716043829917908,1.0,0.0,3.0,1.0,0.0
17662380,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.3984452188014984,0.3107861280441284,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8876227736473083,0.2425223737955093,0.2299248725175857,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8208800554275513,0.1901894062757492,0.1334919184446334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8618326187133789,0.2219750583171844,0.2106908559799194,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.718966543674469,0.1260285079479217,0.5713115930557251,284.9989624023437,284.95001220703125,301.5268249511719,296.39471435546875,299.3293151855469,297.28497314453125,285.0078430175781,1.0,0.3542843759059906,1.0,1.0,0.7510507106781006,1.0,-1.941894769668579,0.9335138201713562,1.008380889892578,0.3366931974887848,0.8945979475975037,0.8945979475975037,0.0,48.839962005615234,43.0,49738.78515625,0.0,577.1632690429688,1.0,280.2966003417969,283.6808776855469,299.3374328613281,302.5142822265625,293.1499938964844,293.1499938964844,280.3500061035156,35886.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606316208839417,1.0,0.0,0.0,3.5043511390686035,3.504373788833618,8.194237466341292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.03173828125,0.0,1376.2677001953125,1895.4371337890625,0.0,2118.115234375,0.8754046559333801,1.0,0.0,3.0,1.0,0.0
17662440,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.4015612304210663,0.3065643012523651,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8932912349700928,0.2437804192304611,0.2310503423213958,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.825421154499054,0.1910222470760345,0.1340302228927612,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8668910264968872,0.2229180485010147,0.2115208804607391,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.722227931022644,0.1261894553899765,0.5717121362686157,284.99627685546875,284.95001220703125,301.5260314941406,296.4015197753906,299.3299865722656,297.2875061035156,284.9936218261719,1.0,0.3533430099487304,1.0,1.0,0.7514716386795044,1.0,-1.940122485160828,0.9325100183486938,1.0076124668121338,0.3361721336841583,0.911124050617218,0.911124050617218,0.0,48.0322265625,46.0,49766.3359375,0.0,573.2100830078125,1.0,280.3409729003906,283.6622009277344,299.35791015625,302.5709533691406,293.1499938964844,293.1499938964844,280.04998779296875,33824.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565876245498657,1.0,0.0,0.0,3.582979202270508,3.5830023288726807,8.566075280214136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.6435546875,0.0,1443.8956298828125,1895.4371337890625,0.0,2082.709716796875,0.8886446952819824,1.0,0.0,3.0,1.0,0.0
