time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.4044368863105774,0.303605705499649,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8977156281471252,0.244827002286911,0.2321350425481796,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8288872838020325,0.1916575878858566,0.1345395296812057,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8708056211471558,0.2236662805080413,0.2123155146837234,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.724598228931427,0.1262589991092682,0.5721861124038696,284.858642578125,284.95001220703125,301.5245056152344,296.4083251953125,299.3302307128906,297.2898864746094,284.8495178222656,1.0,0.3528677821159363,1.0,1.0,0.7518925070762634,1.0,-1.939994215965271,0.9323283433914183,1.0076658725738523,0.3359920680522918,0.8149076104164124,0.8149076104164124,0.0,47.49384689331055,46.0,50252.86328125,0.0,571.339111328125,1.0,280.10028076171875,283.5109558105469,299.427978515625,302.7825622558594,293.1499938964844,293.1499938964844,280.04998779296875,39056.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620072960853577,1.0,0.0,0.0,3.5262467861175537,3.5262701511383057,8.296954661091149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8383.4267578125,0.0,1421.8905029296875,1895.4371337890625,0.0,2130.2021484375,0.8768425583839417,1.0,0.0,3.0,1.0,0.0
17662560,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.4070297181606293,0.3022108078002929,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9003205895423889,0.2457740157842636,0.2330249696969986,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8307937383651733,0.1921991854906082,0.1349152326583862,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8730042576789856,0.2243169248104095,0.212928757071495,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7256404161453247,0.1262637376785278,0.5722057819366455,284.9033203125,284.95001220703125,301.52227783203125,296.41510009765625,299.33013916015625,297.29168701171875,284.9101867675781,1.0,0.3527784049510956,1.0,1.0,0.7519652843475342,1.0,-1.9406651258468628,0.9326438903808594,1.008021354675293,0.3360677361488342,0.8176273703575134,0.8176273703575134,0.0,47.25531768798828,49.0,49916.890625,0.0,571.0360717773438,1.0,280.0590209960937,283.5829772949219,299.4214172363281,302.70855712890625,293.1499938964844,293.1499938964844,280.3500061035156,40488.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762324333190918,1.0,0.0,0.0,3.382755279541016,3.382777452468872,7.635446763742948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7829.49853515625,0.0,1286.8011474609375,1895.4371337890625,0.0,2132.990478515625,0.8508927822113037,1.0,0.0,3.0,1.0,0.0
17662620,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.4097640812397003,0.3014980554580688,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9023725986480712,0.2469632774591446,0.2340207546949386,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.832259476184845,0.1929617226123809,0.1353619396686554,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8746771812438965,0.2251857966184616,0.2136343568563461,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7262813448905945,0.126408576965332,0.5724881291389465,285.0301208496094,284.95001220703125,301.5194091796875,296.4218444824219,299.3313293457031,297.2963256835937,285.0378112792969,1.0,0.3530539870262146,1.0,1.0,0.7520380020141602,1.0,-1.942954063415528,0.9337795972824096,1.0091744661331177,0.3364634811878204,0.906160831451416,0.906160831451416,0.0,47.17045211791992,49.0,49493.36328125,0.0,572.4113159179688,1.0,280.2950439453125,283.7118530273437,299.3754272460937,302.5255126953125,293.1499938964844,293.1499938964844,280.3500061035156,33859.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547436952590942,1.0,0.0,0.0,3.4550554752349854,3.4550774097442627,7.965322765812743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8113.50927734375,0.0,1311.7430419921875,1895.4371337890625,0.0,2066.62939453125,0.8624815344810486,1.0,0.0,3.0,1.0,0.0
17662680,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.4123449325561523,0.3011152744293213,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.904360055923462,0.2482485473155975,0.2352128028869629,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8336960673332214,0.1938098073005676,0.1359406262636184,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8762775659561157,0.226143017411232,0.214518740773201,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7269197106361389,0.1266406178474426,0.5733897089958191,285.0219421386719,284.95001220703125,301.5159606933594,296.4285583496094,299.332763671875,297.3019714355469,285.0185546875,1.0,0.3536815345287323,1.0,1.0,0.7521107792854309,1.0,-1.94718599319458,0.935888648033142,1.011297345161438,0.337251752614975,0.928391933441162,0.928391933441162,0.0,47.18238067626953,52.0,49732.18359375,0.0,575.5203247070312,1.0,280.3405456542969,283.68475341796875,299.3998718261719,302.6025085449219,293.1499938964844,293.1499938964844,280.04998779296875,32225.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524394989013672,1.0,0.0,0.0,3.5574069023132324,3.557429313659668,8.444236527793691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8703.759765625,0.0,1405.048828125,1895.4371337890625,0.0,2046.59326171875,0.8817195296287537,1.0,0.0,3.0,1.0,0.0
17662740,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.4141673147678375,0.3016510307788849,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9053170084953308,0.2493021637201309,0.2363392561674118,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8342505097389221,0.1944421827793121,0.1364731341600418,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8768890500068665,0.2268860638141632,0.215343177318573,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7268663644790649,0.1267677545547485,0.5742733478546143,284.8761901855469,284.95001220703125,301.511962890625,296.4352111816406,299.33209228515625,297.3040466308594,284.8651428222656,1.0,0.3546068966388702,1.0,1.0,0.7521834969520569,1.0,-1.9523913860321045,0.938482940196991,1.0139085054397583,0.3382478356361389,0.8341882228851318,0.8341882228851318,0.0,47.37783050537109,52.0,50476.8515625,0.0,579.9616088867188,1.0,280.1004333496094,283.5194702148437,299.4709777832031,302.832275390625,293.1499938964844,293.1499938964844,280.04998779296875,37062.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595387697219849,1.0,0.0,0.0,3.537092447280884,3.5371155738830566,8.348071105501731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8421.2841796875,0.0,1418.8489990234375,1895.4371337890625,0.0,2108.528564453125,0.8780060410499573,1.0,0.0,3.0,1.0,0.0
17662800,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.415385752916336,0.3034468293190002,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.904640257358551,0.250224232673645,0.2372432649135589,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8334303498268127,0.1949510723352432,0.1368532031774521,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8759754300117493,0.2275008261203766,0.2159597873687744,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.725662350654602,0.1268026679754257,0.5746021866798401,284.90484619140625,284.95001220703125,301.5074768066406,296.4418334960937,299.3295288085937,297.3028564453125,284.9117126464844,1.0,0.3557650744915008,1.0,1.0,0.7522562146186829,1.0,-1.9577598571777344,0.9411587715148926,1.0166010856628418,0.3392785489559173,0.8289735317230225,0.8289735317230225,0.0,47.8031005859375,55.0,50293.78515625,0.0,585.3102416992188,1.0,280.0589294433594,283.5754699707031,299.46441650390625,302.7726135253906,293.1499938964844,293.1499938964844,280.3500061035156,39434.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615154385566711,1.0,0.0,0.0,3.414764642715454,3.4147870540618896,7.780632245157904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7868.5166015625,0.0,1310.908447265625,1895.4371337890625,0.0,2125.8779296875,0.8566189408302307,1.0,0.0,3.0,1.0,0.0
17662860,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4167114794254303,0.3056474328041076,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9036754965782166,0.2513951361179352,0.2382358163595199,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8323856592178345,0.1956856548786163,0.1372916996479034,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8747814297676086,0.2283377796411514,0.2166508734226226,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7242169380187988,0.1269527822732925,0.5750579833984375,285.037353515625,284.95001220703125,301.5025329589844,296.44842529296875,299.32769775390625,297.30352783203125,285.04541015625,1.0,0.3571479022502899,1.0,1.0,0.7525675296783447,1.0,-1.964131474494934,0.9442738890647888,1.0198575258255005,0.3404352366924286,0.922780215740204,0.922780215740204,0.0,48.3231201171875,55.0,49982.55859375,0.0,591.744873046875,1.0,280.29595947265625,283.7094421386719,299.4154968261719,302.59332275390625,293.1499938964844,293.1499938964844,280.3500061035156,33272.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551395297050476,1.0,0.0,0.0,3.492199182510376,3.4922213554382324,8.13750602901564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.2294921875,0.0,1345.0640869140625,1895.4371337890625,0.0,2070.077880859375,0.8701892495155334,1.0,0.0,3.0,1.0,0.0
17662920,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.4179625809192657,0.307874321937561,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.90297931432724,0.2526778280735016,0.2394377291202545,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8315950036048889,0.1965198069810867,0.1378703117370605,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.873835027217865,0.2292772084474563,0.2175313681364059,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7229651212692261,0.1271730959415435,0.5760351419448853,285.03302001953125,284.95001220703125,301.4971923828125,296.4549560546875,299.3260498046875,297.30499267578125,285.0299072265625,1.0,0.3587572872638702,1.0,1.0,0.7528787851333618,1.0,-1.97195303440094,0.9481107592582704,1.023842215538025,0.3418832719326019,0.9506650567054749,0.9506650567054749,0.0,48.87986755371094,58.0,50339.48046875,0.0,599.4223022460938,1.0,280.34088134765625,283.68475341796875,299.4374389648437,302.6754150390625,293.1499938964844,293.1499938964844,280.04998779296875,31721.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753836989402771,1.0,0.0,0.0,3.6013474464416504,3.601370096206665,8.654128009766282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.6201171875,0.0,1448.127685546875,1895.4371337890625,0.0,2058.73779296875,0.8912649154663086,1.0,0.0,3.0,1.0,0.0
17662980,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.4185194373130798,0.3107501566410064,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9015694260597228,0.2537241280078888,0.2405778765678405,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8301934599876404,0.197134330868721,0.1384052485227584,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8722111582756042,0.2299992442131042,0.2183557599782943,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7212066650390625,0.1272686272859573,0.5769054889678955,284.8839416503906,284.95001220703125,301.4914855957031,296.4613952636719,299.32232666015625,297.3028869628906,284.8719787597656,1.0,0.3605501055717468,1.0,1.0,0.7531901001930237,1.0,-1.980283498764038,0.9521998763084412,1.0280836820602417,0.3434483110904693,0.8575804829597473,0.8575804829597473,0.0,49.5701904296875,58.0,51258.078125,0.0,607.98876953125,1.0,280.0992126464844,283.5119323730469,299.5066833496094,302.9134826660156,293.1499938964844,293.1499938964844,280.04998779296875,36042.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618014216423035,1.0,0.0,0.0,3.600755453109741,3.6007790565490723,8.651284133520676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8515.708984375,0.0,1479.3787841796875,1895.4371337890625,0.0,2128.39208984375,0.8917374610900879,1.0,0.0,3.0,1.0,0.0
17663040,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4184905886650085,0.3146674931049347,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8988516330718994,0.2546149790287018,0.2414797991514206,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.827659010887146,0.1976034194231033,0.1387772262096405,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8693517446517944,0.2305715233087539,0.2189586907625198,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.718437910079956,0.1272449642419815,0.5771099925041199,284.900634765625,284.95001220703125,301.4854736328125,296.4678039550781,299.31695556640625,297.2977600097656,284.9073181152344,1.0,0.3624686598777771,1.0,1.0,0.7535014152526855,1.0,-1.9882842302322388,0.9561232924461364,1.032160997390747,0.3449505269527435,0.8448320627212524,0.8448320627212524,0.0,50.453704833984375,61.0,51170.16796875,0.0,617.0254516601562,1.0,280.0583801269531,283.5555419921875,299.4993591308594,302.8612670898437,293.1499938964844,293.1499938964844,280.3500061035156,38907.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646498084068298,1.0,0.0,0.0,3.4928314685821533,3.492854595184326,8.140453360283573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7951.193359375,0.0,1386.0572509765625,1895.4371337890625,0.0,2153.47900390625,0.873058021068573,1.0,0.0,3.0,1.0,0.0
17663100,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.4186219871044159,0.3187852799892425,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8960882425308228,0.2557629644870758,0.2424576729536056,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.825099527835846,0.1983048170804977,0.1391986161470413,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8664579391479492,0.2313724607229232,0.2196239978075027,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.715533435344696,0.1273295581340789,0.5773431062698364,285.0415954589844,284.95001220703125,301.47918701171875,296.4741516113281,299.3128967285156,297.2953186035156,285.0503845214844,1.0,0.3645131587982178,1.0,1.0,0.7538126707077026,1.0,-1.9968392848968504,0.9603275060653688,1.036511778831482,0.3465542793273926,0.9441787004470824,0.9441787004470824,0.0,51.395626068115234,61.0,50886.203125,0.0,626.75390625,1.0,280.2978820800781,283.69970703125,299.44830322265625,302.6805725097656,293.1499938964844,293.1499938964844,280.3500061035156,33155.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588814496994019,1.0,0.0,0.0,3.5666394233703613,3.566662311553955,8.488124194627744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8269.609375,0.0,1421.5889892578125,1895.4371337890625,0.0,2102.769287109375,0.8866613507270813,1.0,0.0,3.0,1.0,0.0
17663160,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.4186315238475799,0.3226490020751953,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8939089179039001,0.2570459246635437,0.243663027882576,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8230624794960022,0.1991238296031952,0.1397710889577865,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.864125669002533,0.2322941869497299,0.2204935997724533,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7130303382873535,0.1275084614753723,0.5781415104866028,285.0434875488281,284.95001220703125,301.4726867675781,296.4804077148437,299.3095703125,297.294677734375,285.0409240722656,1.0,0.3666996359825134,1.0,1.0,0.7542870044708252,1.0,-2.006587266921997,0.9650844931602478,1.0415027141571045,0.3483573496341705,0.9787299633026124,0.9787299633026124,0.0,52.32390594482422,64.0,51313.65234375,0.0,637.4378662109375,1.0,280.3415222167969,283.6807861328125,299.46875,302.76568603515625,293.1499938964844,293.1499938964844,280.04998779296875,31616.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581024169921875,1.0,0.0,0.0,3.675698518753052,3.675721883773804,9.015151931635046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8910.3349609375,0.0,1528.91796875,1895.4371337890625,0.0,2095.949462890625,0.9079896211624146,1.0,0.0,3.0,1.0,0.0
17663220,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.4178255200386047,0.3268895745277405,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.891356885433197,0.2580971717834472,0.2448181062936782,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8206855654716492,0.1997157037258148,0.1403025537729263,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8614510893821716,0.2329917550086975,0.2213111966848373,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7102228403091431,0.1275847405195236,0.5789280533790588,284.892578125,284.95001220703125,301.46600341796875,296.4866027832031,299.3036499023437,297.2894897460937,284.88006591796875,1.0,0.3689953088760376,1.0,1.0,0.754761278629303,1.0,-2.0166327953338623,0.9699847102165222,1.046648025512695,0.3502328991889953,0.8877959251403809,0.8877959251403809,0.0,53.341678619384766,64.0,52398.359375,0.0,648.7578735351562,1.0,280.097412109375,283.5030822753906,299.5367736816406,303.0111083984375,293.1499938964844,293.1499938964844,280.04998779296875,35284.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665126919746399,1.0,0.0,0.0,3.6900672912597656,3.690091609954834,9.085772489925148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8648.7880859375,0.0,1572.7916259765625,1895.4371337890625,0.0,2169.934326171875,0.9115687012672424,1.0,0.0,3.0,1.0,0.0
17663280,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.4162563383579254,0.3319347202777862,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8878195285797119,0.2589820325374603,0.2457299083471298,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8173901438713074,0.2001329213380813,0.1406565457582473,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8578537702560425,0.2335107177495956,0.2218883037567138,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.706537663936615,0.1275695115327835,0.5791568160057068,284.89813232421875,284.95001220703125,301.4591979980469,296.4927062988281,299.29425048828125,297.2774658203125,284.9042663574219,1.0,0.3713495135307312,1.0,1.0,0.7552356123924255,1.0,-2.026124954223633,0.9746072888374328,1.0515176057815552,0.3520003855228424,0.868661105632782,0.868661105632782,0.0,54.518287658691406,67.0,52463.64453125,0.0,660.2918090820312,1.0,280.05767822265625,283.5348815917969,299.5301208496094,302.9691772460937,293.1499938964844,293.1499938964844,280.3500061035156,38282.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699792385101318,1.0,0.0,0.0,3.6013712882995605,3.60139536857605,8.65424340190657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.9970703125,0.0,1496.5880126953125,1895.4371337890625,0.0,2200.654052734375,0.8963435888290405,1.0,0.0,3.0,1.0,0.0
17663340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.414842814207077,0.3369804322719574,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8844580054283142,0.2601397633552551,0.2467143982648849,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8141884207725525,0.2007797360420227,0.1410445570945739,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8544129133224487,0.2342551797628402,0.2225068509578704,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7029467821121216,0.1276846528053283,0.5795202851295471,285.0480651855469,284.95001220703125,301.4523010253906,296.49871826171875,299.28857421875,297.2724609375,285.05780029296875,1.0,0.3737707734107971,1.0,1.0,0.7557099461555481,1.0,-2.0359930992126465,0.9794217944145204,1.056571364402771,0.3538326621055603,0.9743573069572448,0.9743573069572448,0.0,55.71845245361328,67.0,52191.13671875,0.0,672.3099975585938,1.0,280.30047607421875,283.6912841796875,299.47882080078125,302.7897033691406,293.1499938964844,293.1499938964844,280.3500061035156,33152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648060917854309,1.0,0.0,0.0,3.668912649154663,3.668936252593994,8.98189568943053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.91015625,0.0,1532.8931884765625,1895.4371337890625,0.0,2154.857666015625,0.9094501733779908,1.0,0.0,3.0,1.0,0.0
17663400,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9990000128746032,0.4135367572307586,0.3415952324867248,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8818655610084534,0.2614593207836151,0.2479513585567474,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8116339445114136,0.2015620768070221,0.1415917575359344,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8516836166381836,0.2351382225751876,0.2233403623104095,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.699987530708313,0.1278918981552124,0.5804936289787292,285.05712890625,284.95001220703125,301.44537353515625,296.5046691894531,299.2847900390625,297.2712707519531,285.0555419921875,1.0,0.376284122467041,1.0,1.0,0.7561842203140259,1.0,-2.046936750411988,0.9847754836082458,1.0621613264083862,0.3558865487575531,1.0,1.0,0.0,56.86983871459961,55.0,52591.91796875,0.0,685.1382446289062,1.0,280.3423156738281,283.6795959472656,299.4980773925781,302.8759460449219,293.1499938964844,293.1499938964844,280.04998779296875,32024.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645072937011719,1.0,0.0,0.0,3.768129587173462,3.7681539058685294,9.474251783103682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.548828125,0.0,1637.8997802734375,1895.4371337890625,0.0,2152.2216796875,0.9289352297782898,1.0,0.0,3.0,1.0,0.0
17663460,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.4119357764720917,0.3414859771728515,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8833581209182739,0.262531042098999,0.2491037994623184,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8126115202903748,0.2021102905273437,0.1420725286006927,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8526933789253235,0.2357901632785797,0.2240875363349914,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7003684639930725,0.1279692202806472,0.5811996459960938,284.9010925292969,284.95001220703125,301.4384765625,296.510498046875,299.2794494628906,297.26788330078125,284.8856201171875,1.0,0.3765129148960113,1.0,1.0,0.7567837834358215,1.0,-2.0509233474731445,0.9865765571594238,1.0643469095230105,0.3566258549690246,0.9219891428947448,0.9219891428947448,0.0,56.93364715576172,55.0,53618.0234375,0.0,688.5955810546875,1.0,280.0954284667969,283.4908447265625,299.5628662109375,303.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,34768.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730007171630859,1.0,0.0,0.0,3.7916135787963854,3.791638851165772,9.592712331141229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8796.578125,0.0,1686.9322509765625,1895.4371337890625,0.0,2227.53125,0.9344536662101746,1.0,0.0,3.0,1.0,0.0
17663520,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.4106937646865845,0.3385794460773468,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8869631290435791,0.2633689045906067,0.2499435096979141,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8153307437896729,0.2024402618408203,0.1423365473747253,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8556290864944458,0.2362187802791595,0.2245406359434127,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7024125456809998,0.1278980076313018,0.5810184478759766,284.87628173828125,284.95001220703125,301.4316101074219,296.5162658691406,299.2731628417969,297.2629089355469,284.8799743652344,1.0,0.3755266368389129,1.0,1.0,0.7573833465576172,1.0,-2.048889398574829,0.9853693842887878,1.0635199546813965,0.3560878038406372,0.8802306056022644,0.8802306056022644,0.0,56.30781936645508,43.0,53343.078125,0.0,684.7548217773438,1.0,280.0569763183594,283.49639892578125,299.55255126953125,303.0623779296875,293.1499938964844,293.1499938964844,280.3500061035156,38580.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762113809585571,1.0,0.0,0.0,3.702831268310547,3.702856302261353,9.148737376563076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8156.61474609375,0.0,1612.333984375,1895.4371337890625,0.0,2256.19189453125,0.9185950756072998,1.0,0.0,3.0,1.0,0.0
17663580,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.410950094461441,0.3328813910484314,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.893166184425354,0.264454036951065,0.2507826387882232,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8201835751533508,0.2029909938573837,0.1425953656435012,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8609619140625,0.236861765384674,0.2249805033206939,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7064757347106934,0.1279351115226745,0.5806635618209839,285.01934814453125,284.95001220703125,301.4248352050781,296.5219116210937,299.2695617675781,297.2632141113281,285.0277404785156,1.0,0.3734584450721741,1.0,1.0,0.7579829096794128,1.0,-2.042872905731201,0.9821711778640748,1.0607017278671265,0.3547252118587494,0.972743034362793,0.972743034362793,0.0,55.05152130126953,43.0,52570.875,0.0,675.511962890625,1.0,280.3023986816406,283.6552429199219,299.4940795898437,302.8470153808594,293.1499938964844,293.1499938964844,280.3500061035156,34296.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699072957038879,1.0,0.0,0.0,3.738193273544312,3.738217830657959,9.324312486569396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8458.9072265625,0.0,1620.4627685546875,1895.4371337890625,0.0,2200.014892578125,0.925726354122162,1.0,0.0,3.0,1.0,0.0
17663640,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4127190709114074,0.3240822851657867,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9027434587478638,0.2657043039798736,0.2518514990806579,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8277952075004578,0.2036904692649841,0.1430051326751709,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8694964051246643,0.2376539707183838,0.2256218194961547,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7130809426307678,0.1280820369720459,0.5808336734771729,285.0149841308594,284.95001220703125,301.4182434082031,296.5274963378906,299.2681579589844,297.2680053710937,285.01080322265625,1.0,0.3704676628112793,1.0,1.0,0.7585824728012085,1.0,-2.0341970920562744,0.9776427149772644,1.0565544366836548,0.3528231680393219,0.9950090646743774,0.9950090646743774,0.0,53.16204452514648,46.0,52524.82421875,0.0,662.0049438476562,1.0,280.34283447265625,283.6361694335937,299.506591796875,302.9000549316406,293.1499938964844,293.1499938964844,280.04998779296875,33087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678526043891907,1.0,0.0,0.0,3.8158364295959473,3.815861463546753,9.715670330479045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.86328125,0.0,1702.83251953125,1895.4371337890625,0.0,2181.79296875,0.9405171871185304,1.0,0.0,3.0,1.0,0.0
17663700,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9990000128746032,0.414962500333786,0.3182213008403778,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910001277923584,0.2667144238948822,0.2528969645500183,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8332206606864929,0.2041724622249603,0.1434005945920944,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8756746053695679,0.238229364156723,0.2262449562549591,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7174602746963501,0.128138393163681,0.5811448693275452,284.85113525390625,284.95001220703125,301.4118347167969,296.532958984375,299.265869140625,297.2706604003906,284.8385009765625,1.0,0.3690000176429748,1.0,1.0,0.7591820359230042,1.0,-2.0295403003692627,0.9751542806625366,1.054386019706726,0.3516331017017364,0.8833110928535461,0.8833110928535461,0.0,51.94890213012695,46.0,53153.68359375,0.0,654.1154174804688,1.0,280.09478759765625,283.4542541503906,299.5661926269531,303.1086730957031,293.1499938964844,293.1499938964844,280.04998779296875,37277.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741891145706177,1.0,0.0,0.0,3.793083906173706,3.793109655380249,9.600153134670109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8733.7841796875,0.0,1708.191650390625,1895.4371337890625,0.0,2238.127685546875,0.935717225074768,1.0,0.0,3.0,1.0,0.0
17663760,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.4171105027198791,0.3147065043449402,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9148994088172911,0.267569899559021,0.2537070512771606,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8365491032600403,0.2045115083456039,0.1436388492584228,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8795185089111328,0.2386559098958969,0.2266529500484466,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7199349999427795,0.1281076818704605,0.5809836387634277,284.86248779296875,284.95001220703125,301.4056396484375,296.5382995605469,299.26251220703125,297.2704467773437,284.8695983886719,1.0,0.3680020868778229,1.0,1.0,0.759421706199646,1.0,-2.026578903198242,0.9735997915267944,1.0529791116714478,0.3509399592876434,0.8548898696899414,0.8548898696899414,0.0,51.22881317138672,49.0,52702.83203125,0.0,649.2921752929688,1.0,280.0570068359375,283.5004577636719,299.55279541015625,303.024169921875,293.1499938964844,293.1499938964844,280.3500061035156,40770.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750387191772461,1.0,0.0,0.0,3.651275873184204,3.651300668716431,8.895750056581164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8091.84521484375,0.0,1570.2938232421875,1895.4371337890625,0.0,2245.712158203125,0.9092620611190796,1.0,0.0,3.0,1.0,0.0
17663820,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.41982501745224,0.3121410310268402,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.919044017791748,0.2687365710735321,0.2546248137950897,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.839264988899231,0.2051283419132232,0.1439471691846847,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8826324343681335,0.2393553704023361,0.2271498441696167,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7218096256256104,0.1282213628292083,0.5810348391532898,285.0155944824219,284.95001220703125,301.3997802734375,296.5435485839844,299.26190185546875,297.2748413085937,285.0243835449219,1.0,0.3674608767032623,1.0,1.0,0.7596613764762878,1.0,-2.025520801544189,0.973008930683136,1.0525119304656982,0.3506252467632293,0.9518609046936036,0.9518609046936036,0.0,50.72964096069336,49.0,52013.23828125,0.0,646.7385864257812,1.0,280.3011474609375,283.66168212890625,299.4986877441406,302.81256103515625,293.1499938964844,293.1499938964844,280.3500061035156,34831.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672351002693176,1.0,0.0,0.0,3.69014310836792,3.690167427062988,9.086145951187063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8399.1416015625,0.0,1569.44775390625,1895.4371337890625,0.0,2176.325439453125,0.9156388640403748,1.0,0.0,3.0,1.0,0.0
17663880,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.4228138327598572,0.3099962174892425,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9231774210929872,0.2700670063495636,0.2558211088180542,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8419995903968811,0.2058913856744766,0.1444400399923324,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8857049942016602,0.2402039915323257,0.2278956323862075,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7236444354057312,0.1284267455339431,0.5817575454711914,285.01763916015625,284.95001220703125,301.39422607421875,296.5486755371094,299.26385498046875,297.2837829589844,285.0150451660156,1.0,0.3673605322837829,1.0,1.0,0.7599010467529297,1.0,-2.026870012283325,0.9736233949661256,1.0532467365264893,0.3508011400699615,0.9778791069984436,0.9778791069984436,0.0,50.36064910888672,52.0,52087.265625,0.0,646.526611328125,1.0,280.34246826171875,283.6463928222656,299.517822265625,302.875732421875,293.1499938964844,293.1499938964844,280.04998779296875,33200.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645317316055298,1.0,0.0,0.0,3.77055287361145,3.7705774307250977,9.486441285844194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9021.5947265625,0.0,1649.8326416015625,1895.4371337890625,0.0,2152.437255859375,0.9304537773132324,1.0,0.0,3.0,1.0,0.0
17663940,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.4252458214759826,0.3089546263217926,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9260098338127136,0.2711511254310608,0.256975769996643,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.843756377696991,0.2064302414655685,0.1449045687913894,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8876715898513794,0.2408314794301986,0.2286065518856048,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7246631979942322,0.1285110116004943,0.5824351906776428,284.8651428222656,284.95001220703125,301.3890380859375,296.5537109375,299.2640075683594,297.2890930175781,284.8534240722656,1.0,0.3676338493824005,1.0,1.0,0.7601407170295715,1.0,-2.0294926166534424,0.9748724699020386,1.0546202659606934,0.3512491285800934,0.8767882585525513,0.8767882585525513,0.0,50.22246170043945,52.0,52822.25390625,0.0,648.1132202148438,1.0,280.095703125,283.47125244140625,299.5837707519531,303.0980224609375,293.1499938964844,293.1499938964844,280.04998779296875,37186.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708965539932251,1.0,0.0,0.0,3.7509765625,3.7510015964508057,9.388191983816796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8699.3994140625,0.0,1657.56298828125,1895.4371337890625,0.0,2208.8037109375,0.9262672662734984,1.0,0.0,3.0,1.0,0.0
17664000,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.4270654320716858,0.309418112039566,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9267374277114868,0.2720715999603271,0.2578805088996887,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8439022302627563,0.2068168073892593,0.1452009677886963,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8878574967384338,0.2413025796413421,0.229089543223381,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7243502140045166,0.128490924835205,0.5824973583221436,284.880615234375,284.95001220703125,301.3843078613281,296.5586242675781,299.2619323730469,297.2894287109375,284.8874206542969,1.0,0.36820188164711,1.0,1.0,0.7603803873062134,1.0,-2.032439708709717,0.976283848285675,1.056155800819397,0.3517639636993408,0.8567560315132141,0.8567560315132141,0.0,50.36695861816406,55.0,52521.3515625,0.0,650.9379272460938,1.0,280.0572509765625,283.5160217285156,299.57489013671875,303.0283508300781,293.1499938964844,293.1499938964844,280.3500061035156,40124.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721827626228333,1.0,0.0,0.0,3.623587846755981,3.623612403869629,8.761347203289915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8081.744140625,0.0,1534.617431640625,1895.4371337890625,0.0,2220.24609375,0.9028075337409972,1.0,0.0,3.0,1.0,0.0
17664060,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.4290242493152618,0.3104372918605804,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9269436597824096,0.2732864320278168,0.2588777244091034,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8436747193336487,0.2074632793664932,0.1455556005239486,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8875963091850281,0.2420297712087631,0.2296467870473861,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7236844301223755,0.1286015957593917,0.5826887488365173,285.03155517578125,284.95001220703125,301.3800354003906,296.5634155273437,299.261474609375,297.29248046875,285.0406188964844,1.0,0.3690507113933563,1.0,1.0,0.7607138156890869,1.0,-2.0365984439849854,0.9782806038856506,1.05831778049469,0.3524862825870514,0.9578056931495668,0.9578056931495668,0.0,50.63811874389648,55.0,52000.484375,0.0,655.1705322265625,1.0,280.3007202148437,283.6736145019531,299.5235900878906,302.8304748535156,293.1499938964844,293.1499938964844,280.3500061035156,34231.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650599479675293,1.0,0.0,0.0,3.675363302230835,3.675387144088745,9.013507451527404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.0029296875,0.0,1548.24658203125,1895.4371337890625,0.0,2157.098388671875,0.911858856678009,1.0,0.0,3.0,1.0,0.0
17664120,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.4309729039669037,0.3115043342113495,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.927459478378296,0.2746577858924866,0.2601385712623596,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8437246680259705,0.2082482576370239,0.1460831314325332,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8875986337661743,0.2428988516330719,0.2304378747940063,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7232279777526855,0.1288056969642639,0.5835072994232178,285.0369567871094,284.95001220703125,301.37628173828125,296.5680847167969,299.2618103027344,297.2965087890625,285.0346984863281,1.0,0.3701831698417663,1.0,1.0,0.7610471844673157,1.0,-2.0425524711608887,0.9811744689941406,1.0613781213760376,0.3535736501216888,0.9919456839561462,0.9919456839561462,0.0,50.95588684082031,58.0,52255.27734375,0.0,661.0125122070312,1.0,280.3423767089844,283.6600341796875,299.54425048828125,302.9059143066406,293.1499938964844,293.1499938964844,280.04998779296875,32560.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631613612174988,1.0,0.0,0.0,3.767049551010132,3.7670741081237793,9.468821531299908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9045.2353515625,0.0,1640.77099609375,1895.4371337890625,0.0,2140.358154296875,0.9292844533920288,1.0,0.0,3.0,1.0,0.0
17664180,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4321628212928772,0.3133056461811065,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9270533323287964,0.2757739126682281,0.2613489925861358,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8430832028388977,0.2088015228509903,0.1465760916471481,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8868316411972046,0.243539497256279,0.2311859428882599,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.72223299741745,0.1288970410823822,0.5842971801757812,284.8843688964844,284.95001220703125,301.3730773925781,296.5726623535156,299.2605285644531,297.2969665527344,284.8720703125,1.0,0.3715502619743347,1.0,1.0,0.7613805532455444,1.0,-2.049278736114502,0.9844520092010498,1.064826726913452,0.3548321723937988,0.8974010944366455,0.8974010944366455,0.0,51.427371978759766,58.0,53204.765625,0.0,668.0415649414062,1.0,280.0955810546875,283.4809875488281,299.61138916015625,303.1426086425781,293.1499938964844,293.1499938964844,280.04998779296875,36023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704770565032959,1.0,0.0,0.0,3.769107818603516,3.769133090972901,9.479172149440274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.7578125,0.0,1669.9437255859375,1895.4371337890625,0.0,2205.075927734375,0.9298815727233888,1.0,0.0,3.0,1.0,0.0
17664240,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.4325556755065918,0.3162862956523895,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9249359965324402,0.2767015397548675,0.2622915804386139,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8411287069320679,0.2091795653104782,0.1468890607357025,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8846232295036316,0.2440007925033569,0.2316901534795761,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.720162034034729,0.1288858652114868,0.5844839215278625,284.8883972167969,284.95001220703125,301.3705139160156,296.5770874023437,299.25518798828125,297.2890930175781,284.8943786621094,1.0,0.3730865716934204,1.0,1.0,0.761713981628418,1.0,-2.0558502674102783,0.9876520037651062,1.068198323249817,0.3560613691806793,0.8743017911911011,0.8743017911911011,0.0,52.11882400512695,61.0,53108.265625,0.0,675.75830078125,1.0,280.0570983886719,283.5116271972656,299.6037902832031,303.0889587402344,293.1499938964844,293.1499938964844,280.3500061035156,38997.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729039788246155,1.0,0.0,0.0,3.669175863265991,3.6692006587982178,8.983184898170293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8142.31884765625,0.0,1577.1507568359375,1895.4371337890625,0.0,2226.669189453125,0.9118928909301758,1.0,0.0,3.0,1.0,0.0
17664300,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.4329949021339416,0.3195330202579498,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9226536750793456,0.2779193818569183,0.2633065283298492,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8390668630599976,0.2098112255334854,0.1472455114126205,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8822687864303589,0.2447111904621124,0.2322483509778976,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7179591655731201,0.1290149390697479,0.5848098397254944,285.0422058105469,284.95001220703125,301.3685913085937,296.5813903808594,299.2520751953125,297.2844543457031,285.052001953125,1.0,0.3747904300689697,1.0,1.0,0.7620473504066467,1.0,-2.0631871223449707,0.9912388324737548,1.0719482898712158,0.3574320375919342,0.9800252914428712,0.9800252914428712,0.0,52.881832122802734,61.0,52690.3125,0.0,684.3969116210938,1.0,280.3018493652344,283.67413330078125,299.55194091796875,302.8978881835937,293.1499938964844,293.1499938964844,280.3500061035156,33796.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668203115463257,1.0,0.0,0.0,3.7238616943359375,3.723886013031006,9.252952963834104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8479.056640625,0.0,1600.08203125,1895.4371337890625,0.0,2172.655029296875,0.9222750663757324,1.0,0.0,3.0,1.0,0.0
