time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.4334307909011841,0.3225165009498596,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.921075403690338,0.2793148756027221,0.2645950615406036,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8375739455223083,0.2105992287397384,0.1477798670530319,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8805079460144043,0.2455808818340301,0.2330465167760849,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7162141799926758,0.1292536705732345,0.585816502571106,285.0557556152344,284.95001220703125,301.36737060546875,296.5856018066406,299.25067138671875,297.2828369140625,285.0550537109375,1.0,0.3766795694828033,1.0,1.0,0.7625681757926941,1.0,-2.0720040798187256,0.9955175518989564,1.0764864683151243,0.3590559959411621,1.0,1.0,0.0,53.63240432739258,64.0,53026.859375,0.0,694.2662963867188,1.0,280.3427124023437,283.6698608398437,299.5710144042969,302.9783630371094,293.1499938964844,293.1499938964844,280.04998779296875,32725.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658022046089172,1.0,0.0,0.0,3.809671401977539,3.8096964359283447,9.684301858214894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.5283203125,0.0,1692.6025390625,1895.4371337890625,0.0,2163.654052734375,0.9387992024421692,1.0,0.0,3.0,1.0,0.0
17664420,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.433140754699707,0.32593435049057,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.919007420539856,0.2804704308509826,0.2658490836620331,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.835715115070343,0.2111697494983673,0.1482899338006973,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8783407211303711,0.2462367564439773,0.2338155508041381,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.714171290397644,0.1293961852788925,0.5868598222732544,284.90936279296875,284.95001220703125,301.36688232421875,296.58966064453125,299.2472229003906,297.2767028808594,284.8958435058594,1.0,0.3787170946598053,1.0,1.0,0.7630889415740967,1.0,-2.0813333988189697,1.000046968460083,1.0812865495681765,0.3607957065105438,0.933275043964386,0.933275043964386,0.0,54.48435592651367,64.0,54197.53515625,0.0,704.9981079101562,1.0,280.0946350097656,283.4910583496094,299.6359558105469,303.2234802246094,293.1499938964844,293.1499938964844,280.04998779296875,34981.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737776041030884,1.0,0.0,0.0,3.8298048973083496,3.8298306465148926,9.786932650968083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8872.5947265625,0.0,1734.5673828125,1895.4371337890625,0.0,2234.456787109375,0.9434381723403932,1.0,0.0,3.0,1.0,0.0
17664480,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.4320398569107055,0.3303050994873047,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9156126976013184,0.2814049124717712,0.2668277621269226,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8328181505203247,0.2115356177091598,0.1486152410507202,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8750417232513428,0.2466845661401748,0.2343349307775497,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7111876010894775,0.1294217407703399,0.5873128771781921,284.8957824707031,284.95001220703125,301.3672180175781,296.59356689453125,299.24237060546875,297.2669372558594,284.9004211425781,1.0,0.3808445334434509,1.0,1.0,0.763609766960144,1.0,-2.090199708938598,1.0043439865112305,1.0858557224273682,0.3624452948570251,0.9038815498352052,0.9038815498352052,0.0,55.52089691162109,67.0,54274.0859375,0.0,716.0872802734375,1.0,280.05670166015625,283.5014953613281,299.6291198730469,303.1839904785156,293.1499938964844,293.1499938964844,279.75,37839.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771435976028442,1.0,0.0,0.0,3.7613916397094727,3.761417150497437,9.440399821869504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9329.591796875,0.0,1674.8458251953125,1895.4371337890625,0.0,2264.532470703125,0.9314170479774476,1.0,0.0,3.0,1.0,0.0
17664540,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9990000128746032,0.4304466247558594,0.3350354731082916,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9119098782539368,0.2823173105716705,0.2677631974220276,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8296493291854858,0.2118756771087646,0.1489071398973465,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8714422583580017,0.2471013665199279,0.2348044961690902,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7078235149383545,0.1294178664684295,0.5876016616821289,284.8056945800781,284.95001220703125,301.3683776855469,296.5973815917969,299.2389221191406,297.2591552734375,284.8052062988281,1.0,0.3830526173114776,1.0,1.0,0.7641305327415466,1.0,-2.0991570949554443,1.0086880922317505,1.0904690027236938,0.3641102015972137,0.8134327530860901,0.8134327530860901,0.0,56.64290237426758,67.0,54941.57421875,0.0,727.6470336914062,1.0,279.7991027832031,283.3973388671875,299.6509704589844,303.3260498046875,293.1499938964844,293.1499938964844,279.75,42496.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835633754730225,1.0,0.0,0.0,3.645368099212648,3.645393133163452,8.866987286637595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8944.974609375,0.0,1576.568115234375,1895.4371337890625,0.0,2322.19189453125,0.9059584736824036,1.0,0.0,3.0,1.0,0.0
17664600,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4285759329795837,0.3400995135307312,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9079805612564088,0.2832948565483093,0.2686508893966675,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8262340426445007,0.2122668176889419,0.1491636037826538,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8675846457481384,0.2475647330284118,0.2352216392755508,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7041330933570862,0.1294167786836624,0.5876851081848145,284.8912353515625,284.95001220703125,301.3704528808594,296.6010437011719,299.2371520996094,297.2535705566406,284.897705078125,1.0,0.3853218555450439,1.0,1.0,0.764651358127594,1.0,-2.1081042289733887,1.0130281448364258,1.0950762033462524,0.3657709956169128,0.8348734974861145,0.8348734974861145,0.0,57.84606552124024,70.0,54863.01953125,0.0,739.58154296875,1.0,279.75830078125,283.491943359375,299.6202392578125,303.22137451171875,293.1499938964844,293.1499938964844,280.04998779296875,41151.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838871479034424,1.0,0.0,0.0,3.5094382762908936,3.5094618797302246,8.218045195462764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8363.025390625,0.0,1419.3939208984375,1895.4371337890625,0.0,2325.110107421875,0.8796430230140686,1.0,0.0,3.0,1.0,0.0
17664660,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.427051693201065,0.3448558747768402,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9048029184341432,0.2845936715602875,0.2697557806968689,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8233498930931091,0.212938904762268,0.1495586186647415,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8643136024475098,0.2483092844486236,0.2358237504959106,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7008840441703796,0.1295560002326965,0.5881562232971191,285.031982421875,284.95001220703125,301.3734436035156,296.60455322265625,299.2384948730469,297.2532043457031,285.0398864746094,1.0,0.3876726329326629,1.0,1.0,0.7653064131736755,1.0,-2.1178784370422363,1.0177500247955322,1.1001285314559937,0.3675562739372253,0.9309021830558776,0.9309021830558776,0.0,59.019927978515625,70.0,54531.12890625,0.0,752.2205810546875,1.0,279.99822998046875,283.6352844238281,299.5688171386719,303.0302429199219,293.1499938964844,293.1499938964844,280.04998779296875,34267.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777190625667572,1.0,0.0,0.0,3.5757896900177,3.575812578201294,8.531732191841002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8693.48046875,0.0,1439.4649658203125,1895.4371337890625,0.0,2264.95361328125,0.8897721767425537,1.0,0.0,3.0,1.0,0.0
17664720,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.4256350100040436,0.3492339849472046,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.902407169342041,0.2860100269317627,0.2711032629013061,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8210586309432983,0.2137137949466705,0.1501107513904571,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8616955280303955,0.2491633147001266,0.2366418689489364,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6981827616691589,0.1297615766525268,0.5891703963279724,285.033203125,284.95001220703125,301.3774108886719,296.6079406738281,299.241455078125,297.255126953125,285.03131103515625,1.0,0.3901195824146271,1.0,1.0,0.7659614682197571,1.0,-2.128695011138916,1.022991418838501,1.105703592300415,0.3695566654205322,0.9614158868789672,0.9614158868789672,0.0,60.15275573730469,58.0,54926.9609375,0.0,765.7308349609375,1.0,280.0415954589844,283.6179504394531,299.58917236328125,303.11358642578125,293.1499938964844,293.1499938964844,279.75,32446.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758569121360779,1.0,0.0,0.0,3.672980070114136,3.673003673553467,9.001822149912186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9371.310546875,0.0,1532.1307373046875,1895.4371337890625,0.0,2253.02294921875,0.907989501953125,1.0,0.0,3.0,1.0,0.0
17664780,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.4239192605018616,0.348977118730545,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9040419459342957,0.2871387302875519,0.2723256349563598,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8220416307449341,0.2142297625541687,0.1505759507417678,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8627564907073975,0.249763548374176,0.2373486161231994,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6986428499221802,0.1298251301050186,0.5898308753967285,284.883544921875,284.95001220703125,301.38238525390625,296.6111755371094,299.24298095703125,297.2539978027344,284.8726806640625,1.0,0.39029061794281,1.0,1.0,0.7666165232658386,1.0,-2.132443428039551,1.0246617794036863,1.1077817678451538,0.3702528476715088,0.8679342865943909,0.8679342865943909,0.0,60.18509292602539,58.0,55792.99609375,0.0,769.128173828125,1.0,279.79766845703125,283.4443359375,299.6522827148437,303.35064697265625,293.1499938964844,293.1499938964844,279.75,36449.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832857966423035,1.0,0.0,0.0,3.667104005813599,3.667128324508667,8.973042895377148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9070.0791015625,0.0,1555.66064453125,1895.4371337890625,0.0,2319.69091796875,0.9069730639457704,1.0,0.0,3.0,1.0,0.0
17664840,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4226761758327484,0.3459288477897644,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9079512357711792,0.2880802154541015,0.2732312977313995,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8247202038764954,0.2145723700523376,0.1508277207612991,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8657823204994202,0.2501868009567261,0.2377674132585525,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7007357478141785,0.1297699809074401,0.5896334052085876,284.8954467773437,284.95001220703125,301.3884582519531,296.6142578125,299.2440490722656,297.25128173828125,284.8999938964844,1.0,0.3892598748207092,1.0,1.0,0.7672715187072754,1.0,-2.130224704742432,1.0233569145202637,1.1068676710128784,0.3696717321872711,0.8516400456428528,0.8516400456428528,0.0,59.51130676269531,46.0,55454.69140625,0.0,764.7344970703125,1.0,279.75787353515625,283.4803771972656,299.6402893066406,303.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,39233.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854927182197571,1.0,0.0,0.0,3.557440757751465,3.557464361190796,8.444397394669068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8423.505859375,0.0,1456.1922607421875,1895.4371337890625,0.0,2339.59326171875,0.8874432444572449,1.0,0.0,3.0,1.0,0.0
17664900,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.4229209721088409,0.3400046527385711,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.915003776550293,0.2892926633358001,0.2741838693618774,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8296279907226562,0.2151486575603485,0.1511031836271286,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8713517189025879,0.2508388161659241,0.2382134646177292,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7049190402030945,0.1298347562551498,0.5893833041191101,285.0248413085937,284.95001220703125,301.3956604003906,296.6171875,299.24786376953125,297.2530517578125,285.0303649902344,1.0,0.3871696889400482,1.0,1.0,0.7679265737533569,1.0,-2.124228000640869,1.0201654434204102,1.1040624380111694,0.3683032095432281,0.9400245547294616,0.9400245547294616,0.0,58.1788215637207,46.0,54773.015625,0.0,754.6766357421875,1.0,279.99920654296875,283.6182556152344,299.5862731933594,303.0761413574219,293.1499938964844,293.1499938964844,280.04998779296875,33984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792510986328125,1.0,0.0,0.0,3.611217021942138,3.61124038696289,8.70162750743475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.4521484375,0.0,1475.5260009765625,1895.4371337890625,0.0,2283.419189453125,0.8971100449562073,1.0,0.0,3.0,1.0,0.0
17664960,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.4245343208312988,0.3310618996620178,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.925988793373108,0.2906230390071869,0.2753476798534393,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8372572660446167,0.2158284336328506,0.1515125483274459,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8800287246704102,0.2515954375267029,0.2388389706611633,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7115796804428101,0.1299903988838195,0.5896187424659729,285.0067138671875,284.95001220703125,301.4040222167969,296.6199645996094,299.253662109375,297.2577819824219,285.0022888183594,1.0,0.3841751217842102,1.0,1.0,0.7684730291366577,1.0,-2.115553140640259,1.015662670135498,1.0998903512954712,0.366417795419693,0.9520660042762756,0.9520660042762756,0.0,56.21506881713867,49.0,54730.9765625,0.0,740.0919189453125,1.0,280.0418701171875,283.5892333984375,299.5990905761719,303.1312561035156,293.1499938964844,293.1499938964844,279.75,33001.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773849368095398,1.0,0.0,0.0,3.6914119720458975,3.6914358139038086,9.09239531665662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9355.888671875,0.0,1557.0443115234375,1895.4371337890625,0.0,2266.693359375,0.9122923612594604,1.0,0.0,3.0,1.0,0.0
17665020,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.4265458881855011,0.3251583278179168,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.933951199054718,0.2916888892650604,0.2764532566070556,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8426696062088013,0.2162740677595138,0.1518858522176742,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8861799240112305,0.2521185576915741,0.2394170612096786,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.71595698595047,0.1300576478242874,0.5899599194526672,284.8514709472656,284.95001220703125,301.41357421875,296.6225891113281,299.25885009765625,297.2599182128906,284.842529296875,1.0,0.3827091753482818,1.0,1.0,0.7690194249153137,1.0,-2.1108694076538086,1.0131871700286863,1.097682237625122,0.3652369678020477,0.8439634442329407,0.8439634442329407,0.0,54.96372222900391,49.0,55238.11328125,0.0,731.581298828125,1.0,279.7976379394531,283.4224853515625,299.65380859375,303.3321228027344,293.1499938964844,293.1499938964844,279.75,38199.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834235429763794,1.0,0.0,0.0,3.6484434604644775,3.648468017578125,8.881954727257835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.6201171875,0.0,1547.8839111328125,1895.4371337890625,0.0,2320.93212890625,0.9035503268241882,1.0,0.0,3.0,1.0,0.0
17665080,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4285072982311249,0.3215684294700622,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9391090273857116,0.2926498055458069,0.2773324251174927,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8460462093353271,0.2166192382574081,0.1521101295948028,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8900322914123535,0.252535343170166,0.2397910952568054,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7184924483299255,0.1300693303346634,0.5899071097373962,284.8878479003906,284.95001220703125,301.4244079589844,296.6250305175781,299.2637023925781,297.2600402832031,284.89385986328125,1.0,0.3817184269428253,1.0,1.0,0.7695658802986145,1.0,-2.107980251312256,1.0115983486175537,1.0963820219039917,0.3644798398017883,0.8374956846237183,0.8374956846237183,0.0,54.21313095092773,52.0,54802.8359375,0.0,726.4244995117188,1.0,279.75799560546875,283.48406982421875,299.6369323730469,303.2403869628906,293.1499938964844,293.1499938964844,280.04998779296875,40332.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78395015001297,1.0,0.0,0.0,3.511659622192383,3.5116829872131348,8.228451520153612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.3603515625,0.0,1415.8238525390625,1895.4371337890625,0.0,2325.677734375,0.878656268119812,1.0,0.0,3.0,1.0,0.0
17665140,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.4309787452220917,0.3188559710979461,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9434727430343628,0.2939338684082031,0.2783591747283935,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8489068150520325,0.2172400951385498,0.1524253338575363,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8932506442070007,0.2532234191894531,0.2402824908494949,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7205190658569336,0.1302265524864196,0.5901601910591125,285.0218811035156,284.95001220703125,301.4365234375,296.6273193359375,299.2714233398437,297.26416015625,285.0282897949219,1.0,0.3811939656734466,1.0,1.0,0.7701122760772705,1.0,-2.107142686843872,1.011040210723877,1.0961023569107056,0.3641276359558105,0.9272546172142028,0.9272546172142028,0.0,53.67916488647461,52.0,54234.48046875,0.0,723.79736328125,1.0,279.99810791015625,283.6229858398437,299.5852355957031,303.0369873046875,293.1499938964844,293.1499938964844,280.04998779296875,34223.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767062783241272,1.0,0.0,0.0,3.569435834884644,3.5694589614868164,8.501439765495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.005859375,0.0,1432.3740234375,1895.4371337890625,0.0,2260.61865234375,0.8881319761276245,1.0,0.0,3.0,1.0,0.0
17665200,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4336383640766144,0.316631942987442,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9476061463356018,0.2953609824180603,0.2796541452407837,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8516860604286194,0.2179634720087051,0.1529048532247543,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8963131308555603,0.2540174126625061,0.240995854139328,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7224366664886475,0.1304596215486526,0.5910337567329407,285.0118713378906,284.95001220703125,301.45001220703125,296.6294250488281,299.2808837890625,297.2703552246094,285.00885009765625,1.0,0.3811131119728088,1.0,1.0,0.7706587314605713,1.0,-2.1086583137512207,1.0116597414016724,1.0969984531402588,0.3642589449882507,0.9449317455291748,0.9449317455291748,0.0,53.29159164428711,55.0,54347.16796875,0.0,723.6929931640625,1.0,280.0415344238281,283.5980224609375,299.60272216796875,303.1024475097656,293.1499938964844,293.1499938964844,279.75,32889.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745152115821838,1.0,0.0,0.0,3.655101537704468,3.65512490272522,8.914400950743584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.7255859375,0.0,1515.5489501953125,1895.4371337890625,0.0,2241.0380859375,0.9041310548782348,1.0,0.0,3.0,1.0,0.0
17665260,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.4357200562953949,0.3155717551708221,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9503394365310668,0.2965338230133056,0.2808943092823028,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8533831834793091,0.2184395343065261,0.1533320248126983,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8981729745864868,0.2545671463012695,0.2416420876979828,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7234949469566345,0.1305709779262542,0.5918276906013489,284.8650207519531,284.95001220703125,301.4648742675781,296.6320495605469,299.2893981933594,297.2732849121094,284.85626220703125,1.0,0.3814045190811157,1.0,1.0,0.7709943056106567,1.0,-2.11138916015625,1.0129375457763672,1.0984516143798828,0.3647037446498871,0.8459328413009644,0.8459328413009644,0.0,53.150760650634766,55.0,55012.89453125,0.0,725.5078125,1.0,279.79833984375,283.43365478515625,299.66278076171875,303.3186340332031,293.1499938964844,293.1499938964844,279.75,37663.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807767391204834,1.0,0.0,0.0,3.623724460601807,3.623748540878296,8.762007723817078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8973.47265625,0.0,1516.4892578125,1895.4371337890625,0.0,2297.1171875,0.8978268504142761,1.0,0.0,3.0,1.0,0.0
17665320,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.4372637569904327,0.3159888982772827,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9511258006095886,0.29759082198143,0.2818996608257293,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8534871935844421,0.2187927365303039,0.1535923480987548,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8983011841773987,0.2549897134304046,0.2420620173215866,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7232831120491028,0.130598708987236,0.5920527577400208,284.8993530273437,284.95001220703125,301.4811096191406,296.6358947753906,299.2969970703125,297.2729797363281,284.9051208496094,1.0,0.3819900453090668,1.0,1.0,0.7713298201560974,1.0,-2.1144936084747314,1.014406442642212,1.10008704662323,0.3652262687683105,0.8423979878425598,0.8423979878425598,0.0,53.294620513916016,73.0,54746.4921875,0.0,728.67041015625,1.0,279.7581787109375,283.4886779785156,299.65093994140625,303.2439880371094,293.1499938964844,293.1499938964844,280.04998779296875,39590.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818177938461304,1.0,0.0,0.0,3.5044734477996826,3.5044965744018555,8.194808742700843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8354.6259765625,0.0,1403.0010986328125,1895.4371337890625,0.0,2306.476806640625,0.8764643669128418,1.0,0.0,3.0,1.0,0.0
17665380,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4385791718959808,0.3220756947994232,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9458835124969482,0.2989736795425415,0.2830808460712433,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8488953709602356,0.2194179147481918,0.1539580374956131,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8931382894515991,0.255680650472641,0.2426199167966842,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7191969156265259,0.130764752626419,0.5926635265350342,285.03912353515625,284.95001220703125,301.4986572265625,296.6408996582031,299.3069763183594,297.2752685546875,285.04718017578125,1.0,0.3852145671844482,1.0,1.0,0.7716653943061829,1.0,-2.126216173171997,1.0202195644378662,1.1059966087341309,0.3673653900623321,0.940225064754486,0.940225064754486,0.0,54.69187545776367,73.0,54440.84375,0.0,743.7875366210938,1.0,279.99810791015625,283.6309509277344,299.6036071777344,303.0565490722656,293.1499938964844,293.1499938964844,280.04998779296875,33550.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751392722129822,1.0,0.0,0.0,3.573827743530273,3.573850393295288,8.522372354491381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8688.865234375,0.0,1432.1148681640625,1895.4371337890625,0.0,2246.610595703125,0.8886394500732422,1.0,0.0,3.0,1.0,0.0
17665440,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.4387154877185821,0.3319030702114105,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9369863271713256,0.3005117774009704,0.2845657169818878,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8417747020721436,0.2201736867427826,0.1545167714357376,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8850077390670776,0.2565063536167145,0.2434393167495727,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7127556800842285,0.1310206800699234,0.5940355062484741,285.0463562011719,284.95001220703125,301.5174865722656,296.6470642089844,299.3164978027344,297.2751159667969,285.0456237792969,1.0,0.3899500668048858,1.0,1.0,0.7720009684562683,1.0,-2.1449639797210693,1.0295352935791016,1.1154286861419678,0.3710019290447235,0.9779025316238404,0.9779025316238404,0.0,56.99993133544922,91.0,55035.65625,0.0,768.550048828125,1.0,280.04156494140625,283.6175842285156,299.6280212402344,303.150146484375,293.1499938964844,293.1499938964844,279.75,31824.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738364934921265,1.0,0.0,0.0,3.6798391342163086,3.679862499237061,9.035474022311972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.7626953125,0.0,1535.1197509765625,1895.4371337890625,0.0,2234.982421875,0.9091560244560242,1.0,0.0,3.0,1.0,0.0
17665500,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.436712235212326,0.3451893627643585,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.92463880777359,0.3017967045307159,0.2860243320465088,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8323938250541687,0.2207033932209015,0.1550581753253936,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8742504715919495,0.2571108639240265,0.2442401051521301,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7037323713302612,0.1311770528554916,0.5955188274383545,284.9123229980469,284.95001220703125,301.5375671386719,296.654296875,299.32293701171875,297.2677001953125,284.90380859375,1.0,0.3960011601448059,1.0,1.0,0.7723365426063538,1.0,-2.1683928966522217,1.0411931276321411,1.1271997690200806,0.3756121098995209,0.9014140367507936,0.9014140367507936,0.0,60.177730560302734,91.0,56470.96875,0.0,801.1483764648438,1.0,279.7972717285156,283.453125,299.69891357421875,303.41571044921875,293.1499938964844,293.1499938964844,279.75,34907.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817701101303101,1.0,0.0,0.0,3.702162027359009,3.702186346054077,9.145429658019566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.6474609375,0.0,1583.6871337890625,1895.4371337890625,0.0,2306.04736328125,0.914381742477417,1.0,0.0,3.0,1.0,0.0
17665560,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.432517409324646,0.3618286848068237,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9096460938453674,0.3029146194458008,0.2872487604618072,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8209286332130432,0.2210752964019775,0.1554456502199173,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8612983822822571,0.2575560808181762,0.2448343634605407,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6925026178359985,0.1312285959720611,0.596556544303894,284.9313049316406,284.95001220703125,301.5588073730469,296.6625671386719,299.3292541503906,297.2587890625,284.9367370605469,1.0,0.4031426906585693,1.0,1.0,0.7731296420097351,1.0,-2.19490647315979,1.0542831420898438,1.1406234502792358,0.380744993686676,0.90104341506958,0.90104341506958,0.0,64.25204467773438,94.0,56997.71484375,0.0,840.623779296875,1.0,279.7575378417969,283.47930908203125,299.7012634277344,303.40777587890625,293.1499938964844,293.1499938964844,280.04998779296875,36556.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856629490852356,1.0,0.0,0.0,3.657617330551148,3.6576414108276367,8.926676855480764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8592.55859375,0.0,1545.830810546875,1895.4371337890625,0.0,2341.13037109375,0.9078134894371032,1.0,0.0,3.0,1.0,0.0
17665620,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9990000128746032,0.4274901151657104,0.3756872117519378,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8990939855575562,0.3043120503425598,0.2885333895683288,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8118683099746704,0.2216788530349731,0.1558612734079361,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8514976501464844,0.2582309246063232,0.2454643696546554,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6836585402488708,0.1313429176807403,0.5974583029747009,285.0810241699219,284.95001220703125,301.5811767578125,296.6718444824219,299.338623046875,297.2550048828125,285.0901184082031,1.0,0.4089018404483795,1.0,1.0,0.7739226818084717,1.0,-2.217710018157959,1.0654845237731934,1.152225375175476,0.3852295577526092,1.0,1.0,0.0,67.79782104492188,94.0,56933.16015625,0.0,875.4442749023438,1.0,280.00213623046875,283.6292724609375,299.6622619628906,303.2575988769531,293.1499938964844,293.1499938964844,280.04998779296875,32343.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820090651512146,1.0,0.0,0.0,3.7413430213928223,3.74136734008789,9.340031965621164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8983.2666015625,0.0,1609.1407470703125,1895.4371337890625,0.0,2308.197265625,0.9245926141738892,1.0,0.0,3.0,1.0,0.0
17665680,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9945215582847596,0.4225713908672333,0.3826659023761749,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8881505727767944,0.3058733642101288,0.2901033163070678,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8017572164535522,0.2224224656820297,0.1564580053091049,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8413487672805786,0.2590509355068207,0.246340736746788,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.6742867827415466,0.1314759403467178,0.598767876625061,285.1129150390625,284.95001220703125,301.6046447753906,296.6820678710937,299.350341796875,297.2554931640625,285.1130065917969,1.0,0.4140873849391937,1.0,1.0,0.774715781211853,1.0,-2.2332465648651123,1.0730359554290771,1.1602106094360352,0.388283759355545,1.0,1.0,0.0,71.73936462402344,97.0,57360.17578125,0.0,905.1862182617188,1.0,280.04278564453125,283.6420593261719,299.68572998046875,303.3581237792969,293.1499938964844,293.1499938964844,279.75,32714.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782804012298584,1.0,0.0,0.0,3.8096399307250977,3.809664726257324,9.68414155977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9709.0732421875,0.0,1692.4727783203125,1895.4371337890625,0.0,2315.352294921875,0.9387498497962952,1.0,0.0,3.0,1.0,0.0
17665740,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9773154258728028,0.4188481867313385,0.3789900839328766,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8738529086112976,0.3071240484714508,0.2916610836982727,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7883233428001404,0.2228918075561523,0.1570498049259185,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.828438401222229,0.2596045434474945,0.2472174018621444,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6623653173446655,0.1314137130975723,0.5999397039413452,284.9547424316406,284.95001220703125,301.629150390625,296.6932067871094,299.3612670898437,297.2547607421875,284.93878173828125,1.0,0.4181817173957824,1.0,1.0,0.7755088806152344,1.0,-2.233537435531616,1.0729376077651978,1.1605998277664185,0.388281911611557,0.9731738567352296,0.9731738567352296,0.0,76.83202362060547,97.0,58496.1328125,0.0,925.0048828125,1.0,279.7945556640625,283.44677734375,299.7483215332031,303.61004638671875,293.1499938964844,293.1499938964844,279.75,33718.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912087440490723,1.0,0.0,0.0,3.8494718074798575,3.8494973182678223,9.887706937661278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.890625,0.0,1748.6153564453125,1895.4371337890625,0.0,2391.335693359375,0.94798481464386,1.0,0.0,3.0,1.0,0.0
17665800,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.961420238018036,0.4160206019878387,0.3761951029300689,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8625453114509583,0.3080352246761322,0.2928185164928436,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7774133682250977,0.2230579704046249,0.157378539443016,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8179668188095093,0.2598538994789123,0.2477419078350067,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6527940630912781,0.1311546266078949,0.5999870896339417,284.9013366699219,284.95001220703125,301.6546325683594,296.7052307128906,299.37115478515625,297.2510070800781,284.9023742675781,1.0,0.4216262996196747,1.0,1.0,0.776301920413971,1.0,-2.2325451374053955,1.072227120399475,1.1603180170059204,0.3878837823867798,0.9256638288497924,0.9256638288497924,0.0,81.33138275146484,100.0,58394.39453125,0.0,941.1411743164062,1.0,279.7565612792969,283.41485595703125,299.7434387207031,303.56854248046875,293.1499938964844,293.1499938964844,279.45001220703125,36699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945227026939392,1.0,0.0,0.0,3.813952207565308,3.8139779567718506,9.706077435112093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9906.48828125,0.0,1728.810302734375,1895.4371337890625,0.0,2421.45703125,0.9420320391654968,1.0,0.0,3.0,1.0,0.0
17665860,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.9477139115333556,0.4138635098934173,0.3741829097270965,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8537768721580505,0.3088607490062713,0.2938171327114105,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7687555551528931,0.2231421172618866,0.1575965136289596,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8093048334121704,0.2600143253803253,0.2481120824813842,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.6452010869979858,0.1308318674564361,0.5994691252708435,284.7929077148437,284.95001220703125,301.6810607910156,296.71807861328125,299.3813171386719,297.24713134765625,284.7921142578125,1.0,0.4245573282241821,1.0,1.0,0.7772526741027832,1.0,-2.2312772274017334,1.0713443756103516,1.1599328517913818,0.3873792588710785,0.8208050727844238,0.8208050727844238,0.0,85.2373046875,100.0,58781.73046875,0.0,954.7334594726562,1.0,279.49786376953125,283.2981872558594,299.7651672363281,303.6949157714844,293.1499938964844,293.1499938964844,279.45001220703125,42318.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998383641242981,1.0,0.0,0.0,3.6932761669158936,3.693301916122437,9.101581781578716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9452.3076171875,0.0,1629.69091796875,1895.4371337890625,0.0,2469.947265625,0.9162530303001404,1.0,0.0,3.0,1.0,0.0
17665920,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9359776973724364,0.412323385477066,0.3725832402706146,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8468128442764282,0.3097805678844452,0.2947278320789337,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7617441415786743,0.2232994437217712,0.1577511727809906,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8018238544464111,0.2602399587631225,0.2483896762132644,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6390101313591003,0.1305366307497024,0.5986232161521912,284.87579345703125,284.95001220703125,301.7084045410156,296.7317199707031,299.3925476074219,297.244384765625,284.8812866210937,1.0,0.4270758926868438,1.0,1.0,0.7782034873962402,1.0,-2.2297959327697754,1.0703577995300293,1.159438133239746,0.3868137896060943,0.8359858989715576,0.8359858989715576,0.0,88.66059112548828,88.0,58413.7109375,0.0,966.2644653320312,1.0,279.4579162597656,283.3918762207031,299.7392883300781,303.5721435546875,293.1499938964844,293.1499938964844,279.75,41565.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987038493156433,1.0,0.0,0.0,3.546236515045166,3.546260595321656,8.391289156861603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8789.765625,0.0,1461.2176513671875,1895.4371337890625,0.0,2459.580322265625,0.8878628015518188,1.0,0.0,3.0,1.0,0.0
17665980,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9329557418823242,0.4116702675819397,0.3716317117214203,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8462265133857727,0.311085432767868,0.2957979738712311,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7606741786003113,0.223787322640419,0.1579929590225219,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8006637096405029,0.260792464017868,0.2487790733575821,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6375738978385925,0.1304421424865722,0.5978572964668274,285.0137634277344,284.95001220703125,301.736572265625,296.7460632324219,299.4066467285156,297.24627685546875,285.01983642578125,1.0,0.4273256957530975,1.0,1.0,0.7791542410850525,1.0,-2.229769229888916,1.070104956626892,1.1596643924713137,0.3865322768688202,0.9249042868614196,0.9249042868614196,0.0,89.38577270507812,88.0,57841.82421875,0.0,968.9931030273438,1.0,279.6988830566406,283.5357971191406,299.6982727050781,303.3706970214844,293.1499938964844,293.1499938964844,279.75,34924.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907613515853882,1.0,0.0,0.0,3.5966508388519287,3.5966742038726807,8.631571404293936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.2001953125,0.0,1466.688232421875,1895.4371337890625,0.0,2387.276123046875,0.8948624134063721,1.0,0.0,3.0,1.0,0.0
17666040,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9357283711433412,0.4112614393234253,0.3711860179901123,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8498205542564392,0.3125405013561249,0.2970900535583496,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7635087370872498,0.2244117856025695,0.1583711951971054,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8037306070327759,0.2614843249320984,0.2493526488542556,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6392862200737,0.1304808408021927,0.5975983142852783,285.008544921875,284.95001220703125,301.7655639648437,296.7611389160156,299.422119140625,297.25,285.0066833496094,1.0,0.4266191124916076,1.0,1.0,0.7801049947738647,1.0,-2.2318241596221924,1.0708945989608765,1.160929560661316,0.3866837620735168,0.9435595870018004,0.9435595870018004,0.0,88.32319641113281,76.0,58038.84375,0.0,967.0108642578124,1.0,279.74176025390625,283.51861572265625,299.72900390625,303.4518127441406,293.1499938964844,293.1499938964844,279.45001220703125,33387.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880427241325378,1.0,0.0,0.0,3.674483299255371,3.674506902694702,9.00919189916749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9812.8564453125,0.0,1540.89697265625,1895.4371337890625,0.0,2362.642822265625,0.9089102745056152,1.0,0.0,3.0,1.0,0.0
17666100,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9411709904670716,0.4103165864944458,0.3705435991287231,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8555784821510315,0.3137349486351013,0.2982805967330932,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7683135271072388,0.2248170226812362,0.1586856096982956,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8088618516921997,0.2619589567184448,0.2498427629470825,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6426429748535156,0.1304480582475662,0.5972885489463806,284.8687744140625,284.95001220703125,301.7953186035156,296.77685546875,299.4361572265625,297.2504577636719,284.8619384765625,1.0,0.4250710308551788,1.0,1.0,0.781055748462677,1.0,-2.2332236766815186,1.0713499784469604,1.161873698234558,0.3867400288581848,0.8490351438522339,0.8490351438522339,0.0,86.30252075195312,76.0,58764.8125,0.0,960.7225341796876,1.0,279.4979553222656,283.3621826171875,299.8008728027344,303.6867370605469,293.1499938964844,293.1499938964844,279.45001220703125,37897.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935658097267151,1.0,0.0,0.0,3.640001773834229,3.640026092529297,8.840900136419805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9474.4287109375,0.0,1536.234130859375,1895.4371337890625,0.0,2412.75048828125,0.901764988899231,1.0,0.0,3.0,1.0,0.0
17666160,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9480032324790956,0.4092296957969665,0.3694475889205932,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8627116084098816,0.3148242533206939,0.299203872680664,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.77430260181427,0.225127026438713,0.1588280349969864,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8149815201759338,0.2623328268527984,0.2500985562801361,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6469970345497131,0.1303673982620239,0.5964466333389282,284.90496826171875,284.95001220703125,301.8257751464844,296.793212890625,299.4497985839844,297.2491149902344,284.9092102050781,1.0,0.4227698445320129,1.0,1.0,0.7816482782363892,1.0,-2.2324090003967285,1.0707859992980957,1.1616228818893433,0.3864189982414245,0.8491631746292114,0.8491631746292114,0.0,83.68426513671875,64.0,58504.6796875,0.0,949.9522094726562,1.0,279.4580383300781,283.4137268066406,299.8031616210937,303.6277770996094,293.1499938964844,293.1499938964844,279.75,39289.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794152557849884,1.0,0.0,0.0,3.5330052375793457,3.5330286026000977,8.328788680955768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8814.763671875,0.0,1430.6802978515625,1895.4371337890625,0.0,2418.08837890625,0.8824881315231323,1.0,0.0,3.0,1.0,0.0
