time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9579057693481444,0.4087654054164886,0.3686116933822632,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8726664185523987,0.3162340223789215,0.3002327382564544,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7828208208084106,0.2257083356380462,0.1590304970741272,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8232832551002502,0.2629727721214294,0.2504296898841858,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.653409481048584,0.1304419189691543,0.5957515239715576,285.0331115722656,284.95001220703125,301.8568725585937,296.81011962890625,299.4657287597656,297.25146484375,285.0383605957031,1.0,0.4199399352073669,1.0,1.0,0.7822408080101013,1.0,-2.2324557304382324,1.0706684589385986,1.1617872714996338,0.3862404525279999,0.9396631121635436,0.9396631121635436,0.0,80.24744415283203,64.0,58000.62890625,0.0,936.9298095703124,1.0,279.6987609863281,283.54766845703125,299.7708740234375,303.4483337402344,293.1499938964844,293.1499938964844,279.75,33759.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787459671497345,1.0,0.0,0.0,3.595946311950684,3.5959694385528564,8.628189789305907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9151.7939453125,0.0,1457.3408203125,1895.4371337890625,0.0,2357.36767578125,0.8935442566871643,1.0,0.0,3.0,1.0,0.0
17666280,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.97087562084198,0.4084717929363251,0.3681825399398803,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8861365914344788,0.3177768886089325,0.3014923632144928,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7944591641426086,0.2264084815979004,0.1593764871358871,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8343583345413208,0.2637332677841186,0.2509533762931824,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6625094413757324,0.1306215077638626,0.5956018567085266,285.0221252441406,284.95001220703125,301.8886108398437,296.8275451660156,299.4828186035156,297.2554016113281,285.0194396972656,1.0,0.4167671799659729,1.0,1.0,0.7828333377838135,1.0,-2.2345333099365234,1.0715651512145996,1.1629680395126345,0.3864889442920685,0.9600090980529784,0.9600090980529784,0.0,76.06019592285156,52.0,58254.14453125,0.0,923.0433959960938,1.0,279.7417297363281,283.5241394042969,299.8038330078125,303.5384216308594,293.1499938964844,293.1499938964844,279.45001220703125,32590.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855995297431946,1.0,0.0,0.0,3.683820962905884,3.683844566345215,9.055038390215486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9860.2255859375,0.0,1545.375244140625,1895.4371337890625,0.0,2340.557861328125,0.910413920879364,1.0,0.0,3.0,1.0,0.0
17666340,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9844464063644408,0.4076040983200073,0.3675351142883301,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9018887281417848,0.3190384209156036,0.3026602268218994,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8079601526260376,0.2268718779087066,0.1596668064594268,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.847436785697937,0.2642584443092346,0.2514038681983948,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6735043525695801,0.1307050883769989,0.5954126119613647,284.8734130859375,284.95001220703125,301.9208984375,296.845458984375,299.4982604980469,297.2558288574219,284.8651123046875,1.0,0.4132637679576874,1.0,1.0,0.7834258675575256,1.0,-2.2359778881073,1.0721375942230225,1.1638402938842771,0.3866469264030456,0.8626954555511475,0.8626954555511475,0.0,71.59302520751953,52.0,59066.79296875,0.0,907.4450073242188,1.0,279.49755859375,283.3568725585937,299.87628173828125,303.7801818847656,293.1499938964844,293.1499938964844,279.45001220703125,36977.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917231917381287,1.0,0.0,0.0,3.665483951568604,3.665508270263672,8.965116649051197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9531.8525390625,0.0,1557.8099365234375,1895.4371337890625,0.0,2396.006103515625,0.906908392906189,1.0,0.0,3.0,1.0,0.0
17666400,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9973185062408448,0.4065473973751068,0.3664156496524811,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9205207824707032,0.3201679289340973,0.3035580515861511,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.82185959815979,0.2272159308195114,0.1597856879234314,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8622755408287048,0.2646584808826446,0.2516204416751861,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6858558058738708,0.1307137310504913,0.5946768522262573,284.89971923828125,284.95001220703125,301.9537048339844,296.86383056640625,299.5129089355469,297.25421142578125,284.9042053222656,1.0,0.409401923418045,1.0,1.0,0.7840183973312378,1.0,-2.23516058921814,1.0715811252593994,1.1635794639587402,0.3863343596458435,0.8556551933288574,0.8556551933288574,0.0,67.07400512695312,40.0,58812.296875,0.0,889.4413452148438,1.0,279.4578552246094,283.4008483886719,299.87896728515625,303.7242431640625,293.1499938964844,293.1499938964844,279.75,39026.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927560806274414,1.0,0.0,0.0,3.5624003410339355,3.5624239444732666,8.467958423352684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8858.1533203125,0.0,1459.975830078125,1895.4371337890625,0.0,2405.389404296875,0.8885801434516907,1.0,0.0,3.0,1.0,0.0
17666460,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.4067429900169372,0.3559138774871826,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9363669753074646,0.3215976357460022,0.3046293258666992,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8326173424720764,0.2278062850236892,0.1600134968757629,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8744268417358398,0.2653000354766845,0.2519786357879638,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6956644058227539,0.1308422982692718,0.5943633317947388,285.0219116210937,284.95001220703125,301.98699951171875,296.8825988769531,299.5293273925781,297.2566833496094,285.0251159667969,1.0,0.4048073589801788,1.0,1.0,0.7846257090568542,1.0,-2.222973346710205,1.0652955770492554,1.1576776504516602,0.3838815093040466,0.9402598738670348,0.9402598738670348,0.0,63.64369583129883,40.0,58084.40625,0.0,864.7207641601562,1.0,279.6994323730469,283.5299072265625,299.84588623046875,303.5386657714844,293.1499938964844,293.1499938964844,279.75,33924.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861859202384949,1.0,0.0,0.0,3.6199026107788086,3.619925975799561,8.74353588642407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9179.1474609375,0.0,1484.53857421875,1895.4371337890625,0.0,2345.85400390625,0.8988226056098938,1.0,0.0,3.0,1.0,0.0
17666520,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.4089066386222839,0.3409039080142975,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9531822204589844,0.3231161534786224,0.3059326708316803,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8445859551429749,0.2284732013940811,0.1603844165802002,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8880122900009155,0.2660207152366638,0.2525297105312347,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7064630389213562,0.13106270134449,0.5946272015571594,284.9942321777344,284.95001220703125,302.02069091796875,296.9017333984375,299.5470886230469,297.26171875,284.9895935058594,1.0,0.399575412273407,1.0,1.0,0.7852330803871155,1.0,-2.2062785625457764,1.0567938089370728,1.1494847536087036,0.3803521394729614,0.9428799748420716,0.9428799748420716,0.0,60.16570663452149,43.0,57912.7578125,0.0,835.8728637695312,1.0,279.7419128417969,283.4979248046875,299.875244140625,303.6059265136719,293.1499938964844,293.1499938964844,279.45001220703125,33393.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838119864463806,1.0,0.0,0.0,3.688855648040772,3.6888794898986816,9.079806204681518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9834.5087890625,0.0,1557.1220703125,1895.4371337890625,0.0,2324.432373046875,0.9118937849998474,1.0,0.0,3.0,1.0,0.0
17666580,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.4118259251117706,0.3295686841011047,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9658704996109008,0.3243420720100403,0.3071584403514862,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8543853163719177,0.2288941890001297,0.1607121676206588,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8989854454994202,0.2664965987205505,0.253024697303772,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7148433327674866,0.1312209367752075,0.595108151435852,284.84136962890625,284.95001220703125,302.0547790527344,296.9211730957031,299.5638122558594,297.2640686035156,284.8347473144531,1.0,0.3961513340473175,1.0,1.0,0.7858403921127319,1.0,-2.194524049758911,1.0507912635803225,1.1437327861785889,0.3777150809764862,0.8319478631019592,0.8319478631019592,0.0,57.64479064941406,43.0,58249.9765625,0.0,815.5421142578125,1.0,279.4978942871094,283.34002685546875,299.9422607421875,303.8122863769531,293.1499938964844,293.1499938964844,279.45001220703125,39118.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886226773262024,1.0,0.0,0.0,3.626589298248291,3.62661361694336,8.77586728620372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9431.7548828125,0.0,1530.4638671875,1895.4371337890625,0.0,2367.892578125,0.8991568088531494,1.0,0.0,3.0,1.0,0.0
17666640,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.4149931371212005,0.3210532367229461,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.975117802619934,0.3254998028278351,0.3081620335578918,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8620883822441101,0.2292469590902328,0.1609007120132446,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9076204299926758,0.2668982744216919,0.2533290088176727,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7209544777870178,0.1313617378473281,0.5953693985939026,284.8902893066406,284.95001220703125,302.0892028808594,296.9408874511719,299.5803527832031,297.2654113769531,284.89501953125,1.0,0.3934466242790222,1.0,1.0,0.7864477038383484,1.0,-2.185508251190185,1.0461469888687134,1.1393613815307615,0.3756990134716034,0.8334484696388245,0.8334484696388245,0.0,55.7995491027832,61.0,57739.0859375,0.0,800.4140625,1.0,279.4581604003906,283.409912109375,299.9407653808594,303.7259521484375,293.1499938964844,293.1499938964844,279.75,40425.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878084778785706,1.0,0.0,0.0,3.4899895191192627,3.4900126457214355,8.12721054899157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8752.962890625,0.0,1393.989501953125,1895.4371337890625,0.0,2360.523193359375,0.8741502165794373,1.0,0.0,3.0,1.0,0.0
17666700,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.4184684753417969,0.3190694451332092,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9781787991523744,0.327021062374115,0.3093988299369812,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8644555807113647,0.2299004644155502,0.1612341254949569,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9103367924690248,0.2675966918468475,0.2538237273693084,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7227010726928711,0.1316706091165542,0.5962823629379272,285.0220947265625,284.95001220703125,302.1239013671875,296.9608154296875,299.5997619628906,297.2709655761719,285.0284729003906,1.0,0.3937782049179077,1.0,1.0,0.7870550155639648,1.0,-2.186814785003662,1.0466922521591189,1.140122413635254,0.3756488859653473,0.9217513203620912,0.9217513203620912,0.0,55.44580841064453,61.0,57245.52734375,0.0,800.292724609375,1.0,279.6975402832031,283.5478515625,299.9102478027344,303.5399169921875,293.1499938964844,293.1499938964844,279.75,34269.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798801064491272,1.0,0.0,0.0,3.5473103523254395,3.547333002090454,8.396372095376137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9084.4765625,0.0,1409.3094482421875,1895.4371337890625,0.0,2289.06396484375,0.8833020925521851,1.0,0.0,3.0,1.0,0.0
17666760,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.4211439490318298,0.3218308687210083,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9771090745925904,0.3286858797073364,0.3109566867351532,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8629381656646729,0.2306776493787765,0.1617710292339325,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9084672331809998,0.2684233784675598,0.254594087600708,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7214117646217346,0.1320571899414062,0.5980187654495239,285.01953125,284.95001220703125,302.1588439941406,296.98095703125,299.61968994140625,297.2763977050781,285.018310546875,1.0,0.3959800004959106,1.0,1.0,0.7873241305351257,1.0,-2.1966261863708496,1.0515460968017578,1.1450799703598022,0.3774836659431457,0.9452693462371826,0.9452693462371826,0.0,56.186767578125,79.0,57633.29296875,0.0,812.0335693359375,1.0,279.7413330078125,283.52978515625,299.9491882324219,303.6378173828125,293.1499938964844,293.1499938964844,279.45001220703125,32709.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773515582084656,1.0,0.0,0.0,3.637446403503418,3.63746976852417,8.828491786516679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9800.447265625,0.0,1494.708740234375,1895.4371337890625,0.0,2266.394287109375,0.900146484375,1.0,0.0,3.0,1.0,0.0
17666820,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.4220016896724701,0.3291308581829071,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.971746861934662,0.3300741612911224,0.3124729990959167,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8574838638305664,0.2312229424715042,0.162287950515747,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9022191762924194,0.2690236568450928,0.2553427517414093,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.716971755027771,0.1323189586400985,0.5997943878173828,284.8883361816406,284.95001220703125,302.1939697265625,297.001220703125,299.6369934082031,297.27618408203125,284.8822021484375,1.0,0.3998230695724487,1.0,1.0,0.7875931859016418,1.0,-2.212434768676758,1.05939781665802,1.1530369520187378,0.3805687725543976,0.8615684509277344,0.8615684509277344,0.0,57.94941329956055,79.0,58723.2109375,0.0,833.2960815429688,1.0,279.4985656738281,283.3755798339844,300.0295715332031,303.897705078125,293.1499938964844,293.1499938964844,279.45001220703125,36666.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834943532943726,1.0,0.0,0.0,3.625992774963379,3.626016616821289,8.772980777393968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9515.6953125,0.0,1511.576904296875,1895.4371337890625,0.0,2321.570068359375,0.8980913758277893,1.0,0.0,3.0,1.0,0.0
17666880,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9990000128746032,0.4208672046661377,0.340776652097702,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9618784189224244,0.331339418888092,0.3137620985507965,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8485051393508911,0.231654092669487,0.162664383649826,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8921771049499512,0.2695085704326629,0.2559034824371338,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7092352509498596,0.1324843913316726,0.6010898947715759,284.92926025390625,284.95001220703125,302.2292175292969,297.0216064453125,299.6528625488281,297.27252197265625,284.9348449707031,1.0,0.4050596058368683,1.0,1.0,0.7878623008728027,1.0,-2.232658624649048,1.0694565773010254,1.1632020473480225,0.3845613598823547,0.8720413446426392,0.8720413446426392,0.0,60.72029113769531,97.0,59060.421875,0.0,862.8729248046875,1.0,279.4580993652344,283.42266845703125,300.04180908203125,303.8804016113281,293.1499938964844,293.1499938964844,279.75,37553.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853893041610718,1.0,0.0,0.0,3.558311939239502,3.558335304260254,8.44853332182538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8916.8330078125,0.0,1444.8629150390625,1895.4371337890625,0.0,2338.66015625,0.8868361115455627,1.0,0.0,3.0,1.0,0.0
17666940,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9990000128746032,0.4183778166770935,0.3553166687488556,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9491579532623292,0.3329269587993622,0.3152073621749878,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8380972146987915,0.2323476374149322,0.1631336212158203,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8803215622901917,0.2702547907829284,0.2565879225730896,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.699476420879364,0.1327432990074157,0.602568507194519,285.0740051269531,284.95001220703125,302.2645874023437,297.04205322265625,299.669921875,297.2705383300781,285.08221435546875,1.0,0.4115190505981445,1.0,1.0,0.7881313562393188,1.0,-2.2574830055236816,1.081819772720337,1.1756632328033447,0.3894858658313751,0.9841749668121338,0.9841749668121338,0.0,64.29019927978516,97.0,59145.74609375,0.0,900.5160522460938,1.0,279.6998291015625,283.5643920898437,300.0193786621094,303.745849609375,293.1499938964844,293.1499938964844,279.75,32277.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806674242019653,1.0,0.0,0.0,3.6497652530670166,3.649788618087769,8.888391107575444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9333.47265625,0.0,1505.0601806640625,1895.4371337890625,0.0,2296.134521484375,0.9043905735015868,1.0,0.0,3.0,1.0,0.0
17667000,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.414483368396759,0.3719150722026825,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9347941279411316,0.3346656560897827,0.3169489204883575,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.827283501625061,0.2331722676753997,0.163788303732872,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8679174780845642,0.2711385786533355,0.2575256824493408,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6890084743499756,0.1330368518829345,0.6045526266098022,285.0947570800781,284.95001220703125,302.29998779296875,297.0625305175781,299.68804931640625,297.27032470703125,285.0965576171875,1.0,0.4190506041049957,1.0,1.0,0.7884004712104797,1.0,-2.286705255508423,1.0963842868804932,1.1903209686279297,0.3953187763690948,1.0,1.0,0.0,68.55106353759766,100.0,59983.76953125,0.0,946.0553588867188,1.0,279.7421569824219,283.56365966796875,300.06011962890625,303.88037109375,293.1499938964844,293.1499938964844,279.45001220703125,31710.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812007665634155,1.0,0.0,0.0,3.750387668609619,3.750411987304688,9.385245220983052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10145.2314453125,0.0,1614.7713623046875,1895.4371337890625,0.0,2300.927734375,0.9246631264686584,1.0,0.0,3.0,1.0,0.0
17667060,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.982335925102234,0.4100679755210876,0.3712599277496338,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9130314588546752,0.3360586166381836,0.3186893463134765,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8111658692359924,0.2337035983800888,0.1644536554813385,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8502259254455566,0.2717379629611969,0.2584858238697052,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.673732578754425,0.1331024020910263,0.6065376996994019,284.9470520019531,284.95001220703125,302.3354187011719,297.0829467773437,299.7034912109375,297.2680053710937,284.9318542480469,1.0,0.4243395924568176,1.0,1.0,0.7895584106445312,1.0,-2.293006896972656,1.0991884469985962,1.19381844997406,0.3967241048812866,0.9565398097038268,0.9565398097038268,0.0,74.53691101074219,100.0,61332.04296875,0.0,975.7907104492188,1.0,279.49566650390625,283.3739624023437,300.1371154785156,304.1701354980469,293.1499938964844,293.1499938964844,279.45001220703125,33319.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897793650627136,1.0,0.0,0.0,3.798247814178467,3.798272848129273,9.626310202293098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9901.6572265625,0.0,1683.5731201171875,1895.4371337890625,0.0,2378.37158203125,0.9357107281684875,1.0,0.0,3.0,1.0,0.0
17667120,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9620473384857178,0.4067942798137665,0.3680391907691955,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8961085677146912,0.3370835483074188,0.3200049996376037,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7963157892227173,0.2339170724153518,0.1648503392934799,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8356443643569946,0.2720201015472412,0.2590878307819366,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6607851386070251,0.1329309195280075,0.6072664856910706,284.9047241210937,284.95001220703125,302.3707580566406,297.10333251953125,299.7174072265625,297.2633056640625,284.9061889648437,1.0,0.4286515712738037,1.0,1.0,0.7907163500785828,1.0,-2.292759418487549,1.0987790822982788,1.1939802169799805,0.3964329659938812,0.9157766699790956,0.9157766699790956,0.0,80.17288208007812,103.0,61279.16796875,0.0,997.5494384765624,1.0,279.4568786621094,283.3515014648437,300.14306640625,304.1473693847656,293.1499938964844,293.1499938964844,279.1499938964844,36516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933868765830994,1.0,0.0,0.0,3.7594964504241934,3.759521484375,9.430888781025716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10410.1484375,0.0,1662.4161376953125,1895.4371337890625,0.0,2411.12353515625,0.9297748804092408,1.0,0.0,3.0,1.0,0.0
17667180,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.944899559020996,0.4044665098190307,0.3657959103584289,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.883884608745575,0.338019460439682,0.3211461305618286,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7849413156509399,0.2340493649244308,0.165128007531166,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8248122930526733,0.2722156643867492,0.2595257461071014,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6511014699935913,0.1326758414506912,0.6072578430175781,284.80157470703125,284.95001220703125,302.4060363769531,297.12359619140625,299.7314147949219,297.2589111328125,284.80224609375,1.0,0.4322763979434967,1.0,1.0,0.7918742299079895,1.0,-2.2922203540802,1.098231077194214,1.1939891576766968,0.3960645496845245,0.8161655068397522,0.8161655068397522,0.0,84.94287872314453,103.0,61683.54296875,0.0,1015.6190185546876,1.0,279.1991577148437,283.2405090332031,300.1713256835937,304.2865905761719,293.1499938964844,293.1499938964844,279.1499938964844,42074.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987298965454102,1.0,0.0,0.0,3.643264770507813,3.643289804458618,8.856757744979404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.0908203125,0.0,1571.057861328125,1895.4371337890625,0.0,2459.818603515625,0.905083954334259,1.0,0.0,3.0,1.0,0.0
17667240,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9307757616043092,0.4028947055339813,0.3641375303268432,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8744931817054749,0.3390605747699737,0.3221886456012726,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7760538458824158,0.2342625856399536,0.165337398648262,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8162310719490051,0.2724851667881012,0.2598656117916107,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.643576443195343,0.1324389725923538,0.6068173050880432,284.8863220214844,284.95001220703125,302.441162109375,297.14373779296875,299.7461853027344,297.25592041015625,284.8902282714844,1.0,0.4353498518466949,1.0,1.0,0.793032169342041,1.0,-2.2915313243865967,1.0976145267486572,1.1939167976379397,0.3956508934497833,0.8367576003074646,0.8367576003074646,0.0,89.03571319580078,106.0,61423.74609375,0.0,1030.8802490234375,1.0,279.1582946777344,283.3294982910156,300.15313720703125,304.17657470703125,293.1499938964844,293.1499938964844,279.45001220703125,40734.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978087663650513,1.0,0.0,0.0,3.518500328063965,3.518523931503296,8.260541335403104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9255.3564453125,0.0,1425.8763427734375,1895.4371337890625,0.0,2451.408203125,0.8810375332832336,1.0,0.0,3.0,1.0,0.0
17667300,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9206140637397766,0.4022034108638763,0.3632498681545257,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8681017756462097,0.3404774665832519,0.3234675228595733,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7698778510093689,0.2347911596298217,0.1656863987445831,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8099953532218933,0.2730673551559448,0.2603891789913177,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6382490396499634,0.1323810666799545,0.606738805770874,285.01806640625,284.95001220703125,302.4761047363281,297.1636657714844,299.7633056640625,297.2574157714844,285.0232849121094,1.0,0.4380883276462555,1.0,1.0,0.7941901087760925,1.0,-2.293099880218506,1.0981345176696775,1.1949654817581177,0.3956757485866546,0.9237918257713318,0.9237918257713318,0.0,92.3163070678711,106.0,60921.625,0.0,1045.3421630859375,1.0,279.3983154296875,283.4674987792969,300.1212158203125,303.98681640625,293.1499938964844,293.1499938964844,279.45001220703125,34524.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905917167663574,1.0,0.0,0.0,3.5730464458465576,3.573069334030152,8.518646836819244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9606.748046875,0.0,1438.4229736328125,1895.4371337890625,0.0,2385.73779296875,0.8892229199409485,1.0,0.0,3.0,1.0,0.0
17667360,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9134687185287476,0.4017505943775177,0.3629033267498016,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8638676404953003,0.3420155942440033,0.3249984383583069,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7656800150871277,0.2354329973459243,0.1661926507949829,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8055115938186646,0.2737676501274109,0.2611265480518341,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6345224976539612,0.1324308216571808,0.6072744131088257,285.0092163085937,284.95001220703125,302.51080322265625,297.1833801269531,299.7814025878906,297.26055908203125,285.0074462890625,1.0,0.4406327307224273,1.0,1.0,0.7949010729789734,1.0,-2.297045946121216,1.099937081336975,1.1971087455749512,0.3963035941123962,0.9405985474586488,0.9405985474586488,0.0,94.96353912353516,109.0,61198.8125,0.0,1059.869140625,1.0,279.4415588378906,283.4472961425781,300.1568603515625,304.0799255371094,293.1499938964844,293.1499938964844,279.1499938964844,33181.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884754538536072,1.0,0.0,0.0,3.6531057357788086,3.65312933921814,8.904668789000425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10359.7900390625,0.0,1515.5174560546875,1895.4371337890625,0.0,2366.559814453125,0.903937041759491,1.0,0.0,3.0,1.0,0.0
17667420,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.90707266330719,0.4007826745510101,0.3623959720134735,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8600958585739136,0.3432467579841614,0.3264213800430298,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7619005441665649,0.2358283549547195,0.1666397005319595,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8013696670532227,0.2742260694503784,0.261788934469223,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6311987638473511,0.1323873400688171,0.6077997088432312,284.8724060058594,284.95001220703125,302.54522705078125,297.2027893066406,299.7974548339844,297.2601623535156,284.8667907714844,1.0,0.4429643154144287,1.0,1.0,0.7956119775772095,1.0,-2.300445795059204,1.1014655828475952,1.1989802122116089,0.396867573261261,0.8484668731689453,0.8484668731689453,0.0,97.45088958740234,109.0,61984.04296875,0.0,1073.2313232421875,1.0,279.19842529296875,283.294189453125,300.2290954589844,304.322998046875,293.1499938964844,293.1499938964844,279.1499938964844,37705.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940646409988403,1.0,0.0,0.0,3.621261596679688,3.6212854385375977,8.750101301302493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.958984375,0.0,1514.089111328125,1895.4371337890625,0.0,2417.28857421875,0.8975028395652771,1.0,0.0,3.0,1.0,0.0
17667480,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9007423520088196,0.3996943831443786,0.3614830672740936,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.856155276298523,0.3443608283996582,0.3275698721408844,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7579443454742432,0.2361204922199249,0.1669194847345352,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7970280051231384,0.2745777666568756,0.2622257173061371,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6277623772621155,0.1322831809520721,0.6078321933746338,284.9120178222656,284.95001220703125,302.5793151855469,297.2218933105469,299.8124694824219,297.2580261230469,284.9154968261719,1.0,0.4450420141220093,1.0,1.0,0.7963229417800903,1.0,-2.301754236221313,1.1019521951675415,1.199802041053772,0.3969931602478027,0.8532240986824036,0.8532240986824036,0.0,99.96124267578124,112.0,61819.328125,0.0,1084.4742431640625,1.0,279.1581726074219,283.3440856933594,300.23388671875,304.2708435058594,293.1499938964844,293.1499938964844,279.45001220703125,38711.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948073744773865,1.0,0.0,0.0,3.528748035430908,3.52877140045166,8.308728638439788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9318.5126953125,0.0,1422.0213623046875,1895.4371337890625,0.0,2424.04833984375,0.881101667881012,1.0,0.0,3.0,1.0,0.0
17667540,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8957095146179199,0.3991847038269043,0.360835313796997,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8531934022903442,0.3457925319671631,0.328839361667633,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7548802495002747,0.2366726696491241,0.167267620563507,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7936123609542847,0.2751852869987488,0.262750506401062,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6249792575836182,0.1323149502277374,0.6080312132835388,285.03631591796875,284.95001220703125,302.6130065917969,297.2406616210937,299.8292541503906,297.259521484375,285.0408630371094,1.0,0.4469909369945526,1.0,1.0,0.7970339059829712,1.0,-2.304005146026612,1.1029188632965088,1.2010862827301023,0.3972727954387665,0.9429237842559814,0.9429237842559814,0.0,102.13514709472656,112.0,61383.375,0.0,1095.4288330078125,1.0,279.39874267578125,283.4735412597656,300.2067565917969,304.0989074707031,293.1499938964844,293.1499938964844,279.45001220703125,33479.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888144850730896,1.0,0.0,0.0,3.5955724716186523,3.595595359802246,8.626395242572471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9684.5888671875,0.0,1454.8736572265625,1895.4371337890625,0.0,2369.629638671875,0.893160879611969,1.0,0.0,3.0,1.0,0.0
17667600,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8919790387153625,0.3988178074359894,0.3605736792087555,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8513009548187256,0.3473337590694427,0.3303454518318176,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7528104186058044,0.2373249977827072,0.1677610427141189,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7912492156028748,0.2758959829807281,0.2634712159633636,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6229683756828308,0.1324308365583419,0.6087580919265747,285.02301025390625,284.95001220703125,302.64630126953125,297.2590026855469,299.8466186523437,297.262451171875,285.0204467773437,1.0,0.4489127695560455,1.0,1.0,0.797744870185852,1.0,-2.3082497119903564,1.10487961769104,1.2033700942993164,0.3979738354682922,0.9622005224227904,0.9622005224227904,0.0,103.95056915283205,115.0,61707.0390625,0.0,1107.158935546875,1.0,279.4417419433594,283.4482727050781,300.2409362792969,304.1968994140625,293.1499938964844,293.1499938964844,279.1499938964844,32470.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875608801841736,1.0,0.0,0.0,3.683815479278565,3.6838393211364746,9.05501224224281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10457.6650390625,0.0,1544.4635009765625,1895.4371337890625,0.0,2358.283203125,0.9103153944015504,1.0,0.0,3.0,1.0,0.0
17667660,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8880673050880432,0.397883802652359,0.3600972890853882,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8493033647537231,0.3485473990440368,0.3317380845546722,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7506502866744995,0.2377146780490875,0.1681921035051345,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7887912392616272,0.2763473689556122,0.2641112208366394,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6209115386009216,0.1324316561222076,0.6094143986701965,284.87579345703125,284.95001220703125,302.6791076660156,297.27691650390625,299.8616638183594,297.2616577148437,284.8685302734375,1.0,0.4507524669170379,1.0,1.0,0.7985142469406128,1.0,-2.311775922775269,1.1064611673355105,1.2053146362304688,0.3985567986965179,0.8661382794380188,0.8661382794380188,0.0,105.80074310302734,115.0,62581.6484375,0.0,1118.279296875,1.0,279.1975402832031,283.2825927734375,300.3099365234375,304.4433288574219,293.1499938964844,293.1499938964844,279.1499938964844,36807.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79374098777771,1.0,0.0,0.0,3.6680710315704346,3.668095350265503,8.977775678431499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10117.1396484375,0.0,1559.4361572265625,1895.4371337890625,0.0,2414.34375,0.9074422121047974,1.0,0.0,3.0,1.0,0.0
17667720,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.883427619934082,0.3967737853527069,0.3591708838939667,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8467376828193665,0.3496140241622925,0.3328357338905334,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7479586005210876,0.237976536154747,0.1684449166059494,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7857608795166016,0.2766663432121277,0.26450976729393,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6184001564979553,0.1323464214801788,0.6094991564750671,284.9046325683594,284.95001220703125,302.7113952636719,297.2943725585937,299.8753967285156,297.2587890625,284.90850830078125,1.0,0.4524345695972442,1.0,1.0,0.7992836833000183,1.0,-2.3129827976226807,1.106886625289917,1.2060962915420532,0.3986550569534302,0.8624064922332764,0.8624064922332764,0.0,107.83391571044922,103.0,62395.0859375,0.0,1127.6092529296875,1.0,279.1578063964844,283.32489013671875,300.3115234375,304.3890991210937,293.1499938964844,293.1499938964844,279.45001220703125,38566.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949334383010864,1.0,0.0,0.0,3.576885938644409,3.57690978050232,8.536964628547139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9396.5087890625,0.0,1472.15576171875,1895.4371337890625,0.0,2425.1962890625,0.8914392590522766,1.0,0.0,3.0,1.0,0.0
17667780,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8834185004234314,0.3962723016738891,0.3584211766719818,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8482214212417603,0.3510217666625976,0.3339719772338867,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7488179802894592,0.2385165840387344,0.1687048822641372,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7867249250411987,0.2772576212882995,0.2649121880531311,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6187512874603271,0.1323951482772827,0.609311580657959,285.0334167480469,284.95001220703125,302.7431335449219,297.311279296875,299.89093017578125,297.2599182128906,285.0380859375,1.0,0.4520464837551117,1.0,1.0,0.8000531196594238,1.0,-2.314131021499634,1.1072897911071775,1.2068411111831665,0.3987123072147369,0.9535595774650574,0.9535595774650574,0.0,107.53392791748048,103.0,61908.01953125,0.0,1127.6865234375,1.0,279.3998413085937,283.4593200683594,300.28045654296875,304.2096252441406,293.1499938964844,293.1499938964844,279.45001220703125,33557.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891337275505066,1.0,0.0,0.0,3.639659881591797,3.639683246612549,8.839238603286503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9768.1103515625,0.0,1503.4698486328125,1895.4371337890625,0.0,2372.520751953125,0.9030248522758484,1.0,0.0,3.0,1.0,0.0
17667840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8868498206138611,0.3959523141384125,0.3580483198165893,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8527255058288574,0.3525654673576355,0.3353250026702881,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7523525357246399,0.2391830086708068,0.1690930426120758,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7906579971313477,0.2779764831066131,0.2654856443405151,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6212621927261353,0.1325401067733764,0.6094574928283691,285.02154541015625,284.95001220703125,302.77423095703125,297.3276062011719,299.9071350097656,297.2628173828125,285.0189208984375,1.0,0.4508722424507141,1.0,1.0,0.8008224964141846,1.0,-2.316920042037964,1.1085138320922852,1.2084063291549685,0.3991052508354187,0.9731413722038268,0.9731413722038268,0.0,105.66126251220705,91.0,62187.4765625,0.0,1123.3577880859375,1.0,279.44207763671875,283.4359741210937,300.3110656738281,304.3017272949219,293.1499938964844,293.1499938964844,279.1499938964844,32598.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879517674446106,1.0,0.0,0.0,3.724240779876709,3.7242648601531982,9.254836754735152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10548.8349609375,0.0,1591.3790283203125,1895.4371337890625,0.0,2361.81982421875,0.9195184111595154,1.0,0.0,3.0,1.0,0.0
17667900,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8917658925056458,0.3950807452201843,0.357454389333725,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8587090969085693,0.3537873327732086,0.3365473449230194,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7571654319763184,0.2395990788936615,0.1694084852933883,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7959905862808228,0.278447151184082,0.2659629583358764,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6247568726539612,0.13258096575737,0.6094326376914978,284.87139892578125,284.95001220703125,302.8046875,297.3433532714844,299.9210205078125,297.2620849609375,284.8637084960937,1.0,0.4489901661872864,1.0,1.0,0.8015919327735901,1.0,-2.318793773651123,1.1092731952667236,1.2095205783843994,0.3993509709835052,0.8742262125015259,0.8742262125015259,0.0,103.00405883789062,91.0,63041.3203125,0.0,1114.9134521484375,1.0,279.1966552734375,283.267333984375,300.3765563964844,304.5433044433594,293.1499938964844,293.1499938964844,279.1499938964844,36822.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940802574157715,1.0,0.0,0.0,3.7085750102996826,3.708599805831909,9.177141464533634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10195.6982421875,0.0,1605.571533203125,1895.4371337890625,0.0,2417.43017578125,0.9165666103363036,1.0,0.0,3.0,1.0,0.0
17667960,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8973475098609924,0.3940325975418091,0.3563923239707947,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8655039668083191,0.3548631966114044,0.3374508023262024,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.762631893157959,0.239893838763237,0.1695328950881958,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8020078539848328,0.278790682554245,0.2661803960800171,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6286904215812683,0.1325449049472808,0.6087621450424194,284.8972473144531,284.95001220703125,302.8344421386719,297.35845947265625,299.9334716796875,297.25933837890625,284.9013366699219,1.0,0.446454793214798,1.0,1.0,0.8023524284362793,1.0,-2.318153142929077,1.108782410621643,1.2093708515167236,0.3990735113620758,0.8663136959075928,0.8663136959075928,0.0,99.8984603881836,79.0,62786.9609375,0.0,1101.947021484375,1.0,279.15753173828125,283.30877685546875,300.3750915527344,304.48211669921875,293.1499938964844,293.1499938964844,279.45001220703125,38820.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951833605766296,1.0,0.0,0.0,3.6125433444976807,3.612567663192749,8.708020686754026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9451.5859375,0.0,1512.7818603515625,1895.4371337890625,0.0,2427.471923828125,0.8994677662849426,1.0,0.0,3.0,1.0,0.0
17668020,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9052040576934814,0.3936143219470978,0.3555748760700226,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.874424397945404,0.3563030064105987,0.3384670615196228,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7699558734893799,0.2404869198799133,0.1697201579809188,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8098232746124268,0.279426097869873,0.2664761245250702,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6339457035064697,0.1326571851968765,0.6081698536872864,285.02996826171875,284.95001220703125,302.8634033203125,297.37286376953125,299.94781494140625,297.2607421875,285.034912109375,1.0,0.4434751868247986,1.0,1.0,0.8031129240989685,1.0,-2.318278789520264,1.1086853742599487,1.2095932960510254,0.3989059329032898,0.9583050608634948,0.9583050608634948,0.0,96.06428527832033,79.0,62242.734375,0.0,1086.9412841796875,1.0,279.4006042480469,283.4481811523437,300.3410949707031,304.294677734375,293.1499938964844,293.1499938964844,279.45001220703125,33807.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892577648162842,1.0,0.0,0.0,3.669767856597901,3.6697916984558105,8.986083912532195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9824.4169921875,0.0,1538.7757568359375,1895.4371337890625,0.0,2373.64453125,0.9099656939506532,1.0,0.0,3.0,1.0,0.0
