time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9166727662086488,0.3933891952037811,0.3551829755306244,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8860625624656677,0.3578890264034271,0.3397517502307892,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7796990871429443,0.2412153631448745,0.1700718104839325,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8194849491119385,0.2801990211009979,0.2669920921325683,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6410279870033264,0.1328723728656768,0.6081213355064392,285.020263671875,284.95001220703125,302.8916015625,297.38653564453125,299.9628295898437,297.2640686035156,285.0177917480469,1.0,0.4402311146259308,1.0,1.0,0.8038734197616577,1.0,-2.3205726146698,1.109669804573059,1.2109029293060305,0.3991930186748504,0.978566348552704,0.978566348552704,0.0,91.5307159423828,67.0,62492.36328125,0.0,1071.4993896484375,1.0,279.4423217773437,283.42724609375,300.3690795898437,304.3820495605469,293.1499938964844,293.1499938964844,279.1499938964844,32796.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879877686500549,1.0,0.0,0.0,3.750716209411621,3.750740766525269,9.386889701090696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10610.09375,0.0,1623.5040283203125,1895.4371337890625,0.0,2362.145263671875,0.9256460666656494,1.0,0.0,3.0,1.0,0.0
17668140,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9302059412002563,0.3926110565662384,0.3545955121517181,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8992002606391907,0.3591459393501282,0.3409289419651031,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7907626032829285,0.2416897118091583,0.1703688204288482,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8300411105155945,0.2807213366031647,0.2674375176429748,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6492826342582703,0.1329837590456009,0.6080230474472046,284.8699645996094,284.95001220703125,302.9189453125,297.3994140625,299.9753723144531,297.2636413574219,284.8621520996094,1.0,0.4367169141769409,1.0,1.0,0.8046339154243469,1.0,-2.322234869003296,1.1103309392929075,1.2119038105010986,0.3993928134441376,0.879130482673645,0.879130482673645,0.0,86.7835693359375,67.0,63341.1484375,0.0,1054.50341796875,1.0,279.19610595703125,283.2581787109375,300.4317932128906,304.6202697753906,293.1499938964844,293.1499938964844,279.1499938964844,36897.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940385341644287,1.0,0.0,0.0,3.734203100204468,3.7342281341552734,9.304416721533926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.4453125,0.0,1635.75439453125,1895.4371337890625,0.0,2417.05078125,0.9224098324775696,1.0,0.0,3.0,1.0,0.0
17668200,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.944333791732788,0.3916428089141845,0.3535504937171936,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.913701593875885,0.3602460622787475,0.341795414686203,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8024647235870361,0.242033913731575,0.1704832017421722,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8412521481513977,0.2811087071895599,0.2676355838775635,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6582983136177063,0.1330138146877288,0.6073552966117859,284.89471435546875,284.95001220703125,302.94537353515625,297.4114990234375,299.986328125,297.26104736328125,284.8988952636719,1.0,0.4328881502151489,1.0,1.0,0.8053944110870361,1.0,-2.321536064147949,1.1098167896270752,1.211719274520874,0.3991006016731262,0.8697699904441833,0.8697699904441833,0.0,82.04981994628906,55.0,63071.0625,0.0,1035.033447265625,1.0,279.1573181152344,283.2991027832031,300.4277648925781,304.555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38930.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951227426528931,1.0,0.0,0.0,3.6369261741638175,3.636950492858887,8.825966233416693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9493.490234375,0.0,1540.518798828125,1895.4371337890625,0.0,2426.920166015625,0.9049344062805176,1.0,0.0,3.0,1.0,0.0
17668260,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9608711004257202,0.3912992477416992,0.352753221988678,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9326091408729552,0.3617126047611236,0.3427844047546386,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8161616921424866,0.2426754236221313,0.1706669330596923,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8551599979400635,0.2817876935005188,0.2679215669631958,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6695883274078369,0.1331885755062103,0.6068118810653687,285.02984619140625,284.95001220703125,302.9708557128906,297.4227600097656,299.99908447265625,297.2626037597656,285.03497314453125,1.0,0.4288798868656158,1.0,1.0,0.8061157464981079,1.0,-2.321702718734741,1.1097534894943235,1.211949110031128,0.3989458382129669,0.9629613161087036,0.9629613161087036,0.0,76.9432373046875,55.0,62502.765625,0.0,1015.01220703125,1.0,279.4011535644531,283.4413452148437,300.3910522460937,304.3634033203125,293.1499938964844,293.1499938964844,279.45001220703125,33922.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892253994941711,1.0,0.0,0.0,3.691608428955078,3.691632509231568,9.09336336007982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9869.05859375,0.0,1564.2314453125,1895.4371337890625,0.0,2373.351318359375,0.914945900440216,1.0,0.0,3.0,1.0,0.0
17668320,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9797660708427428,0.3911501765251159,0.3523909449577331,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9556687474250792,0.3633259534835815,0.3440554738044739,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8324660658836365,0.2434518188238144,0.1710231155157089,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8732927441596985,0.282604455947876,0.268439382314682,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6842771768569946,0.1334634125232696,0.6068490743637085,285.02154541015625,284.95001220703125,302.995361328125,297.4330749511719,300.0124206542969,297.2660827636719,285.0191345214844,1.0,0.4248183071613312,1.0,1.0,0.8068370819091797,1.0,-2.324143648147583,1.110824465751648,1.2133190631866455,0.3992674946784973,0.984382152557373,0.984382152557373,0.0,71.4049072265625,58.0,62741.4140625,0.0,995.6500244140624,1.0,279.4424743652344,283.4217224121094,300.416015625,304.44732666015625,293.1499938964844,293.1499938964844,279.1499938964844,32877.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880150675773621,1.0,0.0,0.0,3.770978212356568,3.771002769470215,9.488582008998492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10660.291015625,0.0,1647.838623046875,1895.4371337890625,0.0,2362.392578125,0.9302866458892822,1.0,0.0,3.0,1.0,0.0
17668380,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9913830757141112,0.3904412984848022,0.3519149124622345,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9711122512817384,0.3645974397659302,0.3453014492988586,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8444677591323853,0.2439642697572708,0.1713863462209701,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8868842720985413,0.2831620872020721,0.2689710557460785,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6951017379760742,0.1336275190114975,0.6072342395782471,284.87115478515625,284.95001220703125,303.0188293457031,297.4424743652344,300.023193359375,297.26568603515625,284.86328125,1.0,0.4226940870285034,1.0,1.0,0.8075584173202515,1.0,-2.326889991760254,1.112042784690857,1.2148470878601074,0.3996799290180206,0.8852902054786682,0.8852902054786682,0.0,67.90010070800781,58.0,63616.26953125,0.0,984.6229858398438,1.0,279.1956481933594,283.2518920898437,300.4753723144531,304.6830444335937,293.1499938964844,293.1499938964844,279.1499938964844,36828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941257357597351,1.0,0.0,0.0,3.756057024002075,3.75608229637146,9.413641919309156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10297.9150390625,0.0,1660.7698974609375,1895.4371337890625,0.0,2417.84423828125,0.9273417592048644,1.0,0.0,3.0,1.0,0.0
17668440,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9975929856300354,0.3895161151885986,0.3510193824768066,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.980232298374176,0.3656904995441437,0.3462744951248169,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8522522449493408,0.2443252205848693,0.1715963929891586,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8956234455108643,0.2835656404495239,0.2692970037460327,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7018940448760986,0.1336925327777862,0.6072563529014587,284.89434814453125,284.95001220703125,303.04119873046875,297.4508972167969,300.0321960449219,297.26287841796875,284.8986511230469,1.0,0.4212407767772674,1.0,1.0,0.8082797527313232,1.0,-2.327744483947754,1.1123173236846924,1.2154271602630615,0.3997092247009277,0.875000536441803,0.875000536441803,0.0,65.82418823242188,61.0,63374.5234375,0.0,977.2781982421876,1.0,279.1571655273437,283.2909545898437,300.4682922363281,304.6167297363281,293.1499938964844,293.1499938964844,279.45001220703125,38868.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953525185585022,1.0,0.0,0.0,3.661323070526123,3.6613476276397705,8.944774663177668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9536.2353515625,0.0,1567.3292236328125,1895.4371337890625,0.0,2429.0126953125,0.910280168056488,1.0,0.0,3.0,1.0,0.0
17668500,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.3892894685268402,0.3484561741352081,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.986048460006714,0.3671357631683349,0.3474019467830658,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8575550317764282,0.2449642270803451,0.1718974262475967,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9014714956283568,0.2842434048652649,0.2697421014308929,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7063040733337402,0.1338797956705093,0.6075425148010254,285.03094482421875,284.95001220703125,303.0624389648437,297.45831298828125,300.0427551269531,297.2641296386719,285.0356140136719,1.0,0.4203534424304962,1.0,1.0,0.809001088142395,1.0,-2.3281023502349854,1.112420916557312,1.2156814336776731,0.3992772102355957,0.9693933129310608,0.9693933129310608,0.0,64.55162811279297,61.0,62782.40234375,0.0,972.2283325195312,1.0,279.4017028808594,283.434326171875,300.4283142089844,304.4213256835937,293.1499938964844,293.1499938964844,279.45001220703125,33946.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789651095867157,1.0,0.0,0.0,3.7150275707244873,3.715051889419556,9.209103950524876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9914.3203125,0.0,1591.0843505859375,1895.4371337890625,0.0,2377.208984375,0.9201838374137878,1.0,0.0,3.0,1.0,0.0
17668560,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.3896310925483703,0.3455073833465576,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.989521026611328,0.3687068223953247,0.3488402366638183,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8608245849609375,0.2457153797149658,0.172389268875122,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9050158858299256,0.2850380539894104,0.2704456746578216,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7088658809661865,0.1341476440429687,0.6085209250450134,285.0206604003906,284.95001220703125,303.0824890136719,297.46466064453125,300.0536804199219,297.2673645019531,285.0180053710937,1.0,0.4198911190032959,1.0,1.0,0.8097453117370605,1.0,-2.32797646522522,1.112128496170044,1.2158479690551758,0.3994582891464233,0.9895263314247132,0.9895263314247132,0.0,63.9416618347168,64.0,62958.33984375,0.0,970.1014404296876,1.0,279.4426574707031,283.41387939453125,300.448974609375,304.4989013671875,293.1499938964844,293.1499938964844,279.1499938964844,32975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885715961456299,1.0,0.0,0.0,3.7917728424072266,3.791797637939453,9.593518370820675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10703.4033203125,0.0,1673.184814453125,1895.4371337890625,0.0,2367.429931640625,0.9350294470787048,1.0,0.0,3.0,1.0,0.0
17668620,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.3896408081054687,0.3434246182441711,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9920902848243712,0.3699157238006592,0.3501605093479156,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8632606863975525,0.2461849898099899,0.1728199869394302,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.907730996608734,0.2855569720268249,0.2710722982883453,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7107140421867371,0.1342979073524475,0.6094443202018738,284.86785888671875,284.95001220703125,303.1013488769531,297.46990966796875,300.06207275390625,297.2666931152344,284.85986328125,1.0,0.4198716580867767,1.0,1.0,0.8104895353317261,1.0,-2.329721212387085,1.11285400390625,1.216867208480835,0.3996241390705108,0.8881109952926636,0.8881109952926636,0.0,63.557106018066406,64.0,63794.6796875,0.0,970.3301391601562,1.0,279.1952514648437,283.24249267578125,300.50323486328125,304.72686767578125,293.1499938964844,293.1499938964844,279.1499938964844,36926.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946823835372925,1.0,0.0,0.0,3.774945020675659,3.774970531463623,9.508555649517804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10328.8623046875,0.0,1683.8359375,1895.4371337890625,0.0,2422.91064453125,0.931645691394806,1.0,0.0,3.0,1.0,0.0
17668680,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3892968893051147,0.3430477678775787,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9930969476699828,0.3709482252597809,0.3511534631252289,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.863971471786499,0.2465054839849472,0.1730589866638183,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9085440635681152,0.2859235405921936,0.2714411616325378,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7111189365386963,0.134355828166008,0.6097967028617859,284.89215087890625,284.95001220703125,303.118896484375,297.4740295410156,300.068603515625,297.26348876953125,284.8967590332031,1.0,0.4201775193214416,1.0,1.0,0.8112338185310364,1.0,-2.3318233489990234,1.1137551069259644,1.2180683612823486,0.3998803198337555,0.8775073885917664,0.8775073885917664,0.0,63.53048706054688,67.0,63551.5234375,0.0,972.4006958007812,1.0,279.15704345703125,283.2831726074219,300.49151611328125,304.6536865234375,293.1499938964844,293.1499938964844,279.45001220703125,38974.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958947420120239,1.0,0.0,0.0,3.678030252456665,3.678055286407471,9.026593943417538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9560.1416015625,0.0,1587.00732421875,1895.4371337890625,0.0,2433.952880859375,0.9140928387641908,1.0,0.0,3.0,1.0,0.0
17668740,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.3892883658409118,0.3432461619377136,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.993765950202942,0.3723558783531189,0.352284699678421,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8643302917480469,0.2471234053373336,0.1733756214380264,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9089256525039672,0.2865817546844482,0.2719098329544067,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7111837863922119,0.1345450580120086,0.6103135943412781,285.0331115722656,284.95001220703125,303.1351318359375,297.4769592285156,300.07672119140625,297.2643127441406,285.0387878417969,1.0,0.4207967519760132,1.0,1.0,0.8119780421257019,1.0,-2.335331916809082,1.1153626441955566,1.2199691534042358,0.4004040658473968,0.9747264385223388,0.9747264385223388,0.0,63.654239654541016,67.0,63005.09765625,0.0,976.533447265625,1.0,279.402099609375,283.4306030273437,300.4476623535156,304.4548034667969,293.1499938964844,293.1499938964844,279.45001220703125,33978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902871370315552,1.0,0.0,0.0,3.731551170349121,3.731575727462769,9.291206310990674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9947.3447265625,0.0,1610.343505859375,1895.4371337890625,0.0,2382.975341796875,0.9239364862442015,1.0,0.0,3.0,1.0,0.0
17668800,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.389342337846756,0.3435350656509399,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9945800304412842,0.3739105761051178,0.3537251055240631,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8649243712425232,0.2478753328323364,0.1738805025815963,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9095296263694764,0.2873755395412445,0.2726310491561889,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7114236354827881,0.1348165273666381,0.6114362478256226,285.0290832519531,284.95001220703125,303.1499938964844,297.4786682128906,300.085205078125,297.2670593261719,285.0269775390625,1.0,0.4217290580272674,1.0,1.0,0.8127223253250122,1.0,-2.340770483016968,1.1179336309432983,1.222836971282959,0.4013226926326751,1.0,1.0,0.0,63.84360504150391,70.0,63278.80859375,0.0,982.9517822265624,1.0,279.4427795410156,283.4139404296875,300.4649658203125,304.5337219238281,293.1499938964844,293.1499938964844,279.1499938964844,32865.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894669771194458,1.0,0.0,0.0,3.8108084201812735,3.81083345413208,9.690082833913038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10755.8564453125,0.0,1695.05908203125,1895.4371337890625,0.0,2375.5400390625,0.939307689666748,1.0,0.0,3.0,1.0,0.0
17668860,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.3873312175273895,0.3470271527767181,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9925286769866944,0.3738722205162048,0.3544540703296661,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8620201349258423,0.247111827135086,0.1738843470811844,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9062320590019226,0.2866506576538086,0.2726755738258362,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7081522345542908,0.133647933602333,0.6094674468040466,284.87469482421875,284.95001220703125,303.1639404296875,297.4795227050781,300.084716796875,297.2541198730469,284.86553955078125,1.0,0.4227771461009979,1.0,1.0,0.8135170936584473,1.0,-2.3438479900360107,1.1192981004714966,1.2245500087738037,0.4018454253673553,0.9012230634689332,0.9012230634689332,0.0,64.6387710571289,70.0,64180.41796875,0.0,989.3385009765624,1.0,279.1947631835937,283.23760986328125,300.5158386230469,304.7649841308594,293.1499938964844,293.1499938964844,279.1499938964844,36451.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959315776824951,1.0,0.0,0.0,3.80363130569458,3.803656816482544,9.65361778071383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10390.107421875,0.0,1714.422119140625,1895.4371337890625,0.0,2434.288330078125,0.9379361867904664,1.0,0.0,3.0,1.0,0.0
17668920,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9918964505195618,0.3847818672657013,0.3475419878959656,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9833016395568848,0.3738992214202881,0.3545375764369964,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8516838550567627,0.246456891298294,0.1734638214111328,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8948824405670166,0.2860117256641388,0.2721331417560577,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.69774329662323,0.1325361132621765,0.6049227714538574,284.8819274902344,284.95001220703125,303.17742919921875,297.4800109863281,300.0835876464844,297.2412109375,284.8847351074219,1.0,0.4234576523303985,1.0,1.0,0.8143118619918823,1.0,-2.335749387741089,1.1150004863739014,1.2207489013671875,0.4005071818828583,0.8788528442382812,0.8788528442382812,0.0,67.00729370117188,73.0,63728.08203125,0.0,990.9609375,1.0,279.1568603515625,283.2638854980469,300.5001220703125,304.68572998046875,293.1499938964844,293.1499938964844,279.45001220703125,39058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974135279655457,1.0,0.0,0.0,3.707022666931152,3.707047700881958,9.169460213342972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9583.7958984375,0.0,1620.7772216796875,1895.4371337890625,0.0,2447.80126953125,0.9202638268470764,1.0,0.0,3.0,1.0,0.0
17668980,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.983693778514862,0.3833606541156769,0.3458216488361358,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9761676788330078,0.3744893670082092,0.3548873662948608,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8444067239761353,0.2463054955005645,0.1732293367385864,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8867691159248352,0.2858583927154541,0.271822065114975,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6898255944252014,0.1317157298326492,0.6009079217910767,285.0149841308594,284.95001220703125,303.1905212402344,297.4800720214844,300.0863342285156,297.23553466796875,285.0198669433594,1.0,0.4240822494029999,1.0,1.0,0.8151066899299622,1.0,-2.3293817043304443,1.111750602722168,1.2176309823989868,0.3986581861972809,0.9657819867134094,0.9657819867134094,0.0,68.82959747314453,73.0,62868.1328125,0.0,990.8968505859376,1.0,279.40252685546875,283.41119384765625,300.4491882324219,304.461181640625,293.1499938964844,293.1499938964844,279.45001220703125,34584.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914535999298096,1.0,0.0,0.0,3.742241144180298,3.742265701293945,9.344515774500906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9930.7822265625,0.0,1627.373046875,1895.4371337890625,0.0,2393.55859375,0.9267305135726928,1.0,0.0,3.0,1.0,0.0
17669040,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9775556921958924,0.3825213015079498,0.344946414232254,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9711345434188844,0.3753738701343536,0.3556885123252868,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8395463228225708,0.246446207165718,0.1732975542545318,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8812388181686401,0.2859944403171539,0.271910697221756,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6841236352920532,0.1311312466859817,0.5981196761131287,285.00421142578125,284.95001220703125,303.20318603515625,297.47979736328125,300.091064453125,297.2341003417969,285.0016174316406,1.0,0.4247493743896484,1.0,1.0,0.8159014582633972,1.0,-2.325763463973999,1.109800100326538,1.2159632444381714,0.3977185189723968,0.9801836609840392,0.9801836609840392,0.0,70.26840209960938,76.0,62882.109375,0.0,992.8307495117188,1.0,279.4428405761719,283.3928527832031,300.46026611328125,304.5160522460937,293.1499938964844,293.1499938964844,279.1499938964844,33627.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789827287197113,1.0,0.0,0.0,3.807105779647827,3.807130813598633,9.671261977928225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10697.33203125,0.0,1696.5687255859375,1895.4371337890625,0.0,2378.805908203125,0.9388896226882936,1.0,0.0,3.0,1.0,0.0
17669100,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9716975688934326,0.381340742111206,0.3441407680511474,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9664795994758606,0.3760006129741668,0.3564867079257965,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8352692723274231,0.2464262694120407,0.1734000146389007,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8763464689254761,0.2859714925289154,0.2720460295677185,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6791075468063354,0.1305514276027679,0.5958426594734192,284.8529663085937,284.95001220703125,303.2154541015625,297.4791564941406,300.0942687988281,297.2301025390625,284.8456115722656,1.0,0.4254676699638366,1.0,1.0,0.816696286201477,1.0,-2.323030471801758,1.1082826852798462,1.2147477865219116,0.3970067203044891,0.8744508624076843,0.8744508624076843,0.0,71.63629913330078,76.0,63520.04296875,0.0,995.3972778320312,1.0,279.1950988769531,283.22686767578125,300.50701904296875,304.72344970703125,293.1499938964844,293.1499938964844,279.1499938964844,37940.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953038811683655,1.0,0.0,0.0,3.771564722061157,3.771590232849121,9.491534456174122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10286.880859375,0.0,1687.6689453125,1895.4371337890625,0.0,2428.569580078125,0.9313411116600036,1.0,0.0,3.0,1.0,0.0
17669160,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9647510647773744,0.3800995945930481,0.3430342972278595,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9608997702598572,0.3765403926372528,0.3570402562618255,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8304297924041748,0.2463549077510833,0.1733815819025039,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.870844841003418,0.2858903408050537,0.272015780210495,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6737129092216492,0.129982903599739,0.5934715867042542,284.88433837890625,284.95001220703125,303.2273254394531,297.4781494140625,300.0967102050781,297.2248229980469,284.888916015625,1.0,0.4261521399021148,1.0,1.0,0.8173155784606934,1.0,-2.3190600872039795,1.1061832904815674,1.212876796722412,0.3960670232772827,0.8649638295173645,0.8649638295173645,0.0,73.17240142822266,79.0,63065.8671875,0.0,997.3320922851562,1.0,279.1570739746094,283.2773742675781,300.48883056640625,304.6288452148437,293.1499938964844,293.1499938964844,279.45001220703125,39864.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957583665847778,1.0,0.0,0.0,3.654963970184326,3.6549887657165527,8.913730198401026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9499.3056640625,0.0,1567.65380859375,1895.4371337890625,0.0,2432.7099609375,0.9097235798835754,1.0,0.0,3.0,1.0,0.0
17669220,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9590564966201782,0.3795375525951385,0.3422633111476898,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9565753936767578,0.3775134086608886,0.3577902615070343,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8267458081245422,0.2466417849063873,0.1734867691993713,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8666409850120544,0.2861598134040832,0.2721449136734009,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6694490909576416,0.1296266168355941,0.591611385345459,285.0213928222656,284.95001220703125,303.2388610839844,297.4768371582031,300.101806640625,297.2246398925781,285.0263977050781,1.0,0.4269063174724579,1.0,1.0,0.8179348707199097,1.0,-2.316854238510132,1.1049760580062866,1.2118781805038452,0.3954446315765381,0.956414759159088,0.956414759159088,0.0,74.47471618652344,79.0,62371.859375,0.0,1000.1773681640624,1.0,279.40142822265625,283.4227600097656,300.4403381347656,304.4148254394531,293.1499938964844,293.1499938964844,279.45001220703125,34492.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894083261489868,1.0,0.0,0.0,3.7011659145355225,3.701190233230591,9.140509291682974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9861.9912109375,0.0,1579.4005126953125,1895.4371337890625,0.0,2375.0087890625,0.9175810813903807,1.0,0.0,3.0,1.0,0.0
17669280,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.955096423625946,0.3791983127593994,0.3419638872146606,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9539135694503784,0.3786486983299255,0.3588684499263763,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8244450092315674,0.2470968067646026,0.1738001704216003,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8639695644378662,0.2865999937057495,0.2725531160831451,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6665381789207458,0.1294150501489639,0.5906034708023071,285.0123291015625,284.95001220703125,303.25006103515625,297.4751892089844,300.1080017089844,297.2267761230469,285.0099792480469,1.0,0.4278188943862915,1.0,1.0,0.818554162979126,1.0,-2.3175060749053955,1.1051908731460571,1.212315320968628,0.3954187035560608,0.97431218624115,0.97431218624115,0.0,75.49440002441406,82.0,62496.3984375,0.0,1004.8842163085938,1.0,279.4425354003906,283.40411376953125,300.4543762207031,304.48004150390625,293.1499938964844,293.1499938964844,279.1499938964844,33372.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878760695457458,1.0,0.0,0.0,3.772675037384033,3.7726995944976807,9.497122732682328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10634.4248046875,0.0,1653.66162109375,1895.4371337890625,0.0,2361.135009765625,0.9309930801391602,1.0,0.0,3.0,1.0,0.0
17669340,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.950473427772522,0.3783509731292724,0.3415164053440094,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9506784081459044,0.3794286251068115,0.3598442673683166,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8217820525169373,0.2473189532756805,0.1740875989198684,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.860927939414978,0.2868117094039917,0.2729304730892181,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6634387969970703,0.1291342675685882,0.5897791385650635,284.86334228515625,284.95001220703125,303.2608947753906,297.4732666015625,300.1119079589844,297.2249755859375,284.85601806640625,1.0,0.4288047254085541,1.0,1.0,0.8191734552383423,1.0,-2.317998170852661,1.1053173542022705,1.2126808166503906,0.3954034745693207,0.8732552528381348,0.8732552528381348,0.0,76.6559066772461,82.0,63222.18359375,0.0,1009.9840087890624,1.0,279.1957702636719,283.2384948730469,300.5028991699219,304.696044921875,293.1499938964844,293.1499938964844,279.1499938964844,37584.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936914563179016,1.0,0.0,0.0,3.744009494781494,3.744034767150879,9.353349241791876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10245.609375,0.0,1652.454833984375,1895.4371337890625,0.0,2413.8935546875,0.9249818921089172,1.0,0.0,3.0,1.0,0.0
17669400,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9442063570022584,0.3773415088653564,0.3406574428081512,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9459611773490906,0.3800525069236755,0.3605035543441772,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8180544376373291,0.2474364787340164,0.1742154061794281,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8567960262298584,0.2869124114513397,0.2730912864208221,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6595136523246765,0.12880240380764,0.5885862112045288,284.8927917480469,284.95001220703125,303.2714538574219,297.4710388183594,300.1145324707031,297.2209777832031,284.8970642089844,1.0,0.4297586679458618,1.0,1.0,0.8197927474975586,1.0,-2.3165225982666016,1.1044660806655884,1.2120563983917236,0.3949788212776184,0.8657183647155762,0.8657183647155762,0.0,78.11485290527344,85.0,62859.7890625,0.0,1014.1965942382812,1.0,279.1572570800781,283.28497314453125,300.4850769042969,304.60943603515625,293.1499938964844,293.1499938964844,279.45001220703125,39416.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945743799209595,1.0,0.0,0.0,3.636987209320069,3.637011766433716,8.826262956063147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9476.02734375,0.0,1544.2113037109375,1895.4371337890625,0.0,2421.927490234375,0.9053986668586732,1.0,0.0,3.0,1.0,0.0
17669460,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9388766884803772,0.3769381642341614,0.3400581479072571,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9420824646949768,0.3810606002807617,0.3613073229789734,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8149867653846741,0.247869461774826,0.1744359284639358,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8534269332885742,0.2873206734657287,0.2733696401119232,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6562244892120361,0.1286278069019317,0.5876575708389282,285.0272521972656,284.95001220703125,303.2816772460937,297.4685363769531,300.1195068359375,297.2216491699219,285.0321960449219,1.0,0.4307679831981659,1.0,1.0,0.8204517364501953,1.0,-2.3162143230438232,1.104199767112732,1.2120145559310913,0.3947402834892273,0.9577420949935912,0.9577420949935912,0.0,79.42881774902344,85.0,62226.32421875,0.0,1019.0599975585938,1.0,279.4010925292969,283.4270324707031,300.43572998046875,304.3998718261719,293.1499938964844,293.1499938964844,279.45001220703125,34183.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886198163032532,1.0,0.0,0.0,3.6884398460388175,3.688463926315308,9.077759841602528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9841.6572265625,0.0,1562.62451171875,1895.4371337890625,0.0,2367.866455078125,0.9144736528396606,1.0,0.0,3.0,1.0,0.0
17669520,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9350734949111938,0.3767172396183014,0.3398833572864532,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9395781755447388,0.3822097480297088,0.3624081313610077,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8129752278327942,0.2484380453824997,0.174841046333313,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.851191520690918,0.2878658771514892,0.2738946080207824,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.653904378414154,0.1285568624734878,0.5873764753341675,285.0173645019531,284.95001220703125,303.2916564941406,297.4657897949219,300.12548828125,297.22430419921875,285.014892578125,1.0,0.4319128394126892,1.0,1.0,0.8211107850074768,1.0,-2.318311214447021,1.1051292419433594,1.2131820917129517,0.3950038850307464,0.9769490957260132,0.9769490957260132,0.0,80.51282501220703,88.0,62397.68359375,0.0,1025.547119140625,1.0,279.44244384765625,283.4067077636719,300.4483337402344,304.46697998046875,293.1499938964844,293.1499938964844,279.1499938964844,33105.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874104380607605,1.0,0.0,0.0,3.764419555664064,3.76444411277771,9.455605436414772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10617.9716796875,0.0,1641.8912353515625,1895.4371337890625,0.0,2356.922119140625,0.9289501309394836,1.0,0.0,3.0,1.0,0.0
17669580,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9305374622344972,0.3759563267230987,0.3395291864871979,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9364191293716432,0.3829962611198425,0.363396555185318,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8104819655418396,0.2487418353557586,0.1751981824636459,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8485109210014343,0.2881476879119873,0.2743568420410156,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6513032913208008,0.1283862143754959,0.5871258974075317,284.8669128417969,284.95001220703125,303.30133056640625,297.4627685546875,300.1289978027344,297.2227783203125,284.8592529296875,1.0,0.4331055879592895,1.0,1.0,0.8217697739601135,1.0,-2.3199167251586914,1.105805277824402,1.214111328125,0.3952106833457947,0.8763748407363892,0.8763748407363892,0.0,81.76399230957031,88.0,63170.05078125,0.0,1032.1839599609375,1.0,279.19586181640625,283.23858642578125,300.4954528808594,304.6845703125,293.1499938964844,293.1499938964844,279.1499938964844,37260.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935135960578918,1.0,0.0,0.0,3.74153733253479,3.741562604904175,9.34100171434693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10238.2939453125,0.0,1647.0794677734375,1895.4371337890625,0.0,2412.276123046875,0.9242510199546814,1.0,0.0,3.0,1.0,0.0
17669640,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.924439549446106,0.3750046491622925,0.3387380242347717,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9318151473999025,0.3836158812046051,0.3640598058700561,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.806843638420105,0.2489163726568222,0.1753764003515243,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8447892665863037,0.2882905304431915,0.2745734453201294,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6479034423828125,0.128138855099678,0.5863855481147766,284.8933410644531,284.95001220703125,303.310791015625,297.45953369140625,300.13116455078125,297.2189025878906,284.8975524902344,1.0,0.4342401325702667,1.0,1.0,0.8224287629127502,1.0,-2.319282531738281,1.1053681373596191,1.213914394378662,0.3949537277221679,0.8674331307411194,0.8674331307411194,0.0,83.32447052001953,91.0,62835.05078125,0.0,1037.6785888671875,1.0,279.15728759765625,283.28192138671875,300.476318359375,304.5992431640625,293.1499938964844,293.1499938964844,279.45001220703125,39224.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946571111679077,1.0,0.0,0.0,3.638271570205689,3.638296127319336,8.8324975422438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.0625,0.0,1544.204833984375,1895.4371337890625,0.0,2422.68017578125,0.9054882526397704,1.0,0.0,3.0,1.0,0.0
17669700,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.919319748878479,0.3746468126773834,0.3381870985031128,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9280180931091307,0.3846205174922943,0.3648626208305359,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8037639856338501,0.249396413564682,0.1756352335214615,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8417019844055176,0.2887280583381653,0.2748882472515106,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6450096964836121,0.1280298829078674,0.585809051990509,285.0279235839844,284.95001220703125,303.3199768066406,297.4560852050781,300.1357421875,297.2196350097656,285.03289794921875,1.0,0.435403823852539,1.0,1.0,0.823087751865387,1.0,-2.3196072578430176,1.105419039726257,1.2141880989074707,0.3948465585708618,0.9597309827804564,0.9597309827804564,0.0,84.74321746826172,91.0,62214.65234375,0.0,1043.6309814453125,1.0,279.4011535644531,283.4239807128906,300.42535400390625,304.3890991210937,293.1499938964844,293.1499938964844,279.45001220703125,34094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888781428337097,1.0,0.0,0.0,3.69051456451416,3.6905386447906494,9.087975740840192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9837.923828125,0.0,1564.2974853515625,1895.4371337890625,0.0,2370.2060546875,0.9148525595664978,1.0,0.0,3.0,1.0,0.0
17669760,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.915719509124756,0.3744711875915527,0.3380557894706726,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.925556182861328,0.3857681453227997,0.3659648895263672,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8017475605010986,0.2500078380107879,0.1760742664337158,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8396276235580444,0.2892965674400329,0.275441437959671,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6429553627967834,0.12801194190979,0.5858094096183777,285.018310546875,284.95001220703125,303.3289794921875,297.45245361328125,300.14129638671875,297.2224426269531,285.0158386230469,1.0,0.4366800487041473,1.0,1.0,0.8238000273704529,1.0,-2.3222224712371826,1.1065998077392578,1.2156226634979248,0.3952086865901947,0.9794025421142578,0.9794025421142578,0.0,85.92457580566406,94.0,62398.75,0.0,1051.0867919921875,1.0,279.4424743652344,283.4036865234375,300.4365234375,304.4554748535156,293.1499938964844,293.1499938964844,279.1499938964844,33038.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877936363220215,1.0,0.0,0.0,3.767393350601196,3.767417907714844,9.470550139667466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10615.921875,0.0,1644.8653564453125,1895.4371337890625,0.0,2360.38916015625,0.9295750260353088,1.0,0.0,3.0,1.0,0.0
17669820,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9115785360336304,0.3737555742263794,0.3377450108528137,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9225423336029052,0.3865476250648498,0.3669526576995849,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7993106842041016,0.2503485083580017,0.1764615327119827,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8371731042861938,0.2895947098731994,0.2759255468845367,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6406596302986145,0.1278849095106125,0.585789680480957,284.8674011230469,284.95001220703125,303.3377685546875,297.4486083984375,300.1444396972656,297.220947265625,284.859619140625,1.0,0.4379843771457672,1.0,1.0,0.8245123624801636,1.0,-2.3242621421813965,1.1074846982955933,1.2167775630950928,0.395497053861618,0.8787927031517029,0.8787927031517029,0.0,87.26238250732422,94.0,63190.15625,0.0,1058.559814453125,1.0,279.19580078125,283.2346496582031,300.4825134277344,304.6728515625,293.1499938964844,293.1499938964844,279.1499938964844,37148.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940003275871277,1.0,0.0,0.0,3.746561050415039,3.746586322784424,9.366103199681676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10238.837890625,0.0,1652.0924072265625,1895.4371337890625,0.0,2416.703369140625,0.9253285527229308,1.0,0.0,3.0,1.0,0.0
17669880,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9062466025352478,0.3728424310684204,0.33699432015419,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.91826730966568,0.3871537744998932,0.3676084578037262,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7958521842956543,0.2505542933940887,0.1766652762889862,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8337905406951904,0.289746880531311,0.2761567533016205,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6376556754112244,0.1276728361845016,0.585239589214325,284.8925170898437,284.95001220703125,303.34637451171875,297.4446105957031,300.1462097167969,297.2170715332031,284.8967590332031,1.0,0.4392129480838775,1.0,1.0,0.8252246379852295,1.0,-2.323979377746582,1.107215166091919,1.216764211654663,0.3953061699867248,0.8688893914222717,0.8688893914222717,0.0,88.8998031616211,97.0,62863.390625,0.0,1064.7392578125,1.0,279.1572570800781,283.27667236328125,300.46240234375,304.58740234375,293.1499938964844,293.1499938964844,279.45001220703125,39175.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952413558959961,1.0,0.0,0.0,3.64444899559021,3.6444735527038574,8.862515983310004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.009765625,0.0,1550.72314453125,1895.4371337890625,0.0,2428.000244140625,0.9067949652671814,1.0,0.0,3.0,1.0,0.0
