time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.90195494890213,0.3725208342075348,0.336478441953659,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9147989153862,0.3881487548351288,0.3684020936489105,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7930026054382324,0.2510671615600586,0.1769478470087051,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8309738039970398,0.2901938259601593,0.2764822840690613,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6350853443145752,0.1275934427976608,0.5848191380500793,285.02783203125,284.95001220703125,303.35479736328125,297.4404296875,300.1504211425781,297.2178649902344,285.0328674316406,1.0,0.4404550790786743,1.0,1.0,0.8259369134902954,1.0,-2.3245928287506104,1.1074024438858032,1.2171902656555176,0.3952520191669464,0.9615198373794556,0.9615198373794556,0.0,90.38662719726562,97.0,62242.8046875,0.0,1071.28759765625,1.0,279.4012756347656,283.41949462890625,300.41046142578125,304.3761901855469,293.1499938964844,293.1499938964844,279.45001220703125,34089.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895231246948242,1.0,0.0,0.0,3.696343898773194,3.6963682174682617,9.116708383771766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9838.560546875,0.0,1570.8629150390625,1895.4371337890625,0.0,2376.04931640625,0.9161463379859924,1.0,0.0,3.0,1.0,0.0
17670000,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8989695310592651,0.3723844587802887,0.3363825976848602,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.912592589855194,0.3892901539802551,0.3694993853569031,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7911695241928101,0.2517133951187134,0.1774121075868606,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8290853500366211,0.2907731533050537,0.2770472466945648,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6332629323005676,0.1276016384363174,0.584953784942627,285.0188293457031,284.95001220703125,303.3630676269531,297.43609619140625,300.1557006835937,297.22076416015625,285.0163879394531,1.0,0.4417971670627594,1.0,1.0,0.8266491889953613,1.0,-2.327476978302002,1.108718752861023,1.218758225440979,0.3956718742847442,0.9816886186599731,0.9816886186599731,0.0,91.62515258789062,100.0,62430.73828125,0.0,1079.3062744140625,1.0,279.4425048828125,283.39971923828125,300.4207458496094,304.4418334960937,293.1499938964844,293.1499938964844,279.1499938964844,33031.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884812355041504,1.0,0.0,0.0,3.773149013519287,3.7731738090515137,9.499509587840294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10617.76953125,0.0,1651.5838623046875,1895.4371337890625,0.0,2366.61181640625,0.9308747053146362,1.0,0.0,3.0,1.0,0.0
17670060,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8955035209655762,0.3717098236083984,0.336109310388565,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9099516868591307,0.3900595605373382,0.3704814910888672,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7889716029167175,0.2520865201950073,0.1778241991996765,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8268627524375916,0.2910797894001007,0.2775423228740692,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6312292218208313,0.1274979710578918,0.5850529670715332,284.86767578125,284.95001220703125,303.3712158203125,297.4316711425781,300.1585693359375,297.2193603515625,284.8598327636719,1.0,0.4431569576263428,1.0,1.0,0.8273950219154358,1.0,-2.329765796661377,1.1097241640090942,1.2200415134429932,0.3960097730159759,0.8810532689094543,0.8810532689094543,0.0,93.01049041748048,100.0,63234.15234375,0.0,1087.2783203125,1.0,279.1956481933594,283.2301025390625,300.46600341796875,304.6590576171875,293.1499938964844,293.1499938964844,279.1499938964844,37092.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947275042533875,1.0,0.0,0.0,3.7534291744232178,3.7534544467926025,9.400474141330052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10241.6708984375,0.0,1659.7164306640625,1895.4371337890625,0.0,2423.321044921875,0.92685729265213,1.0,0.0,3.0,1.0,0.0
17670120,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8909039497375488,0.3708329796791076,0.335394948720932,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.906271994113922,0.3906511068344116,0.3711265027523041,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7858413457870483,0.2523218989372253,0.1780503541231155,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237811923027039,0.2912368476390838,0.2777810096740722,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6285434365272522,0.1273060888051986,0.5846075415611267,284.8918151855469,284.95001220703125,303.37921142578125,297.4270935058594,300.1600341796875,297.21551513671875,284.89605712890625,1.0,0.4444320201873779,1.0,1.0,0.8281408548355103,1.0,-2.329696655273437,1.1095572710037231,1.2201393842697144,0.3958624005317688,0.8704169988632202,0.8704169988632202,0.0,94.68848419189452,103.0,62912.1953125,0.0,1093.8624267578125,1.0,279.1571960449219,283.2711486816406,300.44537353515625,304.5735168457031,293.1499938964844,293.1499938964844,279.45001220703125,39153.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796016275882721,1.0,0.0,0.0,3.652087450027466,3.652112007141113,8.899705790099688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9472.7998046875,0.0,1559.103759765625,1895.4371337890625,0.0,2435.060302734375,0.9084541201591492,1.0,0.0,3.0,1.0,0.0
17670180,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8870358467102051,0.3705458641052246,0.3349111974239349,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9033564925193788,0.3916362822055816,0.3719092011451721,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7832798957824707,0.2528674602508545,0.178355187177658,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8212007284164429,0.2916905283927917,0.2781127989292145,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6262239813804626,0.1272449195384979,0.5842782258987427,285.0278625488281,284.95001220703125,303.3871154785156,297.42242431640625,300.1640319824219,297.21636962890625,285.0329895019531,1.0,0.4457127451896667,1.0,1.0,0.8288866877555847,1.0,-2.33049750328064,1.10983407497406,1.2206634283065796,0.3958461582660675,0.963444173336029,0.963444173336029,0.0,96.2103042602539,103.0,62288.24609375,0.0,1100.77783203125,1.0,279.4014587402344,283.4148254394531,300.3927917480469,304.36151123046875,293.1499938964844,293.1499938964844,279.45001220703125,34099.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903257012367249,1.0,0.0,0.0,3.703427791595459,3.7034521102905273,9.151685276265198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9840.9453125,0.0,1579.000244140625,1895.4371337890625,0.0,2383.32470703125,0.9177355766296388,1.0,0.0,3.0,1.0,0.0
17670240,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8843286037445068,0.3704469501972198,0.3348482251167297,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9015500545501708,0.3927721381187439,0.3730006217956543,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7816728353500366,0.2535491585731506,0.178844079375267,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8194817900657654,0.2922792434692383,0.2786864936351776,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6245806217193604,0.1272705942392349,0.5844972729682922,285.0195007324219,284.95001220703125,303.3949279785156,297.41766357421875,300.1691589355469,297.2193603515625,285.0171203613281,1.0,0.4470874369144439,1.0,1.0,0.8296324610710144,1.0,-2.3335750102996826,1.111242651939392,1.2223323583602903,0.3963044583797455,0.9841495156288148,0.9841495156288148,0.0,97.47683715820312,106.0,62478.015625,0.0,1109.17431640625,1.0,279.44256591796875,283.3955993652344,300.40252685546875,304.4266357421875,293.1499938964844,293.1499938964844,279.1499938964844,33037.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893019914627075,1.0,0.0,0.0,3.7799885272979736,3.7800133228302,9.533980005471676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10621.3505859375,0.0,1659.6971435546875,1895.4371337890625,0.0,2374.045654296875,0.9324272274971008,1.0,0.0,3.0,1.0,0.0
17670300,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8811936974525452,0.3698115050792694,0.3346099853515625,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8993585109710693,0.3935329914093017,0.3739772140979767,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7797403335571289,0.2539557516574859,0.1792808771133422,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8174479603767395,0.2925935685634613,0.2791905999183655,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6227343678474426,0.1271834969520568,0.5846763253211975,284.8681030273437,284.95001220703125,303.4026794433594,297.412841796875,300.1719055175781,297.2180480957031,284.8602294921875,1.0,0.4484750926494598,1.0,1.0,0.8303782939910889,1.0,-2.336054563522339,1.112344741821289,1.2237099409103394,0.3966869413852691,0.8835641741752625,0.8835641741752625,0.0,98.88469696044922,106.0,63293.265625,0.0,1117.4942626953125,1.0,279.19549560546875,283.22540283203125,300.4473876953125,304.6439208984375,293.1499938964844,293.1499938964844,279.1499938964844,37040.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955684661865234,1.0,0.0,0.0,3.761340618133545,3.7613658905029297,9.440144026484633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.1435546875,0.0,1668.623291015625,1895.4371337890625,0.0,2430.979736328125,0.9286267161369324,1.0,0.0,3.0,1.0,0.0
17670360,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8770178556442261,0.368969053030014,0.3339295387268066,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8961987495422363,0.3941118717193603,0.3746123313903808,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7769462466239929,0.2542218863964081,0.1795296370983123,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8145780563354492,0.2927550077438354,0.2794354259967804,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6202476620674133,0.127006322145462,0.5843042135238647,284.8912658691406,284.95001220703125,303.4103698730469,297.4079284667969,300.1732482910156,297.2142333984375,284.8954772949219,1.0,0.4497736692428589,1.0,1.0,0.8311378359794617,1.0,-2.336153507232666,1.112261176109314,1.2238924503326416,0.3965791165828705,0.8721951246261597,0.8721951246261597,0.0,100.5822296142578,109.0,62976.04296875,0.0,1124.358642578125,1.0,279.1571655273437,283.265380859375,300.426513671875,304.55859375,293.1499938964844,293.1499938964844,279.45001220703125,39132.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968909740447998,1.0,0.0,0.0,3.66083574295044,3.660860300064087,8.942393492361589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9476.0869140625,0.0,1568.76318359375,1895.4371337890625,0.0,2443.034912109375,0.9103624820709229,1.0,0.0,3.0,1.0,0.0
17670420,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8735201358795166,0.3687149882316589,0.3334757685661316,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8936194777488708,0.3950898945331573,0.3753855228424072,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7746759057044983,0.2548017799854278,0.1798571646213531,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8121553659439087,0.2932154536247253,0.2797724902629852,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6180689930915833,0.1269590556621551,0.5840407609939575,285.0280456542969,284.95001220703125,303.4179992675781,297.40301513671875,300.1771545410156,297.21514892578125,285.033203125,1.0,0.4510739743709564,1.0,1.0,0.8318974375724792,1.0,-2.3371071815490723,1.112613558769226,1.2244935035705566,0.3965985774993896,0.9656370282173156,0.9656370282173156,0.0,102.12110900878906,109.0,62347.71875,0.0,1131.5396728515625,1.0,279.4016418457031,283.4099426269531,300.3735656738281,304.34600830078125,293.1499938964844,293.1499938964844,279.45001220703125,34114.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912175059318542,1.0,0.0,0.0,3.711552143096924,3.711576461791992,9.191882099912618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9844.865234375,0.0,1588.3851318359375,1895.4371337890625,0.0,2391.415771484375,0.919559895992279,1.0,0.0,3.0,1.0,0.0
17670480,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8711049556732178,0.3686526715755462,0.3334440886974334,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8920167088508606,0.3962238430976867,0.37647345662117,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7732969522476196,0.2555209100246429,0.1803715378046035,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8105561137199402,0.2938139736652374,0.2803545594215393,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6165245771408081,0.1269988268613815,0.5843241214752197,285.0203552246094,284.95001220703125,303.42559814453125,297.39801025390625,300.1822509765625,297.2182922363281,285.0179748535156,1.0,0.4524657428264618,1.0,1.0,0.832656979560852,1.0,-2.3403525352478027,1.114105224609375,1.2262474298477173,0.3970949053764343,0.9869718551635742,0.9869718551635742,0.0,103.40020751953124,112.0,62539.29296875,0.0,1140.234619140625,1.0,279.442626953125,283.3913269042969,300.3830261230469,304.4108581542969,293.1499938964844,293.1499938964844,279.1499938964844,33045.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902023792266846,1.0,0.0,0.0,3.7878098487854,3.787834644317627,9.573475381330354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10626.7685546875,0.0,1669.021240234375,1895.4371337890625,0.0,2382.206787109375,0.9342040419578552,1.0,0.0,3.0,1.0,0.0
17670540,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8683035373687744,0.3680554926395416,0.3332396447658539,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8900594711303711,0.3969802558422088,0.3774476647377014,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7716220021247864,0.2559629678726196,0.1808340847492218,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8086427450180054,0.2941367328166961,0.2808677554130554,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6147682666778564,0.1269254982471466,0.5845668911933899,284.8686828613281,284.95001220703125,303.4331970214844,297.3930358886719,300.1849975585937,297.21710205078125,284.8607177734375,1.0,0.453868567943573,1.0,1.0,0.8334165811538696,1.0,-2.343005657196045,1.1152929067611694,1.227712631225586,0.3975173234939575,0.8864603638648987,0.8864603638648987,0.0,104.81763458251952,112.0,63367.67578125,0.0,1148.841064453125,1.0,279.1953125,283.22052001953125,300.4277038574219,304.6285095214844,293.1499938964844,293.1499938964844,279.1499938964844,36981.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964808940887451,1.0,0.0,0.0,3.770365476608277,3.770390748977661,9.485498821959482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10252.5458984375,0.0,1678.833740234375,1895.4371337890625,0.0,2439.295166015625,0.930647075176239,1.0,0.0,3.0,1.0,0.0
17670600,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8645400404930115,0.3672462105751037,0.3325917720794678,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8871944546699524,0.3975507915019989,0.3780765235424042,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7691431641578674,0.2562617063522339,0.1811064630746841,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8058773279190063,0.2943031191825866,0.2811188995838165,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6123400926589966,0.1267605423927307,0.5842544436454773,284.8905334472656,284.95001220703125,303.4407958984375,297.3880310058594,300.18634033203125,297.2133483886719,284.8947448730469,1.0,0.4551801979541778,1.0,1.0,0.8341761231422424,1.0,-2.34325909614563,1.115288019180298,1.2279711961746216,0.3974493145942688,0.8742068409919739,0.8742068409919739,0.0,106.524169921875,115.0,63056.484375,0.0,1155.9359130859375,1.0,279.1570739746094,283.2591552734375,300.4068298339844,304.5438232421875,293.1499938964844,293.1499938964844,279.45001220703125,39104.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978329062461853,1.0,0.0,0.0,3.670930862426758,3.670955657958984,8.991780759970425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9480.9931640625,0.0,1579.94091796875,1895.4371337890625,0.0,2451.62841796875,0.9125586748123168,1.0,0.0,3.0,1.0,0.0
17670660,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.861396074295044,0.3670240640640259,0.332166463136673,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8848651647567749,0.3985262215137481,0.3788439035415649,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7671431303024292,0.2568778395652771,0.1814576685428619,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8035402297973633,0.2947708666324615,0.2814613580703735,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6101798415184021,0.1267250180244445,0.5840446949005127,285.0282592773437,284.95001220703125,303.44842529296875,297.3830261230469,300.1903076171875,297.21435546875,285.0334777832031,1.0,0.4564915001392364,1.0,1.0,0.8349373936653137,1.0,-2.344353437423706,1.1157119274139404,1.2286415100097656,0.3975048363208771,0.968195617198944,0.968195617198944,0.0,108.07154083251952,115.0,62422.79296875,0.0,1163.342529296875,1.0,279.4018859863281,283.40484619140625,300.353759765625,304.33074951171875,293.1499938964844,293.1499938964844,279.45001220703125,34130.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921701073646545,1.0,0.0,0.0,3.720853328704834,3.7208776473999023,9.238009397449788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9850.720703125,0.0,1599.1727294921875,1895.4371337890625,0.0,2400.06494140625,0.9216495156288148,1.0,0.0,3.0,1.0,0.0
17670720,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8592572808265686,0.3669980466365814,0.3321652710437774,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8834554553031921,0.3996636569499969,0.3799327611923218,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7659763097763062,0.2576368451118469,0.1819988489151001,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8020449876785278,0.2953803539276123,0.2820523679256439,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6086729764938354,0.126777246594429,0.5843825936317444,285.0213317871094,284.95001220703125,303.4560852050781,297.3780822753906,300.1955261230469,297.2176818847656,285.01904296875,1.0,0.4578934907913208,1.0,1.0,0.835698664188385,1.0,-2.3477611541748047,1.1172856092453003,1.2304754257202148,0.3980404734611511,0.9902535080909728,0.9902535080909728,0.0,109.3555679321289,118.0,62616.5390625,0.0,1172.307861328125,1.0,279.44268798828125,283.3869323730469,300.3631286621094,304.3955993652344,293.1499938964844,293.1499938964844,279.1499938964844,33054.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791157603263855,1.0,0.0,0.0,3.796766042709351,3.796790838241577,9.618801186661583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10634.546875,0.0,1679.74365234375,1895.4371337890625,0.0,2390.8720703125,0.9362388849258424,1.0,0.0,3.0,1.0,0.0
17670780,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.856765627861023,0.3664386570453644,0.3319941163063049,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8817183971405029,0.4004210829734802,0.3809095025062561,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7645367980003357,0.2581165730953216,0.1824886053800583,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.800264835357666,0.2957126796245575,0.2825755178928375,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6069693565368652,0.1267162263393402,0.58468097448349,284.869384765625,284.95001220703125,303.4638061523437,297.3731384277344,300.1983947753906,297.21661376953125,284.8613586425781,1.0,0.4593060314655304,1.0,1.0,0.8364598751068115,1.0,-2.350585699081421,1.1185600757598877,1.2320256233215332,0.3985047936439514,0.8898451328277588,0.8898451328277588,0.0,110.77619934082033,118.0,63460.046875,0.0,1181.18212890625,1.0,279.19512939453125,283.2154235839844,300.40789794921875,304.61395263671875,293.1499938964844,293.1499938964844,279.1499938964844,36913.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974427938461304,1.0,0.0,0.0,3.780706882476807,3.7807323932647705,9.53760491029243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10261.462890625,0.0,1690.5849609375,1895.4371337890625,0.0,2448.068359375,0.932963490486145,1.0,0.0,3.0,1.0,0.0
17670840,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8533774018287659,0.3656612038612366,0.3313778340816498,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8791241645812988,0.4009875059127807,0.3815365135669708,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7623409032821655,0.2584494054317474,0.1827857494354248,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7976922988891602,0.2958846688270569,0.2828336656093597,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.604615330696106,0.1265619844198227,0.5844206213951111,284.8898010253906,284.95001220703125,303.4715881347656,297.3682556152344,300.19989013671875,297.21295166015625,284.8939819335937,1.0,0.4606262445449829,1.0,1.0,0.8372211456298828,1.0,-2.3509910106658936,1.1186320781707764,1.2323590517044067,0.3984759449958801,0.8766056299209595,0.8766056299209595,0.0,112.48703002929688,121.0,63155.6953125,0.0,1188.4925537109375,1.0,279.1570129394531,283.2525329589844,300.38726806640625,304.5301513671875,293.1499938964844,293.1499938964844,279.45001220703125,39071.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988213896751404,1.0,0.0,0.0,3.682519674301148,3.682544708251953,9.048642937159456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9488.1962890625,0.0,1592.83642578125,1895.4371337890625,0.0,2460.654296875,0.915083646774292,1.0,0.0,3.0,1.0,0.0
17670900,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8505502939224243,0.3654699921607971,0.3309797644615173,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.877022385597229,0.4019638001918793,0.3823015391826629,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7605815529823303,0.2591032683849334,0.1831615567207336,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7955536842346191,0.2963603734970093,0.2831819355487823,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6025574803352356,0.1265368610620498,0.5842573642730713,285.02850341796875,284.95001220703125,303.4794616699219,297.3634338378906,300.2040405273437,297.2140808105469,285.0338134765625,1.0,0.4619447588920593,1.0,1.0,0.8379824161529541,1.0,-2.3522210121154785,1.1191251277923584,1.2330957651138306,0.3985666036605835,0.971174657344818,0.971174657344818,0.0,114.0392837524414,121.0,62516.4453125,0.0,1196.11181640625,1.0,279.4021301269531,283.3994445800781,300.33428955078125,304.3168640136719,293.1499938964844,293.1499938964844,279.45001220703125,34148.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931659817695618,1.0,0.0,0.0,3.731577873229981,3.731602430343628,9.291339324590808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9859.0830078125,0.0,1611.676025390625,1895.4371337890625,0.0,2409.115234375,0.924058437347412,1.0,0.0,3.0,1.0,0.0
17670960,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8486564755439758,0.3654797673225403,0.3310082852840423,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8757874369621277,0.4031074643135071,0.383394181728363,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7596033215522766,0.2599034905433655,0.1837304681539535,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7942181825637817,0.2969817221164703,0.2837824821472168,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6011500358581543,0.1266004592180252,0.5846437215805054,285.0224609375,284.95001220703125,303.4874267578125,297.35870361328125,300.2095031738281,297.2175598144531,285.02020263671875,1.0,0.4633539319038391,1.0,1.0,0.8387641310691833,1.0,-2.355787754058838,1.120776653289795,1.235011100769043,0.3991375565528869,0.9940539598464966,0.9940539598464966,0.0,115.32505798339844,109.0,62712.67578125,0.0,1205.339599609375,1.0,279.4427795410156,283.3822937011719,300.3437805175781,304.3819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33067.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921516299247742,1.0,0.0,0.0,3.807072162628174,3.80709719657898,9.671091447671645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10645.3212890625,0.0,1692.1558837890625,1895.4371337890625,0.0,2399.89697265625,0.9385809302330016,1.0,0.0,3.0,1.0,0.0
17671020,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8497039675712585,0.364960253238678,0.330791175365448,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8778183460235596,0.4038690328598022,0.3842922449111938,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7613497972488403,0.2604238986968994,0.1841867566108703,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7958773970603943,0.2973260879516601,0.2842330634593963,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6021289825439453,0.1265529096126556,0.5845983624458313,284.8694152832031,284.95001220703125,303.4954833984375,297.3540344238281,300.21258544921875,297.2166748046875,284.8611145019531,1.0,0.4627690613269806,1.0,1.0,0.8395458459854126,1.0,-2.3578531742095947,1.1216682195663452,1.2361849546432495,0.3994680047035217,0.893194854259491,0.893194854259491,0.0,114.60716247558594,109.0,63555.82421875,0.0,1204.8165283203125,1.0,279.19488525390625,283.2093200683594,300.3887939453125,304.60089111328125,293.1499938964844,293.1499938964844,279.1499938964844,36855.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984334230422974,1.0,0.0,0.0,3.7922921180725098,3.7923176288604736,9.596145673640422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10271.2900390625,0.0,1703.9647216796875,1895.4371337890625,0.0,2457.111083984375,0.9355554580688475,1.0,0.0,3.0,1.0,0.0
17671080,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8518636226654053,0.3642268776893616,0.3300854563713074,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8811963200569153,0.4044405221939087,0.3847890496253967,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7641885876655579,0.2608031034469604,0.1844149231910705,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7987457513809204,0.2975139021873474,0.2843701243400574,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6040290594100952,0.1264208406209945,0.583781898021698,284.8873291015625,284.95001220703125,303.5036926269531,297.3495178222656,300.2142639160156,297.2131652832031,284.89141845703125,1.0,0.4612768888473511,1.0,1.0,0.8403275609016418,1.0,-2.3569791316986084,1.121101140975952,1.2358778715133667,0.3991889953613281,0.8778119087219238,0.8778119087219238,0.0,112.89656066894533,97.0,63222.38671875,0.0,1196.94580078125,1.0,279.15692138671875,283.2447204589844,300.36834716796875,304.51629638671875,293.1499938964844,293.1499938964844,279.45001220703125,39123.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997885942459106,1.0,0.0,0.0,3.693305730819702,3.693330764770508,9.101727300731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9491.333984375,0.0,1605.5296630859375,1895.4371337890625,0.0,2469.4921875,0.9174729585647584,1.0,0.0,3.0,1.0,0.0
17671140,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8560501337051392,0.3640936911106109,0.3295724093914032,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8866953253746033,0.4054374992847442,0.3853970468044281,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7688461542129517,0.2615200877189636,0.1847040802240371,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8035067915916443,0.2980193793773651,0.284570962190628,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6073614954948425,0.1264314800500869,0.5829485654830933,285.0261535644531,284.95001220703125,303.5120544433594,297.3450927734375,300.2187194824219,297.214599609375,285.0313720703125,1.0,0.4591134190559387,1.0,1.0,0.8411093354225159,1.0,-2.356650829315185,1.1208173036575315,1.2358335256576538,0.3989699780941009,0.971665382385254,0.971665382385254,0.0,110.14987182617188,97.0,62541.34765625,0.0,1185.5445556640625,1.0,279.40234375,283.3925476074219,300.3152160644531,304.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,34251.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940376996994019,1.0,0.0,0.0,3.739702224731445,3.7397267818450928,9.331840828963324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9858.67578125,0.0,1621.8712158203125,1895.4371337890625,0.0,2417.04345703125,0.9259466528892516,1.0,0.0,3.0,1.0,0.0
17671200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8626768589019775,0.3641780614852905,0.3294746577739715,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8946783542633057,0.4066166877746582,0.3863212466239929,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7756971120834351,0.2623986899852752,0.1851781755685806,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8103775978088379,0.2986850142478943,0.2850112318992615,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6123576164245605,0.1265461295843124,0.5826017260551453,285.0194396972656,284.95001220703125,303.5205993652344,297.3407897949219,300.224609375,297.21856689453125,285.0171203613281,1.0,0.4565169513225555,1.0,1.0,0.8418910503387451,1.0,-2.3585188388824463,1.121625304222107,1.2368935346603394,0.3992033302783966,0.9932246804237366,0.9932246804237366,0.0,106.4435043334961,85.0,62697.6640625,0.0,1172.7738037109375,1.0,279.4428100585937,283.3755187988281,300.3247375488281,304.36309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33188.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928868532180786,1.0,0.0,0.0,3.812802314758301,3.8128275871276855,9.70022597357456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10639.7705078125,0.0,1699.974609375,1895.4371337890625,0.0,2406.57763671875,0.939946472644806,1.0,0.0,3.0,1.0,0.0
17671260,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8704128265380859,0.363745629787445,0.3292037546634674,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.90384840965271,0.4074206054210663,0.3871233165264129,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7836169600486755,0.2630056738853454,0.1855940073728561,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8179205656051636,0.2990827858448028,0.2853752374649048,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6178937554359436,0.1265630573034286,0.5821857452392578,284.8665771484375,284.95001220703125,303.529296875,297.3366394042969,300.22821044921875,297.2181701660156,284.8584899902344,1.0,0.453519344329834,1.0,1.0,0.8426682353019714,1.0,-2.359727382659912,1.1220970153808594,1.2376303672790527,0.3993503153324127,0.891392707824707,0.891392707824707,0.0,102.33367919921876,85.0,63511.32421875,0.0,1157.6153564453125,1.0,279.19482421875,283.2036437988281,300.36993408203125,304.5797119140625,293.1499938964844,293.1499938964844,279.1499938964844,37036.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990086078643799,1.0,0.0,0.0,3.7945809364318848,3.7946064472198486,9.607732636141009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10259.9423828125,0.0,1708.110595703125,1895.4371337890625,0.0,2462.364501953125,0.9361594915390016,1.0,0.0,3.0,1.0,0.0
17671320,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8785282969474792,0.3631062507629394,0.3284848630428314,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9140748977661132,0.4080404341220855,0.3875628709793091,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.791936993598938,0.2634764611721039,0.1858105659484863,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8256177306175232,0.2993295788764953,0.2854656875133514,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6234450936317444,0.1265017986297607,0.5812023878097534,284.8865051269531,284.95001220703125,303.5381774902344,297.3326721191406,300.23046875,297.2151184082031,284.8907165527344,1.0,0.4501029253005981,1.0,1.0,0.8434454202651978,1.0,-2.3584649562835693,1.1213412284851074,1.2371238470077517,0.3989945948123932,0.8767989873886108,0.8767989873886108,0.0,98.0993881225586,73.0,63165.640625,0.0,1139.1802978515625,1.0,279.15692138671875,283.2411499023437,300.3499755859375,304.49395751953125,293.1499938964844,293.1499938964844,279.45001220703125,39243.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002051115036011,1.0,0.0,0.0,3.693115472793579,3.6931405067443848,9.100789952753984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9480.322265625,0.0,1606.2259521484375,1895.4371337890625,0.0,2473.300537109375,0.9175468683242798,1.0,0.0,3.0,1.0,0.0
17671380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8887567520141602,0.3630624413490295,0.327980488538742,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9272056818008424,0.4090896546840668,0.3881406188011169,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8020645976066589,0.2642868161201477,0.186106875538826,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8349336385726929,0.2998959124088287,0.285645455121994,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6301091909408569,0.126583844423294,0.5803201198577881,285.0257873535156,284.95001220703125,303.5473022460937,297.328857421875,300.23553466796875,297.21710205078125,285.0310363769531,1.0,0.4464271664619446,1.0,1.0,0.8442225456237793,1.0,-2.3580288887023926,1.121007800102234,1.2370212078094482,0.3987563848495483,0.9707879424095154,0.9707879424095154,0.0,93.37798309326172,73.0,62484.27734375,0.0,1119.7264404296875,1.0,279.40234375,283.389404296875,300.2977294921875,304.2785949707031,293.1499938964844,293.1499938964844,279.45001220703125,34298.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943374514579773,1.0,0.0,0.0,3.73921799659729,3.7392425537109375,9.32942441522755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9847.4541015625,0.0,1621.6688232421875,1895.4371337890625,0.0,2419.77099609375,0.9258856773376464,1.0,0.0,3.0,1.0,0.0
17671440,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.901942014694214,0.3632291555404663,0.3279011249542236,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9436141848564148,0.4103186130523681,0.389052003622055,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8143894076347351,0.2652544379234314,0.1865995824337005,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8467850685119629,0.3006196916103363,0.2860808670520782,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.638616681098938,0.1267671883106231,0.5799980163574219,285.0194702148437,284.95001220703125,303.556640625,297.3252258300781,300.2420654296875,297.22149658203125,285.0172119140625,1.0,0.4426405131816864,1.0,1.0,0.8449997305870056,1.0,-2.359959363937378,1.1218507289886477,1.23810875415802,0.3990046381950378,0.9925337433815002,0.9925337433815002,0.0,88.12721252441406,61.0,62643.23046875,0.0,1100.7547607421875,1.0,279.4428100585937,283.3727722167969,300.3082580566406,304.34228515625,293.1499938964844,293.1499938964844,279.1499938964844,33212.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931116223335266,1.0,0.0,0.0,3.812111139297485,3.812136173248291,9.696709639683831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10627.8466796875,0.0,1699.3291015625,1895.4371337890625,0.0,2408.620849609375,0.939810872077942,1.0,0.0,3.0,1.0,0.0
17671500,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9175763726234436,0.362876683473587,0.3276572525501251,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.960841178894043,0.4111664891242981,0.3898505866527557,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8272725343704224,0.265944093465805,0.1870400160551071,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8603553175926208,0.3010714650154114,0.2864500880241394,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6484315395355225,0.1268500536680221,0.579657793045044,284.8672180175781,284.95001220703125,303.56622314453125,297.3218078613281,300.2462463378906,297.221435546875,284.8592224121094,1.0,0.4387029707431793,1.0,1.0,0.8457769155502319,1.0,-2.3613433837890625,1.1224128007888794,1.2389307022094729,0.3991890251636505,0.8912293910980225,0.8912293910980225,0.0,82.81440734863281,61.0,63463.41796875,0.0,1080.9019775390625,1.0,279.19482421875,283.201416015625,300.35455322265625,304.5602111816406,293.1499938964844,293.1499938964844,279.1499938964844,37046.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991970181465149,1.0,0.0,0.0,3.793781757354736,3.7938075065612793,9.603686521586496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.73046875,0.0,1707.2313232421875,1895.4371337890625,0.0,2464.085693359375,0.9359925389289856,1.0,0.0,3.0,1.0,0.0
17671560,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9350112676620485,0.3623130917549133,0.3269732892513275,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9772160649299622,0.4118256270885467,0.3902918696403503,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8407818078994751,0.2664933502674103,0.1872851103544235,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.875123918056488,0.3013682961463928,0.2865524291992187,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6592069864273071,0.1268512606620788,0.5787876844406128,284.8875427246094,284.95001220703125,303.5760498046875,297.318603515625,300.2491149902344,297.2186279296875,284.8917541503906,1.0,0.434539258480072,1.0,1.0,0.8465368747711182,1.0,-2.360337257385254,1.121790051460266,1.2385472059249878,0.3988906443119049,0.8771830201148987,0.8771830201148987,0.0,77.6486587524414,49.0,63130.2265625,0.0,1059.0277099609375,1.0,279.15692138671875,283.239013671875,300.33563232421875,304.4761962890625,293.1499938964844,293.1499938964844,279.45001220703125,39216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003793358802795,1.0,0.0,0.0,3.6930649280548096,3.6930899620056152,9.100540410145186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9473.2314453125,0.0,1605.9627685546875,1895.4371337890625,0.0,2474.8935546875,0.9175263047218324,1.0,0.0,3.0,1.0,0.0
17671620,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9556704759597778,0.3623368442058563,0.3265054821968078,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.99408358335495,0.4129128754138946,0.3908767402172088,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8575762510299683,0.2673801481723785,0.1876138746738433,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8933703899383545,0.3019817471504211,0.2867488861083984,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6727375388145447,0.1269905567169189,0.5780366659164429,285.0268859863281,284.95001220703125,303.586181640625,297.31561279296875,300.2548217773437,297.2208251953125,285.0321350097656,1.0,0.4302673935890198,1.0,1.0,0.8472968339920044,1.0,-2.3602023124694824,1.1216120719909668,1.238590121269226,0.3987185359001159,0.97153502702713,0.97153502702713,0.0,72.20013427734375,49.0,62459.875,0.0,1036.9727783203125,1.0,279.40234375,283.3871459960937,300.28436279296875,304.2626953125,293.1499938964844,293.1499938964844,279.45001220703125,34270.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945071458816528,1.0,0.0,0.0,3.739835500717163,3.7398600578308105,9.332505896963994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9841.4091796875,0.0,1622.1693115234375,1895.4371337890625,0.0,2421.315185546875,0.9260023832321168,1.0,0.0,3.0,1.0,0.0
17671680,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.971440851688385,0.3625297248363495,0.3265273571014404,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.4145239293575287,0.3817668855190277,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8722735643386841,0.2683890759944916,0.1881927102804184,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.909022867679596,0.3027188181877136,0.2872737050056457,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6843492388725281,0.1271986067295074,0.5781792402267456,285.01153564453125,284.95001220703125,303.5965881347656,297.3128967285156,300.26190185546875,297.226806640625,285.00634765625,1.0,0.4254624545574188,1.0,1.0,0.8480568528175354,1.0,-2.349772930145264,1.1162492036819458,1.233523726463318,0.3967871367931366,0.9870484471321106,0.9870484471321106,0.0,68.03068542480469,52.0,62414.8984375,0.0,1009.1180419921876,1.0,279.4428405761719,283.3611755371094,300.2955627441406,304.3243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33284.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932478189468384,1.0,0.0,0.0,3.811969518661499,3.8119945526123047,9.695988865132676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10598.5537109375,0.0,1699.7236328125,1895.4371337890625,0.0,2409.859130859375,0.939709722995758,1.0,0.0,3.0,1.0,0.0
17671740,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9795222878456116,0.3621166348457336,0.3263873159885406,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9990000128746032,0.4169294834136963,0.3715482354164123,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8811886310577393,0.2690590620040893,0.188734084367752,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9189674258232116,0.3031262755393982,0.2877550721168518,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6911249160766602,0.1272753626108169,0.5784786939620972,284.8435363769531,284.95001220703125,303.6072998046875,297.3104248046875,300.27069091796875,297.23590087890625,284.83563232421875,1.0,0.4222550392150879,1.0,1.0,0.8488168120384216,1.0,-2.3377175331115723,1.1101477146148682,1.2275696992874146,0.394207239151001,0.869138240814209,0.869138240814209,0.0,65.67835998535156,52.0,62837.12109375,0.0,987.0540771484376,1.0,279.19500732421875,283.18524169921875,300.3392944335937,304.5190734863281,293.1499938964844,293.1499938964844,279.1499938964844,38177.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988001108169556,1.0,0.0,0.0,3.769937515258789,3.769963264465332,9.483346161687224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10154.90234375,0.0,1687.572509765625,1895.4371337890625,0.0,2460.4599609375,0.9309054613113404,1.0,0.0,3.0,1.0,0.0
